time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
297600,293.1689758300781,297.1499938964844,293.1499938964844,0.0352623425424099,-1150.922119140625,304.1519470214844,0.6531302332878113,0.0802688971161842,0.0731041058897972,293.2182922363281,297.1499938964844,293.1499938964844,0.077254831790924,-1966.0460205078125,304.1561889648437,0.7678818702697754,0.1305924355983734,0.1248383149504661,293.1753234863281,297.1499938964844,293.1499938964844,0.0701477155089378,-1352.3238525390625,304.15240478515625,0.7502338290214539,0.1217789500951767,0.0858936011791229,293.1792297363281,297.1499938964844,293.1499938964844,0.0835294052958488,-2088.1337890625,304.1527099609375,0.7837895750999451,0.1390243470668792,0.1326257437467575,293.3301086425781,297.1499938964844,293.1499938964844,0.001429702155292,-542.6724853515625,293.1216735839844,0.5515192151069641,0.050000000745058,0.2287850230932235,291.1535339355469,291.1499938964844,271.4076843261719,270.7657775878906,283.9532165527344,293.3302001953125,291.153564453125,1.0,0.1800761073827743,0.9876550436019896,0.9876550436019896,1.0,1.0,-0.7743393182754517,0.3315149247646332,0.4428243935108185,0.1340179592370987,0.0,0.0,0.2395583391189575,25.83123016357422,25.0,0.3675308525562286,-5628.564453125,60.38319396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2488098144531,305.3180847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.328125,18000.0,0.0,0.0,0.125051274895668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696386039257049,0.1696429401636123,-4.332490789238364e-06,0.0,0.0001269111380679,0.0,0.0,6.839486122131348,0.0,0.0,0.0,0.2812358438968658,4.0,0.0,1.0
297660,293.168701171875,297.1499938964844,293.1499938964844,0.0348970033228397,-1144.894287109375,304.1518859863281,0.6518557667732239,0.0798470005393028,0.0727239176630973,293.2168884277344,297.1499938964844,293.1499938964844,0.0761261358857154,-1944.3514404296875,304.156005859375,0.7648965120315552,0.1291490048170089,0.1234666630625724,293.17510986328125,297.1499938964844,293.1499938964844,0.0696746632456779,-1345.7374267578125,304.15240478515625,0.7489218711853027,0.121184691786766,0.0854782611131668,293.17901611328125,297.1499938964844,293.1499938964844,0.0829909667372703,-2077.629150390625,304.1527099609375,0.7822821736335754,0.1383237391710281,0.1319631487131118,293.3290710449219,297.1499938964844,293.1499938964844,0.0013862696941941,-526.1780395507812,293.0624694824219,0.5513810515403748,0.050000000745058,0.2287898659706115,291.1539611816406,291.1499938964844,271.40350341796875,270.772216796875,283.9421691894531,293.3291931152344,291.1540222167969,1.0,0.1796806305646896,0.9877684712409972,0.9877684712409972,1.0,1.0,-0.7709488272666931,0.330364853143692,0.4405840039253235,0.1325231492519378,0.0,0.0,0.2390019595623016,25.810985565185547,25.0,0.6794140338897705,-5613.2529296875,59.86322784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2351379394531,305.3097839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.517578125,18000.0,0.0,0.0,0.1248210817575454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1692890673875808,0.1692934036254882,-4.331841410021298e-06,0.0,0.0001266775216208,0.0,0.0,6.823676109313965,0.0,0.0,0.0,0.2811740040779114,4.0,0.0,1.0
297720,293.168701171875,297.1499938964844,293.1499938964844,0.0348970033228397,-1144.894287109375,304.1518859863281,0.6518557667732239,0.0798470005393028,0.0727239176630973,293.2168884277344,297.1499938964844,293.1499938964844,0.0761261358857154,-1944.3514404296875,304.156005859375,0.7648965120315552,0.1291490048170089,0.1234666630625724,293.17510986328125,297.1499938964844,293.1499938964844,0.0696746632456779,-1345.7374267578125,304.15240478515625,0.7489218711853027,0.121184691786766,0.0854782611131668,293.17901611328125,297.1499938964844,293.1499938964844,0.0829909667372703,-2077.629150390625,304.1527099609375,0.7822821736335754,0.1383237391710281,0.1319631487131118,293.3290710449219,297.1499938964844,293.1499938964844,0.0013862696941941,-526.1780395507812,293.0624694824219,0.5513810515403748,0.050000000745058,0.2287898659706115,291.1539611816406,291.1499938964844,271.40350341796875,270.772216796875,283.9421691894531,293.3291931152344,291.1540222167969,1.0,0.1796806305646896,0.9877684712409972,0.9877684712409972,1.0,1.0,-0.7709488272666931,0.330364853143692,0.4405840039253235,0.1325231492519378,0.0,0.0,0.2390019595623016,25.810985565185547,25.0,0.6794140338897705,-5613.2529296875,59.86322784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2351379394531,305.3097839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.517578125,18000.0,0.0,0.0,0.1248210817575454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1692890673875808,0.1692934036254882,-4.331841410021298e-06,0.0,0.0001266775216208,0.0,0.0,6.823676109313965,0.0,0.0,0.0,0.2811740040779114,4.0,0.0,1.0
297780,293.1683959960937,297.1499938964844,293.1499938964844,0.034539233893156,-1138.9771728515625,304.15185546875,0.650610089302063,0.0794340372085571,0.0723517388105392,293.2154846191406,297.1499938964844,293.1499938964844,0.0750182494521141,-1923.114990234375,304.1558532714844,0.7619764804840088,0.1277377307415008,0.1221254393458366,293.17486572265625,297.1499938964844,293.1499938964844,0.0692041143774986,-1339.19482421875,304.1523742675781,0.7476252913475037,0.120596058666706,0.0850668549537658,293.1788330078125,297.1499938964844,293.1499938964844,0.0824547708034515,-2067.17431640625,304.1527099609375,0.7807862758636475,0.1376283913850784,0.1313055008649826,293.3280639648437,297.1499938964844,293.1499938964844,0.0013430950930342,-509.7785034179688,293.0037841796875,0.5512456297874451,0.050000000745058,0.2287946194410324,291.15460205078125,291.1499938964844,271.400634765625,270.7795104980469,283.9324035644531,293.3281555175781,291.1546936035156,1.0,0.1792943924665451,0.9878818988800048,0.9878818988800048,1.0,1.0,-0.7676150798797607,0.3292109370231628,0.4384041130542755,0.1311122924089431,0.0,0.0,0.2383488565683365,25.79220390319824,25.0,0.926764965057373,-5597.3349609375,59.3565788269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2237854003906,305.3020324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.76953125,18000.0,0.0,0.0,0.1246180906891822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168880820274353,0.1688851565122604,-4.331091076892335e-06,0.0,0.0001264715247089,0.0,0.0,6.805233001708984,0.0,0.0,0.0,0.2811020016670227,4.0,0.0,1.0
297840,293.1683959960937,297.1499938964844,293.1499938964844,0.034539233893156,-1138.9771728515625,304.15185546875,0.650610089302063,0.0794340372085571,0.0723517388105392,293.2154846191406,297.1499938964844,293.1499938964844,0.0750182494521141,-1923.114990234375,304.1558532714844,0.7619764804840088,0.1277377307415008,0.1221254393458366,293.17486572265625,297.1499938964844,293.1499938964844,0.0692041143774986,-1339.19482421875,304.1523742675781,0.7476252913475037,0.120596058666706,0.0850668549537658,293.1788330078125,297.1499938964844,293.1499938964844,0.0824547708034515,-2067.17431640625,304.1527099609375,0.7807862758636475,0.1376283913850784,0.1313055008649826,293.3280639648437,297.1499938964844,293.1499938964844,0.0013430950930342,-509.7785034179688,293.0037841796875,0.5512456297874451,0.050000000745058,0.2287946194410324,291.15460205078125,291.1499938964844,271.400634765625,270.7795104980469,283.9324035644531,293.3281555175781,291.1546936035156,1.0,0.1792943924665451,0.9878818988800048,0.9878818988800048,1.0,1.0,-0.7676150798797607,0.3292109370231628,0.4384041130542755,0.1311122924089431,0.0,0.0,0.2383488565683365,25.79220390319824,25.0,0.926764965057373,-5597.3349609375,59.3565788269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2237854003906,305.3020324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.76953125,18000.0,0.0,0.0,0.1246180906891822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168880820274353,0.1688851565122604,-4.331091076892335e-06,0.0,0.0001264715247089,0.0,0.0,6.805233001708984,0.0,0.0,0.0,0.2811020016670227,4.0,0.0,1.0
297900,293.1682434082031,297.1499938964844,293.1499938964844,0.0343632735311985,-1136.0615234375,304.15185546875,0.6499985456466675,0.0792309567332267,0.0721686780452728,293.2148132324219,297.1499938964844,293.1499938964844,0.0744721442461013,-1912.669677734375,304.1557922363281,0.7605419158935547,0.1270441561937332,0.121466226875782,293.1747436523437,297.1499938964844,293.1499938964844,0.0689698308706283,-1335.9407958984375,304.1523742675781,0.7469831705093384,0.1203038543462753,0.0848626121878624,293.1787414550781,297.1499938964844,293.1499938964844,0.0821876004338264,-2061.96728515625,304.1527099609375,0.7800433039665222,0.1372827291488647,0.1309785395860672,293.3275451660156,297.1499938964844,293.1499938964844,0.0013216035440564,-501.6142883300781,292.9746398925781,0.5511794686317444,0.050000000745058,0.2287969589233398,291.15496826171875,291.1499938964844,271.3997802734375,270.78350830078125,283.92803955078125,293.32763671875,291.1550598144531,1.0,0.1791045516729354,0.987938642501831,0.987938642501831,1.0,1.0,-0.765969455242157,0.3286324739456177,0.4373369812965393,0.1304384618997573,0.0,0.0,0.2379799485206604,25.78327369689941,25.0,1.031983733177185,-5589.11962890625,59.10807800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21923828125,305.29840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9140625,18000.0,0.0,0.0,0.124521255493164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168650671839714,0.1686550080776214,-4.330669526098063e-06,0.0,0.0001263732410734,0.0,0.0,6.794843673706055,0.0,0.0,0.0,0.2810614705085754,4.0,0.0,1.0
297960,293.1680908203125,297.1499938964844,293.1499938964844,0.0341892577707767,-1133.1744384765625,304.1518249511719,0.649394690990448,0.0790301039814949,0.0719876065850257,293.214111328125,297.1499938964844,293.1499938964844,0.0739311054348945,-1902.3369140625,304.1557006835937,0.7591241598129272,0.1263583749532699,0.1208143755793571,293.17462158203125,297.1499938964844,293.1499938964844,0.068736232817173,-1332.69873046875,304.1523742675781,0.7463454008102417,0.1200129985809326,0.0846593156456947,293.1786193847656,297.1499938964844,293.1499938964844,0.081921100616455,-2056.775390625,304.1526794433594,0.7793039083480835,0.1369383782148361,0.1306528151035308,293.3270263671875,297.1499938964844,293.1499938964844,0.0013001713668927,-493.4722595214844,292.94561767578125,0.551114559173584,0.050000000745058,0.2287992388010025,291.1553649902344,291.1499938964844,271.3993225097656,270.78778076171875,283.92401123046875,293.3271179199219,291.1554870605469,1.0,0.1789167672395706,0.9880003929138184,0.9880003929138184,1.0,1.0,-0.7643375992774963,0.3280529081821441,0.4362846910953522,0.1297855675220489,0.0,0.0,0.2375811338424682,25.77459716796875,25.0,1.1244734525680542,-5580.720703125,58.86263656616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154541015625,305.29498291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0703125,18000.0,0.0,0.0,0.1244246289134025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684019565582275,0.1684062927961349,-4.330213869252475e-06,0.0,0.0001262751757167,0.0,0.0,6.783620357513428,0.0,0.0,0.0,0.2810176908969879,4.0,0.0,1.0
298020,293.16778564453125,297.1499938964844,293.1499938964844,0.0338474810123443,-1127.4935302734375,304.1517944335937,0.6482111811637878,0.0786354541778564,0.0716317445039749,293.2127685546875,297.1499938964844,293.1499938964844,0.072865106165409,-1882.0260009765625,304.15557861328125,0.7563421130180359,0.1250111609697342,0.1195336580276489,293.1744079589844,297.1499938964844,293.1499938964844,0.0682713687419891,-1326.25439453125,304.15234375,0.7450832724571228,0.1194356381893158,0.0842557027935981,293.1784362792969,297.1499938964844,293.1499938964844,0.0813904106616973,-2046.442626953125,304.1526794433594,0.7778370380401611,0.1362539529800415,0.1300053298473358,293.32598876953125,297.1499938964844,293.1499938964844,0.0012575031723827,-477.2620239257813,292.8879089355469,0.5509887933731079,0.050000000745058,0.228803664445877,291.15625,291.1499938964844,271.39971923828125,270.7970886230469,283.9171142578125,293.3261108398437,291.1564025878906,1.0,0.1785473823547363,0.9881240129470824,0.9881240129470824,1.0,1.0,-0.7611172199249268,0.3268913328647613,0.434225857257843,0.1285421103239059,0.0,0.0,0.2366848140954971,25.757930755615234,25.0,1.2646305561065674,-5563.3134765625,58.38102340698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2105407714844,305.2887268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.404296875,18000.0,0.0,0.0,0.1242233663797378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167842835187912,0.1678471565246582,-4.329188413976226e-06,0.0,0.0001260709250345,0.0,0.0,6.758402347564697,0.0,0.0,0.0,0.2809193134307861,4.0,0.0,1.0
298080,293.16778564453125,297.1499938964844,293.1499938964844,0.0338474810123443,-1127.4935302734375,304.1517944335937,0.6482111811637878,0.0786354541778564,0.0716317445039749,293.2127685546875,297.1499938964844,293.1499938964844,0.072865106165409,-1882.0260009765625,304.15557861328125,0.7563421130180359,0.1250111609697342,0.1195336580276489,293.1744079589844,297.1499938964844,293.1499938964844,0.0682713687419891,-1326.25439453125,304.15234375,0.7450832724571228,0.1194356381893158,0.0842557027935981,293.1784362792969,297.1499938964844,293.1499938964844,0.0813904106616973,-2046.442626953125,304.1526794433594,0.7778370380401611,0.1362539529800415,0.1300053298473358,293.32598876953125,297.1499938964844,293.1499938964844,0.0012575031723827,-477.2620239257813,292.8879089355469,0.5509887933731079,0.050000000745058,0.228803664445877,291.15625,291.1499938964844,271.39971923828125,270.7970886230469,283.9171142578125,293.3261108398437,291.1564025878906,1.0,0.1785473823547363,0.9881240129470824,0.9881240129470824,1.0,1.0,-0.7611172199249268,0.3268913328647613,0.434225857257843,0.1285421103239059,0.0,0.0,0.2366848140954971,25.757930755615234,25.0,1.2646305561065674,-5563.3134765625,58.38102340698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2105407714844,305.2887268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.404296875,18000.0,0.0,0.0,0.1242233663797378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167842835187912,0.1678471565246582,-4.329188413976226e-06,0.0,0.0001260709250345,0.0,0.0,6.758402347564697,0.0,0.0,0.0,0.2809193134307861,4.0,0.0,1.0
298140,293.1674499511719,297.1499938964844,293.1499938964844,0.0335138961672782,-1121.9346923828125,304.1517333984375,0.6470597386360168,0.0782499089837074,0.0712839812040329,293.2113952636719,297.1499938964844,293.1499938964844,0.0718194991350174,-1862.1678466796875,304.15545654296875,0.7536291480064392,0.1236947774887085,0.1182820796966552,293.1741638183594,297.1499938964844,293.1499938964844,0.0678096935153007,-1319.864501953125,304.15234375,0.7438395023345947,0.1188638731837272,0.0838559493422508,293.17822265625,297.1499938964844,293.1499938964844,0.0808629468083381,-2036.1815185546875,304.1526794433594,0.7763867974281311,0.1355751156806945,0.129363015294075,293.3249816894531,297.1499938964844,293.1499938964844,0.0012150867842137,-461.1471862792969,292.83062744140625,0.5508691668510437,0.050000000745058,0.2288078814744949,291.1571960449219,291.1499938964844,271.40203857421875,270.8075256347656,283.9117736816406,293.3250732421875,291.1573486328125,1.0,0.1781856417655944,0.9882476329803468,0.9882476329803468,1.0,1.0,-0.757952094078064,0.3257260024547577,0.4322260916233063,0.1273796260356903,0.0,0.0,0.2356573641300201,25.741989135742188,25.0,1.3656487464904783,-5545.0625,57.91103363037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20904541015625,305.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.755859375,18000.0,0.0,0.0,0.1240004822611808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672019809484481,0.1672063171863556,-4.328008344600676e-06,0.0,0.0001258447300642,0.0,0.0,6.729520320892334,0.0,0.0,0.0,0.2808066308498382,4.0,0.0,1.0
298200,293.1674499511719,297.1499938964844,293.1499938964844,0.0335138961672782,-1121.9346923828125,304.1517333984375,0.6470597386360168,0.0782499089837074,0.0712839812040329,293.2113952636719,297.1499938964844,293.1499938964844,0.0718194991350174,-1862.1678466796875,304.15545654296875,0.7536291480064392,0.1236947774887085,0.1182820796966552,293.1741638183594,297.1499938964844,293.1499938964844,0.0678096935153007,-1319.864501953125,304.15234375,0.7438395023345947,0.1188638731837272,0.0838559493422508,293.17822265625,297.1499938964844,293.1499938964844,0.0808629468083381,-2036.1815185546875,304.1526794433594,0.7763867974281311,0.1355751156806945,0.129363015294075,293.3249816894531,297.1499938964844,293.1499938964844,0.0012150867842137,-461.1471862792969,292.83062744140625,0.5508691668510437,0.050000000745058,0.2288078814744949,291.1571960449219,291.1499938964844,271.40203857421875,270.8075256347656,283.9117736816406,293.3250732421875,291.1573486328125,1.0,0.1781856417655944,0.9882476329803468,0.9882476329803468,1.0,1.0,-0.757952094078064,0.3257260024547577,0.4322260916233063,0.1273796260356903,0.0,0.0,0.2356573641300201,25.741989135742188,25.0,1.3656487464904783,-5545.0625,57.91103363037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20904541015625,305.283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.755859375,18000.0,0.0,0.0,0.1240004822611808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672019809484481,0.1672063171863556,-4.328008344600676e-06,0.0,0.0001258447300642,0.0,0.0,6.729520320892334,0.0,0.0,0.0,0.2808066308498382,4.0,0.0,1.0
298260,293.1671447753906,297.1499938964844,293.1499938964844,0.0331888161599636,-1116.503662109375,304.1517028808594,0.6459411382675171,0.0778737291693687,0.0709445402026176,293.2100830078125,297.1499938964844,293.1499938964844,0.0707945674657821,-1842.7672119140625,304.1553649902344,0.7509861588478088,0.122409351170063,0.1170597225427627,293.1739501953125,297.1499938964844,293.1499938964844,0.0673515200614929,-1313.533447265625,304.1523132324219,0.7426145672798157,0.1182979196310043,0.0834601745009422,293.1780090332031,297.1499938964844,293.1499938964844,0.080339103937149,-2026.00048828125,304.15264892578125,0.7749545574188232,0.1349021792411804,0.1287261396646499,293.3239440917969,297.1499938964844,293.1499938964844,0.0011729229008778,-445.1285705566406,292.77374267578125,0.5507562756538391,0.050000000745058,0.2288118749856948,291.158203125,291.1499938964844,271.4065246582031,270.8192443847656,283.9080810546875,293.32403564453125,291.15838623046875,1.0,0.1778312921524047,0.9883784651756288,0.9883784651756288,1.0,1.0,-0.7548431158065796,0.3245582580566406,0.4302848577499389,0.1262959241867065,0.0,0.0,0.2344930619001388,25.726619720458984,25.0,1.4211032390594482,-5525.880859375,57.452423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108154296875,305.2782287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1171875,18000.0,0.0,0.0,0.1237435787916183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1664760559797287,0.1664803773164749,-4.326667294662912e-06,0.0,0.0001255840033991,0.0,0.0,6.696831226348877,0.0,0.0,0.0,0.2806790769100189,4.0,0.0,1.0
298320,293.1671447753906,297.1499938964844,293.1499938964844,0.0331888161599636,-1116.503662109375,304.1517028808594,0.6459411382675171,0.0778737291693687,0.0709445402026176,293.2100830078125,297.1499938964844,293.1499938964844,0.0707945674657821,-1842.7672119140625,304.1553649902344,0.7509861588478088,0.122409351170063,0.1170597225427627,293.1739501953125,297.1499938964844,293.1499938964844,0.0673515200614929,-1313.533447265625,304.1523132324219,0.7426145672798157,0.1182979196310043,0.0834601745009422,293.1780090332031,297.1499938964844,293.1499938964844,0.080339103937149,-2026.00048828125,304.15264892578125,0.7749545574188232,0.1349021792411804,0.1287261396646499,293.3239440917969,297.1499938964844,293.1499938964844,0.0011729229008778,-445.1285705566406,292.77374267578125,0.5507562756538391,0.050000000745058,0.2288118749856948,291.158203125,291.1499938964844,271.4065246582031,270.8192443847656,283.9080810546875,293.32403564453125,291.15838623046875,1.0,0.1778312921524047,0.9883784651756288,0.9883784651756288,1.0,1.0,-0.7548431158065796,0.3245582580566406,0.4302848577499389,0.1262959241867065,0.0,0.0,0.2344930619001388,25.726619720458984,25.0,1.4211032390594482,-5525.880859375,57.452423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108154296875,305.2782287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1171875,18000.0,0.0,0.0,0.1237435787916183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1664760559797287,0.1664803773164749,-4.326667294662912e-06,0.0,0.0001255840033991,0.0,0.0,6.696831226348877,0.0,0.0,0.0,0.2806790769100189,4.0,0.0,1.0
298380,293.16680908203125,297.1499938964844,293.1499938964844,0.0328725986182689,-1111.20703125,304.15167236328125,0.6448562741279602,0.0775071457028389,0.0706136226654052,293.2087707519531,297.1499938964844,293.1499938964844,0.0697906166315078,-1823.8287353515625,304.1552429199219,0.7484133243560791,0.1211548298597335,0.1158665493130683,293.1737060546875,297.1499938964844,293.1499938964844,0.066897302865982,-1307.267822265625,304.1523132324219,0.741409182548523,0.1177380010485649,0.0830685347318649,293.17779541015625,297.1499938964844,293.1499938964844,0.0798193886876106,-2015.9100341796875,304.1526184082031,0.7735413908958435,0.1342354416847229,0.1280950158834457,293.3229064941406,297.1499938964844,293.1499938964844,0.0011310133850201,-429.2075500488281,292.7172241210937,0.550650417804718,0.050000000745058,0.2288156300783157,291.15924072265625,291.1499938964844,271.4133605957031,270.832275390625,283.9060974121094,293.3230285644531,291.1593933105469,1.0,0.1774841845035553,0.988509237766266,0.988509237766266,1.0,1.0,-0.7517909407615662,0.3233892619609833,0.4284016788005829,0.1252883970737457,0.0,0.0,0.2331930845975875,25.71169662475586,25.0,1.4255335330963137,-5505.71337890625,57.00497055053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2156677246094,305.27362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.470703125,18000.0,0.0,0.0,0.1234429106116294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1656657606363296,0.1656700819730758,-4.32516344517353e-06,0.0,0.0001252788642887,0.0,0.0,6.6603779792785645,0.0,0.0,0.0,0.2805367708206177,4.0,0.0,1.0
298440,293.16680908203125,297.1499938964844,293.1499938964844,0.0328725986182689,-1111.20703125,304.15167236328125,0.6448562741279602,0.0775071457028389,0.0706136226654052,293.2087707519531,297.1499938964844,293.1499938964844,0.0697906166315078,-1823.8287353515625,304.1552429199219,0.7484133243560791,0.1211548298597335,0.1158665493130683,293.1737060546875,297.1499938964844,293.1499938964844,0.066897302865982,-1307.267822265625,304.1523132324219,0.741409182548523,0.1177380010485649,0.0830685347318649,293.17779541015625,297.1499938964844,293.1499938964844,0.0798193886876106,-2015.9100341796875,304.1526184082031,0.7735413908958435,0.1342354416847229,0.1280950158834457,293.3229064941406,297.1499938964844,293.1499938964844,0.0011310133850201,-429.2075500488281,292.7172241210937,0.550650417804718,0.050000000745058,0.2288156300783157,291.15924072265625,291.1499938964844,271.4133605957031,270.832275390625,283.9060974121094,293.3230285644531,291.1593933105469,1.0,0.1774841845035553,0.988509237766266,0.988509237766266,1.0,1.0,-0.7517909407615662,0.3233892619609833,0.4284016788005829,0.1252883970737457,0.0,0.0,0.2331930845975875,25.71169662475586,25.0,1.4255335330963137,-5505.71337890625,57.00497055053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2156677246094,305.27362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.470703125,18000.0,0.0,0.0,0.1234429106116294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1656657606363296,0.1656700819730758,-4.32516344517353e-06,0.0,0.0001252788642887,0.0,0.0,6.6603779792785645,0.0,0.0,0.0,0.2805367708206177,4.0,0.0,1.0
298500,293.1666259765625,297.1499938964844,293.1499938964844,0.0327180847525596,-1108.614013671875,304.1516418457031,0.6443272233009338,0.0773277208209037,0.0704516023397445,293.2080993652344,297.1499938964844,293.1499938964844,0.069297082722187,-1814.543212890625,304.1551818847656,0.7471542358398438,0.1205397471785545,0.1152814701199531,293.1736145019531,297.1499938964844,293.1499938964844,0.0666719079017639,-1304.162841796875,304.1522827148437,0.7408141493797302,0.1174605190753936,0.082874409854412,293.1777038574219,297.1499938964844,293.1499938964844,0.0795613378286361,-2010.9041748046875,304.1526184082031,0.7728425860404968,0.1339046508073806,0.1277818232774734,293.3223876953125,297.1499938964844,293.1499938964844,0.0011101582786068,-421.2854919433594,292.6890869140625,0.5506001710891724,0.050000000745058,0.2288174033164978,291.15972900390625,291.1499938964844,271.417724609375,270.83935546875,283.90576171875,293.322509765625,291.1598815917969,1.0,0.177313432097435,0.9885746240615844,0.9885746240615844,1.0,1.0,-0.7502875924110413,0.3228051960468292,0.4274823665618896,0.1248127445578575,0.0,0.0,0.2324911206960678,25.70437812805176,25.0,1.4053024053573608,-5495.234375,56.78554534912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2191467285156,305.2713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.642578125,18000.0,0.0,0.0,0.1232728287577629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652284115552902,0.1652327328920364,-4.324349447415443e-06,0.0,0.0001251062494702,0.0,0.0,6.64071798324585,0.0,0.0,0.0,0.280460000038147,4.0,0.0,1.0
298560,293.1664428710937,297.1499938964844,293.1499938964844,0.032565888017416,-1106.056640625,304.151611328125,0.6438067555427551,0.0771507620811462,0.0702917650341987,293.2074584960937,297.1499938964844,293.1499938964844,0.0688088163733482,-1805.3731689453125,304.1551208496094,0.7459122538566589,0.1199322342872619,0.1147035360336303,293.1734924316406,297.1499938964844,293.1499938964844,0.0664476826786995,-1301.0767822265625,304.1522827148437,0.7402241826057434,0.1171846166253089,0.0826813727617263,293.1775817871094,297.1499938964844,293.1499938964844,0.0793045163154602,-2005.925048828125,304.1526184082031,0.7721489667892456,0.1335755139589309,0.1274701654911041,293.3218688964844,297.1499938964844,293.1499938964844,0.001089371740818,-413.3899230957031,292.6610717773437,0.5505518317222595,0.050000000745058,0.2288191169500351,291.16021728515625,291.1499938964844,271.4227294921875,270.8467712402344,283.9058837890625,293.3219909667969,291.1603698730469,1.0,0.177144393324852,0.9886445999145508,0.9886445999145508,1.0,1.0,-0.7487984299659729,0.3222212791442871,0.4265771806240082,0.1243551671504974,0.0,0.0,0.231758639216423,25.69713020324707,25.0,1.3731797933578491,-5484.50439453125,56.568809509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22320556640625,305.2690734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.802734375,18000.0,0.0,0.0,0.1230894923210144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1647721827030182,0.1647765040397644,-4.323498160374584e-06,0.0,0.0001249201886821,0.0,0.0,6.620221138000488,0.0,0.0,0.0,0.2803799510002136,4.0,0.0,1.0
298620,293.1661071777344,297.1499938964844,293.1499938964844,0.0322687290608882,-1101.0540771484375,304.1515808105469,0.6427924633026123,0.0768045708537101,0.0699789598584175,293.2061462402344,297.1499938964844,293.1499938964844,0.0678486302495002,-1787.3880615234375,304.155029296875,0.7434804439544678,0.1187405586242675,0.1135697290301323,293.1732482910156,297.1499938964844,293.1499938964844,0.0660029277205467,-1294.9638671875,304.1522521972656,0.7390598058700562,0.1166379153728485,0.0822987705469131,293.1773681640625,297.1499938964844,293.1499938964844,0.0787947922945022,-1996.0518798828125,304.152587890625,0.7707780599594116,0.1329226046800613,0.1268517971038818,293.32086181640625,297.1499938964844,293.1499938964844,0.0010480023920536,-397.6775817871094,292.605224609375,0.5504608750343323,0.050000000745058,0.2288223505020141,291.1611633300781,291.1499938964844,271.43487548828125,270.8628234863281,283.9075622558594,293.3209533691406,291.1612854003906,1.0,0.1768116205930709,0.9887844920158386,0.9887844920158386,1.0,1.0,-0.7458648085594177,0.3210548162460327,0.4248100221157074,0.1234937533736229,0.0,0.0,0.2302031219005584,25.68281364440918,25.0,1.301501989364624,-5462.27294921875,56.14353561401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2327880859375,305.26434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.103515625,18000.0,0.0,0.0,0.1226804926991462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1638050824403762,0.1638094037771225,-4.3216887206654064e-06,0.0,0.0001245051098521,0.0,0.0,6.576813697814941,0.0,0.0,0.0,0.28021040558815,4.0,0.0,1.0
298680,293.1661071777344,297.1499938964844,293.1499938964844,0.0322687290608882,-1101.0540771484375,304.1515808105469,0.6427924633026123,0.0768045708537101,0.0699789598584175,293.2061462402344,297.1499938964844,293.1499938964844,0.0678486302495002,-1787.3880615234375,304.155029296875,0.7434804439544678,0.1187405586242675,0.1135697290301323,293.1732482910156,297.1499938964844,293.1499938964844,0.0660029277205467,-1294.9638671875,304.1522521972656,0.7390598058700562,0.1166379153728485,0.0822987705469131,293.1773681640625,297.1499938964844,293.1499938964844,0.0787947922945022,-1996.0518798828125,304.152587890625,0.7707780599594116,0.1329226046800613,0.1268517971038818,293.32086181640625,297.1499938964844,293.1499938964844,0.0010480023920536,-397.6775817871094,292.605224609375,0.5504608750343323,0.050000000745058,0.2288223505020141,291.1611633300781,291.1499938964844,271.43487548828125,270.8628234863281,283.9075622558594,293.3209533691406,291.1612854003906,1.0,0.1768116205930709,0.9887844920158386,0.9887844920158386,1.0,1.0,-0.7458648085594177,0.3210548162460327,0.4248100221157074,0.1234937533736229,0.0,0.0,0.2302031219005584,25.68281364440918,25.0,1.301501989364624,-5462.27294921875,56.14353561401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2327880859375,305.26434326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.103515625,18000.0,0.0,0.0,0.1226804926991462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1638050824403762,0.1638094037771225,-4.3216887206654064e-06,0.0,0.0001245051098521,0.0,0.0,6.576813697814941,0.0,0.0,0.0,0.28021040558815,4.0,0.0,1.0
298740,293.1657409667969,297.1499938964844,293.1499938964844,0.0319809839129447,-1096.1973876953125,304.1515197753906,0.6418132185935974,0.0764684975147247,0.0696751475334167,293.2048645019531,297.1499938964844,293.1499938964844,0.066909335553646,-1769.8570556640625,304.1549072265625,0.7411149144172668,0.1175788417458534,0.1124641969799995,293.1730041503906,297.1499938964844,293.1499938964844,0.0655630677938461,-1288.9290771484375,304.1522521972656,0.7379161715507507,0.1160979866981506,0.0819208100438118,293.1771240234375,297.1499938964844,293.1499938964844,0.0782902762293815,-1986.291259765625,304.1525573730469,0.7694293260574341,0.1322769075632095,0.1262400895357132,293.31982421875,297.1499938964844,293.1499938964844,0.0010068916017189,-382.0650329589844,292.5496826171875,0.550377607345581,0.050000000745058,0.2288253009319305,291.1620483398437,291.1499938964844,271.45001220703125,270.8804931640625,283.9111633300781,293.3199157714844,291.16217041015625,1.0,0.1764855831861496,0.9889243245124816,0.9889243245124816,1.0,1.0,-0.742989182472229,0.3198898136615753,0.4230993390083313,0.1227025389671325,0.0,0.0,0.2285351604223251,25.66866683959961,25.0,1.2391341924667358,-5439.00244140625,55.72877502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2438049316406,305.2591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.380859375,18000.0,0.0,0.0,0.1222164630889892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627718657255172,0.1627761870622635,-4.319753315940034e-06,0.0,0.0001240341807715,0.0,0.0,6.530508518218994,0.0,0.0,0.0,0.2800295054912567,4.0,0.0,1.0
298800,293.1657409667969,297.1499938964844,293.1499938964844,0.0319809839129447,-1096.1973876953125,304.1515197753906,0.6418132185935974,0.0764684975147247,0.0696751475334167,293.2048645019531,297.1499938964844,293.1499938964844,0.066909335553646,-1769.8570556640625,304.1549072265625,0.7411149144172668,0.1175788417458534,0.1124641969799995,293.1730041503906,297.1499938964844,293.1499938964844,0.0655630677938461,-1288.9290771484375,304.1522521972656,0.7379161715507507,0.1160979866981506,0.0819208100438118,293.1771240234375,297.1499938964844,293.1499938964844,0.0782902762293815,-1986.291259765625,304.1525573730469,0.7694293260574341,0.1322769075632095,0.1262400895357132,293.31982421875,297.1499938964844,293.1499938964844,0.0010068916017189,-382.0650329589844,292.5496826171875,0.550377607345581,0.050000000745058,0.2288253009319305,291.1620483398437,291.1499938964844,271.45001220703125,270.8804931640625,283.9111633300781,293.3199157714844,291.16217041015625,1.0,0.1764855831861496,0.9889243245124816,0.9889243245124816,1.0,1.0,-0.742989182472229,0.3198898136615753,0.4230993390083313,0.1227025389671325,0.0,0.0,0.2285351604223251,25.66866683959961,25.0,1.2391341924667358,-5439.00244140625,55.72877502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2438049316406,305.2591552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.380859375,18000.0,0.0,0.0,0.1222164630889892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627718657255172,0.1627761870622635,-4.319753315940034e-06,0.0,0.0001240341807715,0.0,0.0,6.530508518218994,0.0,0.0,0.0,0.2800295054912567,4.0,0.0,1.0
298860,293.1654052734375,297.1499938964844,293.1499938964844,0.0317030400037765,-1091.494140625,304.1514892578125,0.6408689022064209,0.0761428996920585,0.0693806260824203,293.20361328125,297.1499938964844,293.1499938964844,0.0659914314746856,-1752.786865234375,304.1548156738281,0.7388137578964233,0.1164472326636314,0.1113871112465858,293.1727600097656,297.1499938964844,293.1499938964844,0.0651286542415618,-1282.9801025390625,304.1522216796875,0.7367929220199585,0.1155652776360511,0.0815477669239044,293.1768798828125,297.1499938964844,293.1499938964844,0.0777915641665458,-1976.6556396484373,304.1525573730469,0.7681028842926025,0.1316389292478561,0.125635489821434,293.3187866210937,297.1499938964844,293.1499938964844,0.0009660157957114,-366.5437622070313,292.4944763183594,0.5503013730049133,0.050000000745058,0.228828027844429,291.1628723144531,291.1499938964844,271.4669494628906,270.89923095703125,283.9161682128906,293.31890869140625,291.1629638671875,1.0,0.1761663109064102,0.9890707731246948,0.9890707731246948,1.0,1.0,-0.7401729822158813,0.3187319934368133,0.4214409589767456,0.1219699680805206,0.0,0.0,0.2267631739377975,25.65462875366211,25.0,1.0685932636260986,-5414.78857421875,55.32451629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557373046875,305.25299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.626953125,18000.0,0.0,0.0,0.1216979995369911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616772264242172,0.1616815477609634,-4.317700586398132e-06,0.0,0.0001235079980688,0.0,0.0,6.481529712677002,0.0,0.0,0.0,0.2798382043838501,4.0,0.0,1.0
298920,293.1654052734375,297.1499938964844,293.1499938964844,0.0317030400037765,-1091.494140625,304.1514892578125,0.6408689022064209,0.0761428996920585,0.0693806260824203,293.20361328125,297.1499938964844,293.1499938964844,0.0659914314746856,-1752.786865234375,304.1548156738281,0.7388137578964233,0.1164472326636314,0.1113871112465858,293.1727600097656,297.1499938964844,293.1499938964844,0.0651286542415618,-1282.9801025390625,304.1522216796875,0.7367929220199585,0.1155652776360511,0.0815477669239044,293.1768798828125,297.1499938964844,293.1499938964844,0.0777915641665458,-1976.6556396484373,304.1525573730469,0.7681028842926025,0.1316389292478561,0.125635489821434,293.3187866210937,297.1499938964844,293.1499938964844,0.0009660157957114,-366.5437622070313,292.4944763183594,0.5503013730049133,0.050000000745058,0.228828027844429,291.1628723144531,291.1499938964844,271.4669494628906,270.89923095703125,283.9161682128906,293.31890869140625,291.1629638671875,1.0,0.1761663109064102,0.9890707731246948,0.9890707731246948,1.0,1.0,-0.7401729822158813,0.3187319934368133,0.4214409589767456,0.1219699680805206,0.0,0.0,0.2267631739377975,25.65462875366211,25.0,1.0685932636260986,-5414.78857421875,55.32451629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557373046875,305.25299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.626953125,18000.0,0.0,0.0,0.1216979995369911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616772264242172,0.1616815477609634,-4.317700586398132e-06,0.0,0.0001235079980688,0.0,0.0,6.481529712677002,0.0,0.0,0.0,0.2798382043838501,4.0,0.0,1.0
298980,293.1650085449219,297.1499938964844,293.1499938964844,0.0314366109669208,-1086.9776611328125,304.15142822265625,0.6399608850479126,0.0758286491036415,0.0690961927175521,293.20233154296875,297.1499938964844,293.1499938964844,0.0650978609919548,-1736.232421875,304.1546936035156,0.7365772724151611,0.1153471544384956,0.1103398576378822,293.1725158691406,297.1499938964844,293.1499938964844,0.064702108502388,-1277.1524658203125,304.1521911621094,0.7356908321380615,0.1150408163666725,0.0811803340911865,293.1766357421875,297.1499938964844,293.1499938964844,0.0773012265563011,-1967.1983642578125,304.15252685546875,0.7667998671531677,0.1310097426176071,0.1250389963388443,293.3177490234375,297.1499938964844,293.1499938964844,0.0009254724136553,-351.15380859375,292.4393615722656,0.5502312183380127,0.050000000745058,0.2288305312395095,291.1633605957031,291.1499938964844,271.4844055175781,270.9184265136719,283.9217834472656,293.31787109375,291.1634216308594,1.0,0.1758541613817215,0.9892171621322632,0.9892171621322632,1.0,1.0,-0.7374208569526672,0.3175893425941467,0.4198315441608429,0.1212824061512947,0.0,0.0,0.2249395996332168,25.640644073486328,25.0,0.6253982186317444,-5390.06298828125,54.931182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26788330078125,305.24566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.1211265623569488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605459749698639,0.1605502963066101,-4.315557816880755e-06,0.0,0.0001229280605912,0.0,0.0,6.430970668792725,0.0,0.0,0.0,0.2796406149864197,4.0,0.0,1.0
299040,293.1650085449219,297.1499938964844,293.1499938964844,0.0314366109669208,-1086.9776611328125,304.15142822265625,0.6399608850479126,0.0758286491036415,0.0690961927175521,293.20233154296875,297.1499938964844,293.1499938964844,0.0650978609919548,-1736.232421875,304.1546936035156,0.7365772724151611,0.1153471544384956,0.1103398576378822,293.1725158691406,297.1499938964844,293.1499938964844,0.064702108502388,-1277.1524658203125,304.1521911621094,0.7356908321380615,0.1150408163666725,0.0811803340911865,293.1766357421875,297.1499938964844,293.1499938964844,0.0773012265563011,-1967.1983642578125,304.15252685546875,0.7667998671531677,0.1310097426176071,0.1250389963388443,293.3177490234375,297.1499938964844,293.1499938964844,0.0009254724136553,-351.15380859375,292.4393615722656,0.5502312183380127,0.050000000745058,0.2288305312395095,291.1633605957031,291.1499938964844,271.4844055175781,270.9184265136719,283.9217834472656,293.31787109375,291.1634216308594,1.0,0.1758541613817215,0.9892171621322632,0.9892171621322632,1.0,1.0,-0.7374208569526672,0.3175893425941467,0.4198315441608429,0.1212824061512947,0.0,0.0,0.2249395996332168,25.640644073486328,25.0,0.6253982186317444,-5390.06298828125,54.931182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26788330078125,305.24566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.1211265623569488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605459749698639,0.1605502963066101,-4.315557816880755e-06,0.0,0.0001229280605912,0.0,0.0,6.430970668792725,0.0,0.0,0.0,0.2796406149864197,4.0,0.0,1.0
299100,293.1648254394531,297.1499938964844,293.1499938964844,0.0313075520098209,-1084.7872314453125,304.1513977050781,0.6395198702812195,0.0756755620241165,0.0689575746655464,293.20172119140625,297.1499938964844,293.1499938964844,0.0646595582365989,-1728.1357421875,304.1546325683594,0.7354808449745178,0.114808015525341,0.1098265424370765,293.17236328125,297.1499938964844,293.1499938964844,0.0644918233156204,-1274.2845458984375,304.15216064453125,0.7351475358009338,0.1147816553711891,0.0809987038373947,293.176513671875,297.1499938964844,293.1499938964844,0.0770592391490936,-1962.5372314453125,304.1524963378906,0.7661570310592651,0.130698412656784,0.1247437596321106,293.3172302246094,297.1499938964844,293.1499938964844,0.0009052811656147,-343.4913024902344,292.41180419921875,0.5501983761787415,0.050000000745058,0.2288316935300827,291.1634826660156,291.1499938964844,271.49334716796875,270.9281616210937,283.9247741699219,293.3173522949219,291.1635131835937,1.0,0.1757005602121353,0.9892903566360474,0.9892903566360474,1.0,1.0,-0.7360675930976868,0.3170235455036163,0.4190440475940704,0.120954193174839,0.0,0.0,0.2240279167890548,25.633649826049805,25.0,0.3965287208557129,-5377.6884765625,54.73836135864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2738342285156,305.2417297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.1208247169852256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159980297088623,0.1599846184253692,-4.314476427680347e-06,0.0,0.0001226217282237,0.0,0.0,6.405707836151123,0.0,0.0,0.0,0.2795417308807373,4.0,0.0,1.0
299160,293.1646423339844,297.1499938964844,293.1499938964844,0.0311812832951545,-1082.6422119140625,304.1513671875,0.6390877366065979,0.0755253210663795,0.0688214749097824,293.2010803222656,297.1499938964844,293.1499938964844,0.0642269924283027,-1720.1597900390625,304.1545715332031,0.7343990802764893,0.1142763867974281,0.1093203276395797,293.1722412109375,297.1499938964844,293.1499938964844,0.0642835423350334,-1271.447021484375,304.15216064453125,0.7346096634864807,0.1145246922969818,0.080818586051464,293.1763610839844,297.1499938964844,293.1499938964844,0.076819360256195,-1957.920654296875,304.1524658203125,0.7655203342437744,0.1303894370794296,0.1244507059454917,293.31671142578125,297.1499938964844,293.1499938964844,0.0008851760067045,-335.8623046875,292.3843078613281,0.5501670837402344,0.050000000745058,0.2288328260183334,291.1635437011719,291.1499938964844,271.5023803710937,270.93798828125,283.92791748046875,293.3168334960937,291.1635437011719,1.0,0.1755486726760864,0.9893679022789,0.9893679022789,1.0,1.0,-0.7347301840782166,0.3164620399475097,0.4182681143283844,0.1206359788775444,0.0,0.0,0.2231204956769943,25.62664794921875,25.0,0.1959281265735626,-5365.34619140625,54.54817581176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.279541015625,305.23760986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.71875,18000.0,0.0,0.0,0.1205134093761444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594182550907135,0.1594225615262985,-4.313398676458746e-06,0.0,0.0001223057915922,0.0,0.0,6.380624771118164,0.0,0.0,0.0,0.2794435322284698,4.0,0.0,1.0
299220,293.16424560546875,297.1499938964844,293.1499938964844,0.0309367403388023,-1078.4814453125,304.1513366699219,0.638249933719635,0.0752331912517547,0.0685567408800125,293.1998291015625,297.1499938964844,293.1499938964844,0.063378132879734,-1704.5504150390625,304.15447998046875,0.7322769165039062,0.1132347956299781,0.1083284020423889,293.1719665527344,297.1499938964844,293.1499938964844,0.0638726502656936,-1265.8577880859375,304.1521301269531,0.7335500717163086,0.114017404615879,0.0804628953337669,293.17608642578125,297.1499938964844,293.1499938964844,0.0763455629348754,-1948.81298828125,304.1524353027344,0.7642654180526733,0.1297785937786102,0.1238711848855018,293.315673828125,297.1499938964844,293.1499938964844,0.0008451807079836,-320.687744140625,292.3294372558594,0.550108790397644,0.050000000745058,0.2288349121809005,291.1634826660156,291.1499938964844,271.52081298828125,270.9579162597656,283.9345397949219,293.3157653808594,291.1634521484375,1.0,0.1752499192953109,0.9895230531692504,0.9895230531692504,1.0,1.0,-0.73210209608078,0.3153518736362457,0.4167502224445343,0.1200279518961906,0.0,0.0,0.2213259935379028,25.61261558532715,25.0,-0.115623690187931,-5340.79150390625,54.17550277709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2899780273437,305.228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.623046875,18000.0,0.0,0.0,0.1198690608143806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583103537559509,0.1583146601915359,-4.3112704588565975e-06,0.0,0.0001216518576256,0.0,0.0,6.331242084503174,0.0,0.0,0.0,0.2792501151561737,4.0,0.0,1.0
299280,293.16424560546875,297.1499938964844,293.1499938964844,0.0309367403388023,-1078.4814453125,304.1513366699219,0.638249933719635,0.0752331912517547,0.0685567408800125,293.1998291015625,297.1499938964844,293.1499938964844,0.063378132879734,-1704.5504150390625,304.15447998046875,0.7322769165039062,0.1132347956299781,0.1083284020423889,293.1719665527344,297.1499938964844,293.1499938964844,0.0638726502656936,-1265.8577880859375,304.1521301269531,0.7335500717163086,0.114017404615879,0.0804628953337669,293.17608642578125,297.1499938964844,293.1499938964844,0.0763455629348754,-1948.81298828125,304.1524353027344,0.7642654180526733,0.1297785937786102,0.1238711848855018,293.315673828125,297.1499938964844,293.1499938964844,0.0008451807079836,-320.687744140625,292.3294372558594,0.550108790397644,0.050000000745058,0.2288349121809005,291.1634826660156,291.1499938964844,271.52081298828125,270.9579162597656,283.9345397949219,293.3157653808594,291.1634521484375,1.0,0.1752499192953109,0.9895230531692504,0.9895230531692504,1.0,1.0,-0.73210209608078,0.3153518736362457,0.4167502224445343,0.1200279518961906,0.0,0.0,0.2213259935379028,25.61261558532715,25.0,-0.115623690187931,-5340.79150390625,54.17550277709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2899780273437,305.228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.623046875,18000.0,0.0,0.0,0.1198690608143806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583103537559509,0.1583146601915359,-4.3112704588565975e-06,0.0,0.0001216518576256,0.0,0.0,6.331242084503174,0.0,0.0,0.0,0.2792501151561737,4.0,0.0,1.0
