time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
299340,293.1638488769531,297.1499938964844,293.1499938964844,0.0307027976959943,-1074.4925537109375,304.1512756347656,0.6374476552009583,0.0749524235725402,0.0683021694421768,293.1986083984375,297.1499938964844,293.1499938964844,0.0625509247183799,-1689.3927001953125,304.15435791015625,0.7302082180976868,0.1122222170233726,0.1073640063405036,293.1716613769531,297.1499938964844,293.1499938964844,0.0634693577885627,-1260.38232421875,304.152099609375,0.7325124144554138,0.1135193482041359,0.0801135823130607,293.17578125,297.1499938964844,293.1499938964844,0.0758797451853752,-1939.8717041015625,304.15240478515625,0.7630358338356018,0.1291776448488235,0.1233009099960327,293.3146057128906,297.1499938964844,293.1499938964844,0.0008054648060351,-305.62066650390625,292.2748107910156,0.5500560998916626,0.050000000745058,0.2288368046283722,291.16326904296875,291.1499938964844,271.5397033691406,270.9781494140625,283.9416198730469,293.3147277832031,291.1632080078125,1.0,0.1749580055475235,0.989678144454956,0.989678144454956,1.0,1.0,-0.7295377850532532,0.314260184764862,0.4152775704860687,0.1194560304284095,0.0,0.0,0.219568982720375,25.598546981811523,25.0,-0.3193068504333496,-5316.4541015625,53.81318283081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986145019531,305.21893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4921875,18000.0,0.0,0.0,0.1192047223448753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572307646274566,0.1572350710630417,-4.309196356189204e-06,0.0,0.0001209776382893,0.0,0.0,6.283204555511475,0.0,0.0,0.0,0.2790619730949402,4.0,0.0,1.0
299400,293.1638488769531,297.1499938964844,293.1499938964844,0.0307027976959943,-1074.4925537109375,304.1512756347656,0.6374476552009583,0.0749524235725402,0.0683021694421768,293.1986083984375,297.1499938964844,293.1499938964844,0.0625509247183799,-1689.3927001953125,304.15435791015625,0.7302082180976868,0.1122222170233726,0.1073640063405036,293.1716613769531,297.1499938964844,293.1499938964844,0.0634693577885627,-1260.38232421875,304.152099609375,0.7325124144554138,0.1135193482041359,0.0801135823130607,293.17578125,297.1499938964844,293.1499938964844,0.0758797451853752,-1939.8717041015625,304.15240478515625,0.7630358338356018,0.1291776448488235,0.1233009099960327,293.3146057128906,297.1499938964844,293.1499938964844,0.0008054648060351,-305.62066650390625,292.2748107910156,0.5500560998916626,0.050000000745058,0.2288368046283722,291.16326904296875,291.1499938964844,271.5397033691406,270.9781494140625,283.9416198730469,293.3147277832031,291.1632080078125,1.0,0.1749580055475235,0.989678144454956,0.989678144454956,1.0,1.0,-0.7295377850532532,0.314260184764862,0.4152775704860687,0.1194560304284095,0.0,0.0,0.219568982720375,25.598546981811523,25.0,-0.3193068504333496,-5316.4541015625,53.81318283081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2986145019531,305.21893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4921875,18000.0,0.0,0.0,0.1192047223448753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572307646274566,0.1572350710630417,-4.309196356189204e-06,0.0,0.0001209776382893,0.0,0.0,6.283204555511475,0.0,0.0,0.0,0.2790619730949402,4.0,0.0,1.0
299460,293.1634521484375,297.1499938964844,293.1499938964844,0.0304796937853097,-1070.6798095703125,304.1512145996094,0.6366820931434631,0.0746835768222808,0.0680583119392395,293.1973876953125,297.1499938964844,293.1499938964844,0.061746060848236,-1674.6953125,304.1542358398437,0.7281924486160278,0.1112395972013473,0.1064280942082405,293.17138671875,297.1499938964844,293.1499938964844,0.063073992729187,-1255.0242919921875,304.15203857421875,0.731497585773468,0.113031230866909,0.0797711610794067,293.17547607421875,297.1499938964844,293.1499938964844,0.0754222273826599,-1931.102294921875,304.1523742675781,0.7618329524993896,0.1285874247550964,0.1227406859397888,293.31353759765625,297.1499938964844,293.1499938964844,0.000766035343986,-290.6630859375,292.2204895019531,0.5500087738037109,0.050000000745058,0.2288385033607483,291.1629638671875,291.1499938964844,271.5589599609375,270.9986572265625,283.9490966796875,293.31365966796875,291.16290283203125,1.0,0.174673318862915,0.9898373484611512,0.9898373484611512,1.0,1.0,-0.7270405888557434,0.3131894767284393,0.4138511419296264,0.1189186871051788,0.0,0.0,0.2178608328104019,25.5844841003418,25.0,-0.441504955291748,-5292.3828125,53.46158981323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.304931640625,305.2079467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.341796875,18000.0,0.0,0.0,0.1185322031378746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561866402626037,0.1561909466981887,-4.307192739361199e-06,0.0,0.0001202951170853,0.0,0.0,6.236825466156006,0.0,0.0,0.0,0.2788803875446319,4.0,0.0,1.0
299520,293.1634521484375,297.1499938964844,293.1499938964844,0.0304796937853097,-1070.6798095703125,304.1512145996094,0.6366820931434631,0.0746835768222808,0.0680583119392395,293.1973876953125,297.1499938964844,293.1499938964844,0.061746060848236,-1674.6953125,304.1542358398437,0.7281924486160278,0.1112395972013473,0.1064280942082405,293.17138671875,297.1499938964844,293.1499938964844,0.063073992729187,-1255.0242919921875,304.15203857421875,0.731497585773468,0.113031230866909,0.0797711610794067,293.17547607421875,297.1499938964844,293.1499938964844,0.0754222273826599,-1931.102294921875,304.1523742675781,0.7618329524993896,0.1285874247550964,0.1227406859397888,293.31353759765625,297.1499938964844,293.1499938964844,0.000766035343986,-290.6630859375,292.2204895019531,0.5500087738037109,0.050000000745058,0.2288385033607483,291.1629638671875,291.1499938964844,271.5589599609375,270.9986572265625,283.9490966796875,293.31365966796875,291.16290283203125,1.0,0.174673318862915,0.9898373484611512,0.9898373484611512,1.0,1.0,-0.7270405888557434,0.3131894767284393,0.4138511419296264,0.1189186871051788,0.0,0.0,0.2178608328104019,25.5844841003418,25.0,-0.441504955291748,-5292.3828125,53.46158981323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.304931640625,305.2079467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.341796875,18000.0,0.0,0.0,0.1185322031378746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561866402626037,0.1561909466981887,-4.307192739361199e-06,0.0,0.0001202951170853,0.0,0.0,6.236825466156006,0.0,0.0,0.0,0.2788803875446319,4.0,0.0,1.0
299580,293.1630554199219,297.1499938964844,293.1499938964844,0.0302666667848825,-1067.0306396484375,304.15118408203125,0.6359508037567139,0.0744259878993034,0.0678245946764946,293.1961975097656,297.1499938964844,293.1499938964844,0.0609618388116359,-1660.422607421875,304.1541442871094,0.7262228727340698,0.1102849319577217,0.1055187955498695,293.17108154296875,297.1499938964844,293.1499938964844,0.0626860409975051,-1249.7757568359375,304.1520080566406,0.7305041551589966,0.1125527173280716,0.0794354155659675,293.1751708984375,297.1499938964844,293.1499938964844,0.0749724805355072,-1922.49365234375,304.1523132324219,0.7606555223464966,0.1280076056718826,0.1221902444958686,293.3124694824219,297.1499938964844,293.1499938964844,0.0007269069901667,-275.8199157714844,292.16650390625,0.5499661564826965,0.050000000745058,0.2288400381803512,291.1626281738281,291.1499938964844,271.5785522460937,271.0194091796875,283.9569702148437,293.3125915527344,291.1625671386719,1.0,0.1743955910205841,0.9899965524673462,0.9899965524673462,1.0,1.0,-0.7246071696281433,0.3121388852596283,0.412468284368515,0.1184132620692253,0.0,0.0,0.2162044197320938,25.570480346679688,25.0,-0.502370297908783,-5268.59765625,53.12018966674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3088073730469,305.19580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1796875,18000.0,0.0,0.0,0.1178639382123947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551799029111862,0.1551842093467712,-4.305265065340791e-06,0.0,0.0001196169105242,0.0,0.0,6.192185401916504,0.0,0.0,0.0,0.2787056565284729,4.0,0.0,1.0
299640,293.1630554199219,297.1499938964844,293.1499938964844,0.0302666667848825,-1067.0306396484375,304.15118408203125,0.6359508037567139,0.0744259878993034,0.0678245946764946,293.1961975097656,297.1499938964844,293.1499938964844,0.0609618388116359,-1660.422607421875,304.1541442871094,0.7262228727340698,0.1102849319577217,0.1055187955498695,293.17108154296875,297.1499938964844,293.1499938964844,0.0626860409975051,-1249.7757568359375,304.1520080566406,0.7305041551589966,0.1125527173280716,0.0794354155659675,293.1751708984375,297.1499938964844,293.1499938964844,0.0749724805355072,-1922.49365234375,304.1523132324219,0.7606555223464966,0.1280076056718826,0.1221902444958686,293.3124694824219,297.1499938964844,293.1499938964844,0.0007269069901667,-275.8199157714844,292.16650390625,0.5499661564826965,0.050000000745058,0.2288400381803512,291.1626281738281,291.1499938964844,271.5785522460937,271.0194091796875,283.9569702148437,293.3125915527344,291.1625671386719,1.0,0.1743955910205841,0.9899965524673462,0.9899965524673462,1.0,1.0,-0.7246071696281433,0.3121388852596283,0.412468284368515,0.1184132620692253,0.0,0.0,0.2162044197320938,25.570480346679688,25.0,-0.502370297908783,-5268.59765625,53.12018966674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3088073730469,305.19580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1796875,18000.0,0.0,0.0,0.1178639382123947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551799029111862,0.1551842093467712,-4.305265065340791e-06,0.0,0.0001196169105242,0.0,0.0,6.192185401916504,0.0,0.0,0.0,0.2787056565284729,4.0,0.0,1.0
299700,293.162841796875,297.1499938964844,293.1499938964844,0.0301635935902595,-1065.26171875,304.1511535644531,0.6355968713760376,0.074301078915596,0.0677112489938736,293.1955871582031,297.1499938964844,293.1499938964844,0.0605767741799354,-1653.4312744140625,304.1540832519531,0.725252628326416,0.1098171919584274,0.105073295533657,293.1708984375,297.1499938964844,293.1499938964844,0.0624946169555187,-1247.1890869140625,304.1520080566406,0.7300146222114563,0.1123168319463729,0.0792699009180069,293.17498779296875,297.1499938964844,293.1499938964844,0.0747502893209457,-1918.24462890625,304.1523132324219,0.7600756287574768,0.12772136926651,0.1219184845685958,293.3119506835937,297.1499938964844,293.1499938964844,0.0007074259920045,-268.4297790527344,292.1396179199219,0.5499463081359863,0.050000000745058,0.2288407534360885,291.1624450683594,291.1499938964844,271.5885009765625,271.02984619140625,283.9610290527344,293.31207275390625,291.1623840332031,1.0,0.1742591708898544,0.990076184272766,0.990076184272766,1.0,1.0,-0.7234125137329102,0.311620682477951,0.4117918312549591,0.1181713342666626,0.0,0.0,0.2153943926095962,25.56351852416992,25.0,-0.514786958694458,-5256.81005859375,52.95306015014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30987548828125,305.1893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.09765625,18000.0,0.0,0.0,0.1175341680645942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1546898484230041,0.1546941548585891,-4.304328285797965e-06,0.0,0.0001192822383018,0.0,0.0,6.170483589172363,0.0,0.0,0.0,0.2786207497119903,4.0,0.0,1.0
299760,293.1626281738281,297.1499938964844,293.1499938964844,0.0300628636032342,-1063.5308837890625,304.151123046875,0.635250985622406,0.0741788521409034,0.0676003247499466,293.19500732421875,297.1499938964844,293.1499938964844,0.0601965263485908,-1646.53857421875,304.154052734375,0.7242920994758606,0.1093560382723808,0.1046340838074684,293.1707458496094,297.1499938964844,293.1499938964844,0.0623049437999725,-1244.628173828125,304.1519775390625,0.7295300960540771,0.1120832860469818,0.0791060253977775,293.1748352050781,297.1499938964844,293.1499938964844,0.0745299309492111,-1914.0335693359373,304.1522827148437,0.7595018148422241,0.1274376809597015,0.1216491535305976,293.3114013671875,297.1499938964844,293.1499938964844,0.000688025727868,-261.0701904296875,292.11285400390625,0.5499274134635925,0.050000000745058,0.2288414388895034,291.1622619628906,291.1499938964844,271.5985107421875,271.04034423828125,283.96514892578125,293.3115234375,291.1622009277344,1.0,0.174124464392662,0.990160882472992,0.990160882472992,1.0,1.0,-0.7222331762313843,0.3111075460910797,0.4111256301403045,0.117936722934246,0.0,0.0,0.2145967334508896,25.55659294128418,25.0,-0.5168920159339905,-5245.09716796875,52.78837585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31036376953125,305.1825866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.01953125,18000.0,0.0,0.0,0.1172088310122489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542088389396667,0.1542131453752517,-4.303410605643876e-06,0.0,0.0001189520626212,0.0,0.0,6.149201393127441,0.0,0.0,0.0,0.2785375118255615,4.0,0.0,1.0
299820,293.1622314453125,297.1499938964844,293.1499938964844,0.0298695918172597,-1060.183837890625,304.15106201171875,0.6345824003219604,0.0739422813057899,0.067385621368885,293.19384765625,297.1499938964844,293.1499938964844,0.0594502538442611,-1633.0426025390625,304.1539306640625,0.7223976850509644,0.1084530502557754,0.1037741303443908,293.1704406738281,297.1499938964844,293.1499938964844,0.0619307942688465,-1239.582275390625,304.1519470214844,0.7285752892494202,0.1116231828927993,0.078783169388771,293.17449951171875,297.1499938964844,293.1499938964844,0.0740946903824806,-1905.7236328125,304.1522521972656,0.758371889591217,0.126877948641777,0.1211177185177803,293.3103332519531,297.1499938964844,293.1499938964844,0.0006494412664324,-246.43264770507807,292.0596008300781,0.5498921871185303,0.050000000745058,0.2288427203893661,291.1618957519531,291.1499938964844,271.6187438964844,271.0614013671875,283.9736328125,293.3104553222656,291.1618347167969,1.0,0.1738601624965667,0.9903303384780884,0.9903303384780884,1.0,1.0,-0.719919741153717,0.3100965023040771,0.4098232388496399,0.1174878850579261,0.0,0.0,0.213037222623825,25.54289436340332,25.0,-0.501223087310791,-5221.900390625,52.46625900268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096923828125,305.1683044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.869140625,18000.0,0.0,0.0,0.1165752112865448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532728374004364,0.1532771438360214,-4.301631179259857e-06,0.0,0.0001183090134873,0.0,0.0,6.107841968536377,0.0,0.0,0.0,0.2783758044242859,4.0,0.0,1.0
299880,293.1622314453125,297.1499938964844,293.1499938964844,0.0298695918172597,-1060.183837890625,304.15106201171875,0.6345824003219604,0.0739422813057899,0.067385621368885,293.19384765625,297.1499938964844,293.1499938964844,0.0594502538442611,-1633.0426025390625,304.1539306640625,0.7223976850509644,0.1084530502557754,0.1037741303443908,293.1704406738281,297.1499938964844,293.1499938964844,0.0619307942688465,-1239.582275390625,304.1519470214844,0.7285752892494202,0.1116231828927993,0.078783169388771,293.17449951171875,297.1499938964844,293.1499938964844,0.0740946903824806,-1905.7236328125,304.1522521972656,0.758371889591217,0.126877948641777,0.1211177185177803,293.3103332519531,297.1499938964844,293.1499938964844,0.0006494412664324,-246.43264770507807,292.0596008300781,0.5498921871185303,0.050000000745058,0.2288427203893661,291.1618957519531,291.1499938964844,271.6187438964844,271.0614013671875,283.9736328125,293.3104553222656,291.1618347167969,1.0,0.1738601624965667,0.9903303384780884,0.9903303384780884,1.0,1.0,-0.719919741153717,0.3100965023040771,0.4098232388496399,0.1174878850579261,0.0,0.0,0.213037222623825,25.54289436340332,25.0,-0.501223087310791,-5221.900390625,52.46625900268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3096923828125,305.1683044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.869140625,18000.0,0.0,0.0,0.1165752112865448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532728374004364,0.1532771438360214,-4.301631179259857e-06,0.0,0.0001183090134873,0.0,0.0,6.107841968536377,0.0,0.0,0.0,0.2783758044242859,4.0,0.0,1.0
299940,293.1618347167969,297.1499938964844,293.1499938964844,0.0296942591667175,-1056.9613037109375,304.1510009765625,0.6339411735534668,0.0737150982022285,0.0671794489026069,293.1927185058594,297.1499938964844,293.1499938964844,0.0587207116186618,-1619.8887939453125,304.1538391113281,0.7205302715301514,0.1075729355216026,0.1029360890388488,293.17010498046875,297.1499938964844,293.1499938964844,0.0615628249943256,-1234.626953125,304.15191650390625,0.7276368737220764,0.1111714839935302,0.0784662142395973,293.17413330078125,297.1499938964844,293.1499938964844,0.0736659616231918,-1897.5482177734373,304.1522216796875,0.7572630047798157,0.1263274401426315,0.1205950528383255,293.30926513671875,297.1499938964844,293.1499938964844,0.0006110924296081,-231.88389587402344,292.0067443847656,0.5498595237731934,0.050000000745058,0.2288439124822616,291.1615600585937,291.1499938964844,271.63922119140625,271.08258056640625,283.9823913574219,293.30938720703125,291.1614990234375,1.0,0.1736021041870117,0.99049973487854,0.99049973487854,1.0,1.0,-0.7176602482795715,0.3091036677360534,0.408556580543518,0.1170631572604179,0.0,0.0,0.2115186005830764,25.52943992614746,25.0,-0.4619271457195282,-5199.00146484375,52.15293502807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3071594238281,305.1531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.728515625,18000.0,0.0,0.0,0.1159664317965507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523672491312027,0.1523715555667877,-4.2999154175049625e-06,0.0,0.0001176911900984,0.0,0.0,6.067892551422119,0.0,0.0,0.0,0.2782197296619415,4.0,0.0,1.0
300000,293.1618347167969,297.1499938964844,293.1499938964844,0.0296942591667175,-1056.9613037109375,304.1510009765625,0.6339411735534668,0.0737150982022285,0.0671794489026069,293.1927185058594,297.1499938964844,293.1499938964844,0.0587207116186618,-1619.8887939453125,304.1538391113281,0.7205302715301514,0.1075729355216026,0.1029360890388488,293.17010498046875,297.1499938964844,293.1499938964844,0.0615628249943256,-1234.626953125,304.15191650390625,0.7276368737220764,0.1111714839935302,0.0784662142395973,293.17413330078125,297.1499938964844,293.1499938964844,0.0736659616231918,-1897.5482177734373,304.1522216796875,0.7572630047798157,0.1263274401426315,0.1205950528383255,293.30926513671875,297.1499938964844,293.1499938964844,0.0006110924296081,-231.88389587402344,292.0067443847656,0.5498595237731934,0.050000000745058,0.2288439124822616,291.1615600585937,291.1499938964844,271.63922119140625,271.08258056640625,283.9823913574219,293.30938720703125,291.1614990234375,1.0,0.1736021041870117,0.99049973487854,0.99049973487854,1.0,1.0,-0.7176602482795715,0.3091036677360534,0.408556580543518,0.1170631572604179,0.0,0.0,0.2115186005830764,25.52943992614746,25.0,-0.4619271457195282,-5199.00146484375,52.15293502807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3071594238281,305.1531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.728515625,18000.0,0.0,0.0,0.1159664317965507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523672491312027,0.1523715555667877,-4.2999154175049625e-06,0.0,0.0001176911900984,0.0,0.0,6.067892551422119,0.0,0.0,0.0,0.2782197296619415,4.0,0.0,1.0
300060,293.16143798828125,297.1499938964844,293.1499938964844,0.029523329809308,-1053.8719482421875,304.1509704589844,0.6333263516426086,0.0734970867633819,0.0669816359877586,293.1916198730469,297.1499938964844,293.1499938964844,0.0580075159668922,-1607.067626953125,304.1537475585937,0.7186858654022217,0.1067151948809623,0.102119505405426,293.1697692871094,297.1499938964844,293.1499938964844,0.06120091304183,-1229.76025390625,304.1518859863281,0.7267140746116638,0.1107281222939491,0.0781551450490951,293.1737976074219,297.1499938964844,293.1499938964844,0.0732436180114746,-1889.5045166015625,304.1521911621094,0.7561745643615723,0.1257861107587814,0.120081141591072,293.3081970214844,297.1499938964844,293.1499938964844,0.0005730143166147,-217.4372100830078,291.9542541503906,0.5498289465904236,0.050000000745058,0.22884501516819,291.1612854003906,291.1499938964844,271.6599426269531,271.10382080078125,283.99139404296875,293.3083190917969,291.1612243652344,1.0,0.1733503341674804,0.990672528743744,0.990672528743744,1.0,1.0,-0.7154540419578552,0.3081294298171997,0.4073246121406555,0.11666090041399,0.0,0.0,0.2100359499454498,25.51629638671875,25.0,-0.4030120372772217,-5176.4111328125,51.84829711914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031005859375,305.137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.60546875,18000.0,0.0,0.0,0.1153863742947578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514891386032104,0.1514934301376342,-4.298261046642438e-06,0.0,0.0001171024996438,0.0,0.0,6.029221057891846,0.0,0.0,0.0,0.2780687808990478,4.0,0.0,1.0
300120,293.16143798828125,297.1499938964844,293.1499938964844,0.029523329809308,-1053.8719482421875,304.1509704589844,0.6333263516426086,0.0734970867633819,0.0669816359877586,293.1916198730469,297.1499938964844,293.1499938964844,0.0580075159668922,-1607.067626953125,304.1537475585937,0.7186858654022217,0.1067151948809623,0.102119505405426,293.1697692871094,297.1499938964844,293.1499938964844,0.06120091304183,-1229.76025390625,304.1518859863281,0.7267140746116638,0.1107281222939491,0.0781551450490951,293.1737976074219,297.1499938964844,293.1499938964844,0.0732436180114746,-1889.5045166015625,304.1521911621094,0.7561745643615723,0.1257861107587814,0.120081141591072,293.3081970214844,297.1499938964844,293.1499938964844,0.0005730143166147,-217.4372100830078,291.9542541503906,0.5498289465904236,0.050000000745058,0.22884501516819,291.1612854003906,291.1499938964844,271.6599426269531,271.10382080078125,283.99139404296875,293.3083190917969,291.1612243652344,1.0,0.1733503341674804,0.990672528743744,0.990672528743744,1.0,1.0,-0.7154540419578552,0.3081294298171997,0.4073246121406555,0.11666090041399,0.0,0.0,0.2100359499454498,25.51629638671875,25.0,-0.4030120372772217,-5176.4111328125,51.84829711914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031005859375,305.137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.60546875,18000.0,0.0,0.0,0.1153863742947578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514891386032104,0.1514934301376342,-4.298261046642438e-06,0.0,0.0001171024996438,0.0,0.0,6.029221057891846,0.0,0.0,0.0,0.2780687808990478,4.0,0.0,1.0
300180,293.1610412597656,297.1499938964844,293.1499938964844,0.0293349996209144,-1050.912109375,304.15093994140625,0.6327357292175293,0.0732876881957054,0.066791720688343,293.1905212402344,297.1499938964844,293.1499938964844,0.0573099069297313,-1594.562255859375,304.1536560058594,0.7168588042259216,0.1058786660432815,0.1013233512639999,293.1694641113281,297.1499938964844,293.1499938964844,0.0608448311686515,-1224.9786376953125,304.15185546875,0.725805401802063,0.1102927848696708,0.0778497532010078,293.1734619140625,297.1499938964844,293.1499938964844,0.0728274509310722,-1881.5877685546875,304.15216064453125,0.7551052570343018,0.125253677368164,0.1195757314562797,293.30712890625,297.1499938964844,293.1499938964844,0.0005384382093325,-203.1837158203125,291.90216064453125,0.5497996807098389,0.050000000745058,0.2288460880517959,291.1610107421875,291.1499938964844,271.68084716796875,271.1250915527344,284.0005798339844,293.3072509765625,291.1609802246094,1.0,0.1731047630310058,0.9908453226089478,0.9908453226089478,1.0,1.0,-0.7132988572120667,0.3071735799312591,0.4061252772808075,0.1162785589694976,0.0,0.0,0.2085833251476287,25.503549575805664,25.0,-0.335740327835083,-5154.1337890625,51.55204391479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2978515625,305.12115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.501953125,18000.0,0.0,0.0,0.1148367598652839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506345272064209,0.1506388336420059,-4.296659426472616e-06,0.0,0.0001165447101811,0.0,0.0,5.991647243499756,0.0,0.0,0.0,0.2779222428798675,4.0,0.0,1.0
300240,293.1610412597656,297.1499938964844,293.1499938964844,0.0293349996209144,-1050.912109375,304.15093994140625,0.6327357292175293,0.0732876881957054,0.066791720688343,293.1905212402344,297.1499938964844,293.1499938964844,0.0573099069297313,-1594.562255859375,304.1536560058594,0.7168588042259216,0.1058786660432815,0.1013233512639999,293.1694641113281,297.1499938964844,293.1499938964844,0.0608448311686515,-1224.9786376953125,304.15185546875,0.725805401802063,0.1102927848696708,0.0778497532010078,293.1734619140625,297.1499938964844,293.1499938964844,0.0728274509310722,-1881.5877685546875,304.15216064453125,0.7551052570343018,0.125253677368164,0.1195757314562797,293.30712890625,297.1499938964844,293.1499938964844,0.0005384382093325,-203.1837158203125,291.90216064453125,0.5497996807098389,0.050000000745058,0.2288460880517959,291.1610107421875,291.1499938964844,271.68084716796875,271.1250915527344,284.0005798339844,293.3072509765625,291.1609802246094,1.0,0.1731047630310058,0.9908453226089478,0.9908453226089478,1.0,1.0,-0.7132988572120667,0.3071735799312591,0.4061252772808075,0.1162785589694976,0.0,0.0,0.2085833251476287,25.503549575805664,25.0,-0.335740327835083,-5154.1337890625,51.55204391479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2978515625,305.12115478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.501953125,18000.0,0.0,0.0,0.1148367598652839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506345272064209,0.1506388336420059,-4.296659426472616e-06,0.0,0.0001165447101811,0.0,0.0,5.991647243499756,0.0,0.0,0.0,0.2779222428798675,4.0,0.0,1.0
300300,293.16082763671875,297.1499938964844,293.1499938964844,0.0292044747620821,-1049.4779052734375,304.1510314941406,0.6324491500854492,0.0731861442327499,0.0666996911168098,293.19000244140625,297.1499938964844,293.1499938964844,0.0569670088589191,-1588.4283447265625,304.15362548828125,0.7159507870674133,0.1054683700203895,0.1009329631924629,293.1693115234375,297.1499938964844,293.1499938964844,0.060669008642435,-1222.6199951171875,304.1518249511719,0.7253561019897461,0.1100781708955764,0.0776992216706276,293.1732788085937,297.1499938964844,293.1499938964844,0.0726217180490493,-1877.677734375,304.1521301269531,0.7545775771141052,0.1249908506870269,0.1193262860178947,293.3066101074219,297.1499938964844,293.1499938964844,0.0005261783371679,-195.9601593017578,291.87628173828125,0.549785315990448,0.050000000745058,0.2288466095924377,291.1609191894531,291.1499938964844,271.6913452148437,271.1357116699219,284.0052490234375,293.3067321777344,291.160888671875,1.0,0.1729843914508819,0.990931749343872,0.990931749343872,1.0,1.0,-0.7122405171394348,0.3067028522491455,0.4055376350879669,0.1160942539572715,0.0,0.0,0.2078667134046554,25.49736213684082,25.0,-0.300259917974472,-5143.1201171875,51.40709686279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.294921875,305.1128845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.458984375,18000.0,0.0,0.0,0.11457409709692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502150893211364,0.1502193957567215,-4.29587680628174e-06,0.0,0.000116278148198,0.0,0.0,5.97322940826416,0.0,0.0,0.0,0.2778504490852356,4.0,0.0,1.0
300360,293.16064453125,297.1499938964844,293.1499938964844,0.0289063602685928,-1048.0908203125,304.1513671875,0.6321669816970825,0.0730860754847526,0.0666092038154602,293.18951416015625,297.1499938964844,293.1499938964844,0.0566276498138904,-1582.36572265625,304.1535949707031,0.7150446772575378,0.1050628721714019,0.1005472019314765,293.16912841796875,297.1499938964844,293.1499938964844,0.060494527220726,-1220.2808837890625,304.1518249511719,0.7249095439910889,0.1098653972148895,0.077550008893013,293.173095703125,297.1499938964844,293.1499938964844,0.0724174082279205,-1873.797119140625,304.1521301269531,0.7540539503097534,0.124730072915554,0.1190788224339485,293.3060913085937,297.1499938964844,293.1499938964844,0.0005162660381756,-188.83663940429688,291.8504943847656,0.5497708320617676,0.050000000745058,0.2288471311330795,291.16082763671875,291.1499938964844,271.701904296875,271.1463317871094,284.00994873046875,293.3061828613281,291.1607971191406,1.0,0.1728654950857162,0.9910217523574828,0.9910217523574828,1.0,1.0,-0.7111935019493103,0.3062365055084228,0.4049569964408874,0.1159139201045036,0.0,0.0,0.2071549892425537,25.49131774902344,25.0,-0.2644107639789581,-5132.18701171875,51.26408767700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2918395996094,305.10455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.419921875,18000.0,0.0,0.0,0.1143189221620559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1497999131679535,0.1498042047023773,-4.295104190532584e-06,0.0,0.0001160191750386,0.0,0.0,5.955012321472168,0.0,0.0,0.0,0.2777794897556305,4.0,0.0,1.0
300420,293.1602783203125,297.1499938964844,293.1499938964844,0.0285747330635786,-1045.2635498046875,304.1514587402344,0.631615400314331,0.072891391813755,0.0664326697587966,293.1885070800781,297.1499938964844,293.1499938964844,0.0559581965208053,-1570.4298095703125,304.15350341796875,0.7132329344749451,0.1042645573616027,0.0997879803180694,293.1688232421875,297.1499938964844,293.1499938964844,0.0601490847766399,-1215.6544189453125,304.1517944335937,0.7240233421325684,0.1094447970390319,0.0772551000118255,293.1727600097656,297.1499938964844,293.1499938964844,0.0720125585794448,-1866.1141357421875,304.152099609375,0.7530176043510437,0.1242140606045723,0.1185892075300216,293.3050231933594,297.1499938964844,293.1499938964844,0.0004995165509171,-174.67324829101562,291.7991943359375,0.5497417449951172,0.050000000745058,0.2288481891155243,291.1606750488281,291.1499938964844,271.7230529785156,271.16748046875,284.0194091796875,293.3051452636719,291.16064453125,1.0,0.1726317703723907,0.9912018179893494,0.9912018179893494,1.0,1.0,-0.7091302275657654,0.3053157031536102,0.4038144946098327,0.1155632734298706,0.0,0.0,0.2057418376207351,25.47962760925293,25.0,-0.1884160041809082,-5110.54833984375,50.98337173461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2855224609375,305.0878601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3515625,18000.0,0.0,0.0,0.1138283982872963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489797085523605,0.1489840149879455,-4.293583515391219e-06,0.0,0.0001155213540187,0.0,0.0,5.919066429138184,0.0,0.0,0.0,0.2776395380496979,4.0,0.0,1.0
300480,293.1602783203125,297.1499938964844,293.1499938964844,0.0285747330635786,-1045.2635498046875,304.1514587402344,0.631615400314331,0.072891391813755,0.0664326697587966,293.1885070800781,297.1499938964844,293.1499938964844,0.0559581965208053,-1570.4298095703125,304.15350341796875,0.7132329344749451,0.1042645573616027,0.0997879803180694,293.1688232421875,297.1499938964844,293.1499938964844,0.0601490847766399,-1215.6544189453125,304.1517944335937,0.7240233421325684,0.1094447970390319,0.0772551000118255,293.1727600097656,297.1499938964844,293.1499938964844,0.0720125585794448,-1866.1141357421875,304.152099609375,0.7530176043510437,0.1242140606045723,0.1185892075300216,293.3050231933594,297.1499938964844,293.1499938964844,0.0004995165509171,-174.67324829101562,291.7991943359375,0.5497417449951172,0.050000000745058,0.2288481891155243,291.1606750488281,291.1499938964844,271.7230529785156,271.16748046875,284.0194091796875,293.3051452636719,291.16064453125,1.0,0.1726317703723907,0.9912018179893494,0.9912018179893494,1.0,1.0,-0.7091302275657654,0.3053157031536102,0.4038144946098327,0.1155632734298706,0.0,0.0,0.2057418376207351,25.47962760925293,25.0,-0.1884160041809082,-5110.54833984375,50.98337173461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2855224609375,305.0878601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3515625,18000.0,0.0,0.0,0.1138283982872963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489797085523605,0.1489840149879455,-4.293583515391219e-06,0.0,0.0001155213540187,0.0,0.0,5.919066429138184,0.0,0.0,0.0,0.2776395380496979,4.0,0.0,1.0
300540,293.159912109375,297.1499938964844,293.1499938964844,0.0285621229559183,-1043.7987060546875,304.1509704589844,0.6310835480690002,0.0727045685052871,0.0662630870938301,293.18756103515625,297.1499938964844,293.1499938964844,0.055300373584032,-1558.7314453125,304.1534423828125,0.7114169597625732,0.103482149541378,0.0990442186594009,293.16851806640625,297.1499938964844,293.1499938964844,0.0598080828785896,-1211.0933837890625,304.1517639160156,0.7231453657150269,0.1090304106473922,0.0769646540284156,293.17242431640625,297.1499938964844,293.1499938964844,0.0716124549508094,-1858.5302734375,304.1520690917969,0.7519948482513428,0.123705044388771,0.118106372654438,293.3039855957031,297.1499938964844,293.1499938964844,0.0004845653020311,-160.61509704589844,291.7483215332031,0.5497121214866638,0.050000000745058,0.2288492619991302,291.1605834960937,291.1499938964844,271.74432373046875,271.1885681152344,284.0289306640625,293.3040771484375,291.1605834960937,1.0,0.1724033504724502,0.9913819432258606,0.9913819432258606,1.0,1.0,-0.7071073055267334,0.304411381483078,0.4026959240436554,0.1152239665389061,0.0,0.0,0.2043370008468628,25.46845245361328,25.0,-0.1157451942563057,-5089.21044921875,50.709571838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2792053222656,305.0711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1133623197674751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481697857379913,0.1481740772724151,-4.292090579838259e-06,0.0,0.0001150483440142,0.0,0.0,5.883625984191895,0.0,0.0,0.0,0.2775016725063324,4.0,0.0,1.0
300600,293.159912109375,297.1499938964844,293.1499938964844,0.0285621229559183,-1043.7987060546875,304.1509704589844,0.6310835480690002,0.0727045685052871,0.0662630870938301,293.18756103515625,297.1499938964844,293.1499938964844,0.055300373584032,-1558.7314453125,304.1534423828125,0.7114169597625732,0.103482149541378,0.0990442186594009,293.16851806640625,297.1499938964844,293.1499938964844,0.0598080828785896,-1211.0933837890625,304.1517639160156,0.7231453657150269,0.1090304106473922,0.0769646540284156,293.17242431640625,297.1499938964844,293.1499938964844,0.0716124549508094,-1858.5302734375,304.1520690917969,0.7519948482513428,0.123705044388771,0.118106372654438,293.3039855957031,297.1499938964844,293.1499938964844,0.0004845653020311,-160.61509704589844,291.7483215332031,0.5497121214866638,0.050000000745058,0.2288492619991302,291.1605834960937,291.1499938964844,271.74432373046875,271.1885681152344,284.0289306640625,293.3040771484375,291.1605834960937,1.0,0.1724033504724502,0.9913819432258606,0.9913819432258606,1.0,1.0,-0.7071073055267334,0.304411381483078,0.4026959240436554,0.1152239665389061,0.0,0.0,0.2043370008468628,25.46845245361328,25.0,-0.1157451942563057,-5089.21044921875,50.709571838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2792053222656,305.0711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.302734375,18000.0,0.0,0.0,0.1133623197674751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481697857379913,0.1481740772724151,-4.292090579838259e-06,0.0,0.0001150483440142,0.0,0.0,5.883625984191895,0.0,0.0,0.0,0.2775016725063324,4.0,0.0,1.0
300660,293.1595764160156,297.1499938964844,293.1499938964844,0.0283428095281124,-1040.0665283203125,304.1509704589844,0.6305682063102722,0.0725237652659416,0.0660996511578559,293.1866455078125,297.1499938964844,293.1499938964844,0.0546533539891243,-1547.25390625,304.15338134765625,0.7095896005630493,0.1027144193649292,0.0983147844672203,293.168212890625,297.1499938964844,293.1499938964844,0.059471245855093,-1206.5938720703125,304.1517333984375,0.7222734689712524,0.1086217984557151,0.0766783654689788,293.172119140625,297.1499938964844,293.1499938964844,0.0712168365716934,-1851.0406494140625,304.15203857421875,0.7509838938713074,0.1232025697827339,0.1176299080252647,293.3029479980469,297.1499938964844,293.1499938964844,0.0004702499427367,-146.6513214111328,291.69781494140625,0.5496811270713806,0.050000000745058,0.2288503944873809,291.1605529785156,291.1499938964844,271.765625,271.20947265625,284.0385131835937,293.30303955078125,291.1605224609375,1.0,0.1721801310777664,0.9915648698806764,0.9915648698806764,1.0,1.0,-0.7051216959953308,0.3035232126712799,0.4015984833240509,0.1148929744958877,0.0,0.0,0.202935591340065,25.457910537719727,25.0,-0.0558339841663837,-5068.17236328125,50.442359924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27325439453125,305.0546569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.267578125,18000.0,0.0,0.0,0.1129177212715148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473668664693832,0.147371158003807,-4.290618107916089e-06,0.0,0.0001145971327787,0.0,0.0,5.848545551300049,0.0,0.0,0.0,0.2773653268814087,4.0,0.0,1.0
300720,293.1595764160156,297.1499938964844,293.1499938964844,0.0283428095281124,-1040.0665283203125,304.1509704589844,0.6305682063102722,0.0725237652659416,0.0660996511578559,293.1866455078125,297.1499938964844,293.1499938964844,0.0546533539891243,-1547.25390625,304.15338134765625,0.7095896005630493,0.1027144193649292,0.0983147844672203,293.168212890625,297.1499938964844,293.1499938964844,0.059471245855093,-1206.5938720703125,304.1517333984375,0.7222734689712524,0.1086217984557151,0.0766783654689788,293.172119140625,297.1499938964844,293.1499938964844,0.0712168365716934,-1851.0406494140625,304.15203857421875,0.7509838938713074,0.1232025697827339,0.1176299080252647,293.3029479980469,297.1499938964844,293.1499938964844,0.0004702499427367,-146.6513214111328,291.69781494140625,0.5496811270713806,0.050000000745058,0.2288503944873809,291.1605529785156,291.1499938964844,271.765625,271.20947265625,284.0385131835937,293.30303955078125,291.1605224609375,1.0,0.1721801310777664,0.9915648698806764,0.9915648698806764,1.0,1.0,-0.7051216959953308,0.3035232126712799,0.4015984833240509,0.1148929744958877,0.0,0.0,0.202935591340065,25.457910537719727,25.0,-0.0558339841663837,-5068.17236328125,50.442359924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27325439453125,305.0546569824219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.267578125,18000.0,0.0,0.0,0.1129177212715148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473668664693832,0.147371158003807,-4.290618107916089e-06,0.0,0.0001145971327787,0.0,0.0,5.848545551300049,0.0,0.0,0.0,0.2773653268814087,4.0,0.0,1.0
300780,293.15924072265625,297.1499938964844,293.1499938964844,0.0282337293028831,-1037.5633544921875,304.1508178710937,0.6300646066665649,0.0723482295870781,0.0659409686923027,293.185791015625,297.1499938964844,293.1499938964844,0.054015640169382,-1535.96875,304.1533203125,0.7077436447143555,0.1019594743847847,0.0975977927446365,293.1679382324219,297.1499938964844,293.1499938964844,0.0591380335390567,-1202.1484375,304.1517028808594,0.7214050889015198,0.1082182452082634,0.0763957127928733,293.1717834472656,297.1499938964844,293.1499938964844,0.0708251446485519,-1843.6343994140625,304.1520080566406,0.7499822378158569,0.1227058619260788,0.1171590387821197,293.3019104003906,297.1499938964844,293.1499938964844,0.0004560195666272,-132.77256774902344,291.6476745605469,0.5496479272842407,0.050000000745058,0.2288515865802765,291.1605224609375,291.1499938964844,271.7869567871094,271.230224609375,284.0480651855469,293.302001953125,291.1605224609375,1.0,0.1719616502523422,0.991747796535492,0.991747796535492,1.0,1.0,-0.7031679153442383,0.3026498556137085,0.4005180299282074,0.1145666092634201,0.0,0.0,0.2015333175659179,25.44805145263672,25.0,-0.0064476900734007,-5047.421875,50.1810417175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26788330078125,305.0383605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.244140625,18000.0,0.0,0.0,0.1124897971749305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465683430433273,0.1465726345777511,-4.289160187909147e-06,0.0,0.0001141628454206,0.0,0.0,5.813709259033203,0.0,0.0,0.0,0.2772300243377685,4.0,0.0,1.0
300840,293.15924072265625,297.1499938964844,293.1499938964844,0.0282337293028831,-1037.5633544921875,304.1508178710937,0.6300646066665649,0.0723482295870781,0.0659409686923027,293.185791015625,297.1499938964844,293.1499938964844,0.054015640169382,-1535.96875,304.1533203125,0.7077436447143555,0.1019594743847847,0.0975977927446365,293.1679382324219,297.1499938964844,293.1499938964844,0.0591380335390567,-1202.1484375,304.1517028808594,0.7214050889015198,0.1082182452082634,0.0763957127928733,293.1717834472656,297.1499938964844,293.1499938964844,0.0708251446485519,-1843.6343994140625,304.1520080566406,0.7499822378158569,0.1227058619260788,0.1171590387821197,293.3019104003906,297.1499938964844,293.1499938964844,0.0004560195666272,-132.77256774902344,291.6476745605469,0.5496479272842407,0.050000000745058,0.2288515865802765,291.1605224609375,291.1499938964844,271.7869567871094,271.230224609375,284.0480651855469,293.302001953125,291.1605224609375,1.0,0.1719616502523422,0.991747796535492,0.991747796535492,1.0,1.0,-0.7031679153442383,0.3026498556137085,0.4005180299282074,0.1145666092634201,0.0,0.0,0.2015333175659179,25.44805145263672,25.0,-0.0064476900734007,-5047.421875,50.1810417175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26788330078125,305.0383605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.244140625,18000.0,0.0,0.0,0.1124897971749305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465683430433273,0.1465726345777511,-4.289160187909147e-06,0.0,0.0001141628454206,0.0,0.0,5.813709259033203,0.0,0.0,0.0,0.2772300243377685,4.0,0.0,1.0
300900,293.1590881347656,297.1499938964844,293.1499938964844,0.0281804576516151,-1036.3392333984375,304.1507873535156,0.6298168897628784,0.0722623169422149,0.0658633634448051,293.1853942871094,297.1499938964844,293.1499938964844,0.0537002012133598,-1530.3966064453125,304.1532897949219,0.7068215608596802,0.1015866696834564,0.097243845462799,293.16778564453125,297.1499938964844,293.1499938964844,0.0589727647602558,-1199.9456787109375,304.1517028808594,0.7209718823432922,0.1080183163285255,0.0762557238340377,293.171630859375,297.1499938964844,293.1499938964844,0.0706307515501976,-1839.962158203125,304.1520080566406,0.749484658241272,0.122459627687931,0.1169256716966629,293.3013916015625,297.1499938964844,293.1499938964844,0.0004488340055104,-125.8675537109375,291.6227722167969,0.549630343914032,0.050000000745058,0.2288522273302078,291.1605224609375,291.1499938964844,271.797607421875,271.2405090332031,284.0528259277344,293.3014831542969,291.1605224609375,1.0,0.1718541979789734,0.9918392300605774,0.9918392300605774,1.0,1.0,-0.7022026777267456,0.3022190034389496,0.399983674287796,0.1144042611122131,0.0,0.0,0.2008307725191116,25.44339179992676,25.0,0.0122029082849621,-5037.15625,50.05255508422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2654724121094,305.03033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.236328125,18000.0,0.0,0.0,0.1122810691595077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461700648069381,0.1461743414402008,-4.288435320631834e-06,0.0,0.0001139510131906,0.0,0.0,5.796351909637451,0.0,0.0,0.0,0.2771626710891723,4.0,0.0,1.0
300960,293.158935546875,297.1499938964844,293.1499938964844,0.0281279664486646,-1035.1319580078125,304.1507263183594,0.6295715570449829,0.0721775516867637,0.0657868161797523,293.1849975585937,297.1499938964844,293.1499938964844,0.0533868670463562,-1524.8680419921875,304.1532592773437,0.7059025168418884,0.1012167409062385,0.0968926846981048,293.16766357421875,297.1499938964844,293.1499938964844,0.0588083192706108,-1197.75537109375,304.1517028808594,0.7205390334129333,0.1078195050358772,0.0761165395379066,293.1715087890625,297.1499938964844,293.1499938964844,0.0704372599720954,-1836.309326171875,304.1519775390625,0.748988926410675,0.122214674949646,0.1166935563087463,293.3008728027344,297.1499938964844,293.1499938964844,0.0004415678267832,-118.99246978759766,291.5979309082031,0.5496120452880859,0.050000000745058,0.2288528829813003,291.1605529785156,291.1499938964844,271.8082580566406,271.250732421875,284.0575561523437,293.3009948730469,291.1605224609375,1.0,0.1717478483915329,0.991933822631836,0.991933822631836,1.0,1.0,-0.7012445330619812,0.3017919659614563,0.3994525969028473,0.1142419129610061,0.0,0.0,0.2001270353794098,25.43891143798828,25.0,0.0256645660847425,-5026.9638671875,49.9254264831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2632751464844,305.0223999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23046875,18000.0,0.0,0.0,0.1120749711990356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457721889019012,0.145776480436325,-4.287712727091275e-06,0.0,0.0001137418512371,0.0,0.0,5.779025554656982,0.0,0.0,0.0,0.2770954370498657,4.0,0.0,1.0
301020,293.1586303710937,297.1499938964844,293.1499938964844,0.0280250329524278,-1032.7618408203125,304.1506652832031,0.6290868520736694,0.0720110014081001,0.0656364783644676,293.1842346191406,297.1499938964844,293.1499938964844,0.0527656972408294,-1513.9263916015625,304.1531982421875,0.7040711045265198,0.1004844456911087,0.096197709441185,293.1673889160156,297.1499938964844,293.1499938964844,0.0584815964102745,-1193.407958984375,304.15167236328125,0.719673216342926,0.1074248552322387,0.0758403092622757,293.17120361328125,297.1499938964844,293.1499938964844,0.070052646100521,-1829.0552978515625,304.1519775390625,0.748002290725708,0.1217282116413116,0.1162326708436012,293.29986572265625,297.1499938964844,293.1499938964844,0.0004266692849341,-105.3081283569336,291.54852294921875,0.5495733022689819,0.050000000745058,0.2288542836904525,291.1605529785156,291.1499938964844,271.8294982910156,271.2709655761719,284.06695556640625,293.2999572753906,291.1605529785156,1.0,0.1715381294488906,0.9921228885650636,0.9921228885650636,1.0,1.0,-0.6993470788002014,0.3009486496448517,0.3983984291553497,0.11391531676054,0.0,0.0,0.1987164169549942,25.430435180664062,25.0,0.0387752689421176,-5006.791015625,49.67481231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2594909667969,305.0068054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.21484375,18000.0,0.0,0.0,0.1116682440042495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449778228998184,0.1449821144342422,-4.286272996978369e-06,0.0,0.0001133290716097,0.0,0.0,5.744467258453369,0.0,0.0,0.0,0.2769613862037658,4.0,0.0,1.0
