time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
301080,293.1586303710937,297.1499938964844,293.1499938964844,0.0280250329524278,-1032.7618408203125,304.1506652832031,0.6290868520736694,0.0720110014081001,0.0656364783644676,293.1842346191406,297.1499938964844,293.1499938964844,0.0527656972408294,-1513.9263916015625,304.1531982421875,0.7040711045265198,0.1004844456911087,0.096197709441185,293.1673889160156,297.1499938964844,293.1499938964844,0.0584815964102745,-1193.407958984375,304.15167236328125,0.719673216342926,0.1074248552322387,0.0758403092622757,293.17120361328125,297.1499938964844,293.1499938964844,0.070052646100521,-1829.0552978515625,304.1519775390625,0.748002290725708,0.1217282116413116,0.1162326708436012,293.29986572265625,297.1499938964844,293.1499938964844,0.0004266692849341,-105.3081283569336,291.54852294921875,0.5495733022689819,0.050000000745058,0.2288542836904525,291.1605529785156,291.1499938964844,271.8294982910156,271.2709655761719,284.06695556640625,293.2999572753906,291.1605529785156,1.0,0.1715381294488906,0.9921228885650636,0.9921228885650636,1.0,1.0,-0.6993470788002014,0.3009486496448517,0.3983984291553497,0.11391531676054,0.0,0.0,0.1987164169549942,25.430435180664062,25.0,0.0387752689421176,-5006.791015625,49.67481231689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2594909667969,305.0068054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.21484375,18000.0,0.0,0.0,0.1116682440042495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449778228998184,0.1449821144342422,-4.286272996978369e-06,0.0,0.0001133290716097,0.0,0.0,5.744467258453369,0.0,0.0,0.0,0.2769613862037658,4.0,0.0,1.0
301140,293.1583557128906,297.1499938964844,293.1499938964844,0.0279245674610137,-1030.4454345703125,304.1506042480469,0.628608763217926,0.07184799015522,0.0654894560575485,293.1835327148437,297.1499938964844,293.1499938964844,0.0521511361002922,-1503.1253662109375,304.1531677246094,0.7022469639778137,0.09976127743721,0.0955116152763366,293.1671447753906,297.1499938964844,293.1499938964844,0.0581574998795986,-1189.1011962890625,304.1516418457031,0.7188061475753784,0.1070337444543838,0.07556664198637,293.1709289550781,297.1499938964844,293.1499938964844,0.0696709081530571,-1821.865234375,304.1519470214844,0.747020959854126,0.1212458759546279,0.1157758086919784,293.2988586425781,297.1499938964844,293.1499938964844,0.0004111317393835,-91.70622253417967,291.4994201660156,0.5495316386222839,0.050000000745058,0.2288557738065719,291.1605834960937,291.1499938964844,271.8506774902344,271.2908935546875,284.0761413574219,293.2989807128906,291.1605834960937,1.0,0.1713320612907409,0.992311954498291,0.992311954498291,1.0,1.0,-0.6974722743034363,0.3001197874546051,0.3973524868488312,0.1135831326246261,0.0,0.0,0.1973027735948562,25.42256164550781,25.0,0.0332189127802848,-4986.9052734375,49.42869567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25653076171875,304.99151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19921875,18000.0,0.0,0.0,0.1112661883234977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441857814788818,0.1441900581121444,-4.284840997570427e-06,0.0,0.0001129210359067,0.0,0.0,5.710054874420166,0.0,0.0,0.0,0.2768279910087585,4.0,0.0,1.0
301200,293.1583557128906,297.1499938964844,293.1499938964844,0.0279245674610137,-1030.4454345703125,304.1506042480469,0.628608763217926,0.07184799015522,0.0654894560575485,293.1835327148437,297.1499938964844,293.1499938964844,0.0521511361002922,-1503.1253662109375,304.1531677246094,0.7022469639778137,0.09976127743721,0.0955116152763366,293.1671447753906,297.1499938964844,293.1499938964844,0.0581574998795986,-1189.1011962890625,304.1516418457031,0.7188061475753784,0.1070337444543838,0.07556664198637,293.1709289550781,297.1499938964844,293.1499938964844,0.0696709081530571,-1821.865234375,304.1519470214844,0.747020959854126,0.1212458759546279,0.1157758086919784,293.2988586425781,297.1499938964844,293.1499938964844,0.0004111317393835,-91.70622253417967,291.4994201660156,0.5495316386222839,0.050000000745058,0.2288557738065719,291.1605834960937,291.1499938964844,271.8506774902344,271.2908935546875,284.0761413574219,293.2989807128906,291.1605834960937,1.0,0.1713320612907409,0.992311954498291,0.992311954498291,1.0,1.0,-0.6974722743034363,0.3001197874546051,0.3973524868488312,0.1135831326246261,0.0,0.0,0.1973027735948562,25.42256164550781,25.0,0.0332189127802848,-4986.9052734375,49.42869567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25653076171875,304.99151611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19921875,18000.0,0.0,0.0,0.1112661883234977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441857814788818,0.1441900581121444,-4.284840997570427e-06,0.0,0.0001129210359067,0.0,0.0,5.710054874420166,0.0,0.0,0.0,0.2768279910087585,4.0,0.0,1.0
301260,293.1581115722656,297.1499938964844,293.1499938964844,0.0278266351670026,-1028.1805419921875,304.15057373046875,0.6281363368034363,0.0716882571578025,0.0653454959392547,293.182861328125,297.1499938964844,293.1499938964844,0.0515428967773914,-1492.4583740234375,304.1531066894531,0.7004290223121643,0.0990466848015785,0.0948339030146598,293.1669311523437,297.1499938964844,293.1499938964844,0.0578358955681324,-1184.8333740234375,304.1516418457031,0.7179363965988159,0.1066458970308303,0.0752953514456749,293.1706848144531,297.1499938964844,293.1499938964844,0.0692919418215751,-1814.7369384765625,304.15191650390625,0.7460440993309021,0.1207673847675323,0.1153227239847183,293.2978515625,297.1499938964844,293.1499938964844,0.0003947968361899,-78.19075012207031,291.4506225585937,0.5494866967201233,0.050000000745058,0.2288573831319809,291.1606140136719,291.1499938964844,271.8717041015625,271.3104553222656,284.08514404296875,293.2979736328125,291.1605834960937,1.0,0.1711295247077942,0.9925042986869812,0.9925042986869812,1.0,1.0,-0.695618748664856,0.2993060648441314,0.3963127136230469,0.1132422462105751,0.0,0.0,0.1958888173103332,25.41530990600586,25.0,0.0092948339879512,-4967.328125,49.18686294555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543640136719,304.9765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.177734375,18000.0,0.0,0.0,0.1108663603663444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433972865343094,0.1434015780687332,-4.283419002604205e-06,0.0,0.0001125152630265,0.0,0.0,5.67584228515625,0.0,0.0,0.0,0.2766954004764557,4.0,0.0,1.0
301320,293.1581115722656,297.1499938964844,293.1499938964844,0.0278266351670026,-1028.1805419921875,304.15057373046875,0.6281363368034363,0.0716882571578025,0.0653454959392547,293.182861328125,297.1499938964844,293.1499938964844,0.0515428967773914,-1492.4583740234375,304.1531066894531,0.7004290223121643,0.0990466848015785,0.0948339030146598,293.1669311523437,297.1499938964844,293.1499938964844,0.0578358955681324,-1184.8333740234375,304.1516418457031,0.7179363965988159,0.1066458970308303,0.0752953514456749,293.1706848144531,297.1499938964844,293.1499938964844,0.0692919418215751,-1814.7369384765625,304.15191650390625,0.7460440993309021,0.1207673847675323,0.1153227239847183,293.2978515625,297.1499938964844,293.1499938964844,0.0003947968361899,-78.19075012207031,291.4506225585937,0.5494866967201233,0.050000000745058,0.2288573831319809,291.1606140136719,291.1499938964844,271.8717041015625,271.3104553222656,284.08514404296875,293.2979736328125,291.1605834960937,1.0,0.1711295247077942,0.9925042986869812,0.9925042986869812,1.0,1.0,-0.695618748664856,0.2993060648441314,0.3963127136230469,0.1132422462105751,0.0,0.0,0.1958888173103332,25.41530990600586,25.0,0.0092948339879512,-4967.328125,49.18686294555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543640136719,304.9765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.177734375,18000.0,0.0,0.0,0.1108663603663444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433972865343094,0.1434015780687332,-4.283419002604205e-06,0.0,0.0001125152630265,0.0,0.0,5.67584228515625,0.0,0.0,0.0,0.2766954004764557,4.0,0.0,1.0
301380,293.1578674316406,297.1499938964844,293.1499938964844,0.0277324374765157,-1025.9613037109375,304.1505432128906,0.6276684999465942,0.0715315788984298,0.0652044042944908,293.1822509765625,297.1499938964844,293.1499938964844,0.0509407445788383,-1481.9200439453125,304.153076171875,0.6986165642738342,0.09834024310112,0.0941641479730606,293.1667175292969,297.1499938964844,293.1499938964844,0.0575166642665863,-1180.602783203125,304.151611328125,0.7170626521110535,0.1062610670924186,0.0750262737274169,293.1704406738281,297.1499938964844,293.1499938964844,0.0689156204462051,-1807.66845703125,304.15191650390625,0.7450706958770752,0.120292492210865,0.1148731932044029,293.296875,297.1499938964844,293.1499938964844,0.0003775005461648,-64.76953125,291.4021301269531,0.549437940120697,0.050000000745058,0.2288591414690017,291.1605834960937,291.1499938964844,271.8926086425781,271.3296203613281,284.0938415527344,293.2969970703125,291.1605834960937,1.0,0.1709304302930832,0.9926965832710266,0.9926965832710266,1.0,1.0,-0.6937853097915649,0.2985081076622009,0.395277202129364,0.1128895208239555,0.0,0.0,0.194478839635849,25.4087028503418,25.0,-0.0270901881158351,-4948.09033203125,48.94916534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2529296875,304.9620056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.110466718673706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426145881414413,0.1426188647747039,-4.282009285816457e-06,0.0,0.0001121096720453,0.0,0.0,5.641923427581787,0.0,0.0,0.0,0.2765640020370483,4.0,0.0,1.0
301440,293.1578674316406,297.1499938964844,293.1499938964844,0.0277324374765157,-1025.9613037109375,304.1505432128906,0.6276684999465942,0.0715315788984298,0.0652044042944908,293.1822509765625,297.1499938964844,293.1499938964844,0.0509407445788383,-1481.9200439453125,304.153076171875,0.6986165642738342,0.09834024310112,0.0941641479730606,293.1667175292969,297.1499938964844,293.1499938964844,0.0575166642665863,-1180.602783203125,304.151611328125,0.7170626521110535,0.1062610670924186,0.0750262737274169,293.1704406738281,297.1499938964844,293.1499938964844,0.0689156204462051,-1807.66845703125,304.15191650390625,0.7450706958770752,0.120292492210865,0.1148731932044029,293.296875,297.1499938964844,293.1499938964844,0.0003775005461648,-64.76953125,291.4021301269531,0.549437940120697,0.050000000745058,0.2288591414690017,291.1605834960937,291.1499938964844,271.8926086425781,271.3296203613281,284.0938415527344,293.2969970703125,291.1605834960937,1.0,0.1709304302930832,0.9926965832710266,0.9926965832710266,1.0,1.0,-0.6937853097915649,0.2985081076622009,0.395277202129364,0.1128895208239555,0.0,0.0,0.194478839635849,25.4087028503418,25.0,-0.0270901881158351,-4948.09033203125,48.94916534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2529296875,304.9620056152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.110466718673706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426145881414413,0.1426188647747039,-4.282009285816457e-06,0.0,0.0001121096720453,0.0,0.0,5.641923427581787,0.0,0.0,0.0,0.2765640020370483,4.0,0.0,1.0
301500,293.1577453613281,297.1499938964844,293.1499938964844,0.0276864748448133,-1024.8677978515625,304.1505126953125,0.6274358034133911,0.071454219520092,0.0651347860693931,293.18194580078125,297.1499938964844,293.1499938964844,0.0506416149437427,-1476.6929931640625,304.153076171875,0.6977115273475647,0.0979896634817123,0.0938318595290184,293.1665954589844,297.1499938964844,293.1499938964844,0.0573577955365181,-1178.49951171875,304.151611328125,0.7166237831115723,0.1060696095228195,0.0748924314975738,293.1703186035156,297.1499938964844,293.1499938964844,0.0687282979488372,-1804.153564453125,304.15191650390625,0.7445849180221558,0.1200562044978141,0.1146495640277862,293.29638671875,297.1499938964844,293.1499938964844,0.0003684170078486,-58.08853149414063,291.3780212402344,0.5494121313095093,0.050000000745058,0.2288600653409958,291.1605529785156,291.1499938964844,271.9029846191406,271.3390197753906,284.0980834960937,293.2965087890625,291.1605529785156,1.0,0.1708320379257202,0.9927927255630492,0.9927927255630492,1.0,1.0,-0.6928750872612,0.2981150448322296,0.3947600424289703,0.1127075180411338,0.0,0.0,0.1937768757343292,25.40561866760254,25.0,-0.0485238842666149,-4938.6015625,48.83169937133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25244140625,304.9548034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1328125,18000.0,0.0,0.0,0.1102665066719055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1422262191772461,0.1422304958105087,-4.281310339138145e-06,0.0,0.0001119064909289,0.0,0.0,5.62510871887207,0.0,0.0,0.0,0.2764988839626312,4.0,0.0,1.0
301560,293.1576538085937,297.1499938964844,293.1499938964844,0.0276410151273012,-1023.7832641601562,304.1505126953125,0.6272037029266357,0.0713774189352989,0.0650656893849372,293.1816711425781,297.1499938964844,293.1499938964844,0.0503436028957366,-1471.49072265625,304.1530456542969,0.6968068480491638,0.0976406261324882,0.0935010686516761,293.16650390625,297.1499938964844,293.1499938964844,0.0571993514895439,-1176.4033203125,304.151611328125,0.7161832451820374,0.1058786809444427,0.0747589841485023,293.17022705078125,297.1499938964844,293.1499938964844,0.0685414597392082,-1800.6502685546875,304.1518859863281,0.744099497795105,0.1198205649852752,0.1144265830516815,293.2958984375,297.1499938964844,293.1499938964844,0.0003590015694499,-51.43285369873047,291.3539428710937,0.5493853688240051,0.050000000745058,0.2288610190153122,291.1605224609375,291.1499938964844,271.9132995605469,271.34832763671875,284.10223388671875,293.2960205078125,291.1605224609375,1.0,0.1707343161106109,0.9928931593894958,0.9928931593894958,1.0,1.0,-0.691968560218811,0.2977258265018463,0.3942427635192871,0.1125213950872421,0.0,0.0,0.1930776834487915,25.40266990661621,25.0,-0.0726536810398101,-4929.19921875,48.715065002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2520446777344,304.9476928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.111328125,18000.0,0.0,0.0,0.1100659891963005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418402194976806,0.1418444961309433,-4.280616394680692e-06,0.0,0.0001117029896704,0.0,0.0,5.6084065437316895,0.0,0.0,0.0,0.2764341831207275,4.0,0.0,1.0
301620,293.1574401855469,297.1499938964844,293.1499938964844,0.027551095932722,-1021.6382446289062,304.1504821777344,0.6267404556274414,0.0712252184748649,0.0649288594722747,293.18115234375,297.1499938964844,293.1499938964844,0.0497505366802215,-1461.153076171875,304.15301513671875,0.6949975490570068,0.0969466418027877,0.0928435400128364,293.16632080078125,297.1499938964844,293.1499938964844,0.0568835772573947,-1172.22998046875,304.151611328125,0.7152964472770691,0.1054982468485832,0.0744931474328041,293.1700134277344,297.1499938964844,293.1499938964844,0.0681690499186515,-1793.6748046875,304.1518859863281,0.7431292533874512,0.1193510368466377,0.1139823570847511,293.2949523925781,297.1499938964844,293.1499938964844,0.0003389141638763,-38.17966079711914,291.3059997558594,0.5493290424346924,0.050000000745058,0.2288630306720733,291.16046142578125,291.1499938964844,271.93377685546875,271.3665771484375,284.1102294921875,293.2950439453125,291.1604309082031,1.0,0.1705407351255417,0.9930939078330994,0.9930939078330994,1.0,1.0,-0.6901654601097107,0.2969589531421661,0.3932065069675445,0.1121347919106483,0.0,0.0,0.1916901022195816,25.39715003967285,25.0,-0.1287600249052047,-4910.66162109375,48.48407745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2515563964844,304.93365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.060546875,18000.0,0.0,0.0,0.1096640974283218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410765349864959,0.1410808116197586,-4.279243057681015e-06,0.0,0.0001112951140385,0.0,0.0,5.575390815734863,0.0,0.0,0.0,0.2763063609600067,4.0,0.0,1.0
301680,293.1574401855469,297.1499938964844,293.1499938964844,0.027551095932722,-1021.6382446289062,304.1504821777344,0.6267404556274414,0.0712252184748649,0.0649288594722747,293.18115234375,297.1499938964844,293.1499938964844,0.0497505366802215,-1461.153076171875,304.15301513671875,0.6949975490570068,0.0969466418027877,0.0928435400128364,293.16632080078125,297.1499938964844,293.1499938964844,0.0568835772573947,-1172.22998046875,304.151611328125,0.7152964472770691,0.1054982468485832,0.0744931474328041,293.1700134277344,297.1499938964844,293.1499938964844,0.0681690499186515,-1793.6748046875,304.1518859863281,0.7431292533874512,0.1193510368466377,0.1139823570847511,293.2949523925781,297.1499938964844,293.1499938964844,0.0003389141638763,-38.17966079711914,291.3059997558594,0.5493290424346924,0.050000000745058,0.2288630306720733,291.16046142578125,291.1499938964844,271.93377685546875,271.3665771484375,284.1102294921875,293.2950439453125,291.1604309082031,1.0,0.1705407351255417,0.9930939078330994,0.9930939078330994,1.0,1.0,-0.6901654601097107,0.2969589531421661,0.3932065069675445,0.1121347919106483,0.0,0.0,0.1916901022195816,25.39715003967285,25.0,-0.1287600249052047,-4910.66162109375,48.48407745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2515563964844,304.93365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.060546875,18000.0,0.0,0.0,0.1096640974283218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410765349864959,0.1410808116197586,-4.279243057681015e-06,0.0,0.0001112951140385,0.0,0.0,5.575390815734863,0.0,0.0,0.0,0.2763063609600067,4.0,0.0,1.0
301740,293.1572570800781,297.1499938964844,293.1499938964844,0.0274618715047836,-1019.5233154296876,304.1504821777344,0.62627774477005,0.07107475399971,0.0647937133908271,293.1806640625,297.1499938964844,293.1499938964844,0.049161359667778,-1450.9033203125,304.1529846191406,0.693187952041626,0.0962579771876335,0.0921912714838981,293.1661682128906,297.1499938964844,293.1499938964844,0.0565692000091075,-1168.080810546875,304.1515808105469,0.7144007682800293,0.1051194965839386,0.0742285922169685,293.1698303222656,297.1499938964844,293.1499938964844,0.0677982494235038,-1786.7398681640625,304.1518859863281,0.7421591281890869,0.1188836544752121,0.1135403215885162,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583312988281,0.5492684245109558,0.050000000745058,0.2288652062416076,291.1603088378906,291.1499938964844,271.9540100097656,271.3843078613281,284.1177978515625,293.2940979003906,291.1602783203125,1.0,0.1703496724367141,0.9932947158813475,0.9932947158813475,1.0,1.0,-0.6883751153945923,0.2962083220481872,0.3921667635440826,0.1117265224456787,0.0,0.0,0.1903238445520401,25.392179489135746,25.0,-0.1874432861804962,-4892.5234375,48.256107330322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2512512207031,304.9198608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0,18000.0,0.0,0.0,0.10926154255867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403275728225708,0.1403318494558334,-4.277897915017093e-06,0.0,0.0001108865762944,0.0,0.0,5.543049335479736,0.0,0.0,0.0,0.2761811316013336,4.0,0.0,1.0
301800,293.1572570800781,297.1499938964844,293.1499938964844,0.0274618715047836,-1019.5233154296876,304.1504821777344,0.62627774477005,0.07107475399971,0.0647937133908271,293.1806640625,297.1499938964844,293.1499938964844,0.049161359667778,-1450.9033203125,304.1529846191406,0.693187952041626,0.0962579771876335,0.0921912714838981,293.1661682128906,297.1499938964844,293.1499938964844,0.0565692000091075,-1168.080810546875,304.1515808105469,0.7144007682800293,0.1051194965839386,0.0742285922169685,293.1698303222656,297.1499938964844,293.1499938964844,0.0677982494235038,-1786.7398681640625,304.1518859863281,0.7421591281890869,0.1188836544752121,0.1135403215885162,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583312988281,0.5492684245109558,0.050000000745058,0.2288652062416076,291.1603088378906,291.1499938964844,271.9540100097656,271.3843078613281,284.1177978515625,293.2940979003906,291.1602783203125,1.0,0.1703496724367141,0.9932947158813475,0.9932947158813475,1.0,1.0,-0.6883751153945923,0.2962083220481872,0.3921667635440826,0.1117265224456787,0.0,0.0,0.1903238445520401,25.392179489135746,25.0,-0.1874432861804962,-4892.5234375,48.256107330322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2512512207031,304.9198608398437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0,18000.0,0.0,0.0,0.10926154255867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403275728225708,0.1403318494558334,-4.277897915017093e-06,0.0,0.0001108865762944,0.0,0.0,5.543049335479736,0.0,0.0,0.0,0.2761811316013336,4.0,0.0,1.0
301860,293.1570129394531,297.1499938964844,293.1499938964844,0.0273782014846801,-1017.5670776367188,304.15045166015625,0.6258474588394165,0.0709396973252296,0.0646682381629943,293.18017578125,297.1499938964844,293.1499938964844,0.0485798493027687,-1440.80712890625,304.1529541015625,0.6913992166519165,0.0955818742513656,0.0915482193231582,293.1659240722656,297.1499938964844,293.1499938964844,0.0562636815011501,-1164.0555419921875,304.1515808105469,0.7135246396064758,0.1047561839222908,0.0739715099334716,293.1695861816406,297.1499938964844,293.1499938964844,0.0674334540963172,-1779.9283447265625,304.15185546875,0.7412084937095642,0.118426963686943,0.1131054759025573,293.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.5492122173309326,0.050000000745058,0.2288672178983688,291.1601257324219,291.1499938964844,271.9739074707031,271.4014587402344,284.1246032714844,293.2926330566406,291.1600646972656,1.0,0.1701611280441284,0.9934971332550048,0.9934971332550048,1.0,1.0,-0.6866247057914734,0.2954866886138916,0.3911380469799042,0.111300028860569,0.0,0.0,0.188986986875534,25.38632202148437,25.0,-0.3579155206680298,-4874.92138671875,48.032833099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510070800781,304.90606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.916015625,18000.0,0.0,0.0,0.1088595688343048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395957320928573,0.13960000872612,-4.276580966688925e-06,0.0,0.0001104786206269,0.0,0.0,5.511479377746582,0.0,0.0,0.0,0.2760589122772217,4.0,0.0,1.0
301920,293.1570129394531,297.1499938964844,293.1499938964844,0.0273782014846801,-1017.5670776367188,304.15045166015625,0.6258474588394165,0.0709396973252296,0.0646682381629943,293.18017578125,297.1499938964844,293.1499938964844,0.0485798493027687,-1440.80712890625,304.1529541015625,0.6913992166519165,0.0955818742513656,0.0915482193231582,293.1659240722656,297.1499938964844,293.1499938964844,0.0562636815011501,-1164.0555419921875,304.1515808105469,0.7135246396064758,0.1047561839222908,0.0739715099334716,293.1695861816406,297.1499938964844,293.1499938964844,0.0674334540963172,-1779.9283447265625,304.15185546875,0.7412084937095642,0.118426963686943,0.1131054759025573,293.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.5492122173309326,0.050000000745058,0.2288672178983688,291.1601257324219,291.1499938964844,271.9739074707031,271.4014587402344,284.1246032714844,293.2926330566406,291.1600646972656,1.0,0.1701611280441284,0.9934971332550048,0.9934971332550048,1.0,1.0,-0.6866247057914734,0.2954866886138916,0.3911380469799042,0.111300028860569,0.0,0.0,0.188986986875534,25.38632202148437,25.0,-0.3579155206680298,-4874.92138671875,48.032833099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2510070800781,304.90606689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.916015625,18000.0,0.0,0.0,0.1088595688343048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1395957320928573,0.13960000872612,-4.276580966688925e-06,0.0,0.0001104786206269,0.0,0.0,5.511479377746582,0.0,0.0,0.0,0.2760589122772217,4.0,0.0,1.0
301980,293.1568298339844,297.1499938964844,293.1499938964844,0.0272969715297222,-1015.7061157226562,304.15045166015625,0.6254316568374634,0.0708028078079223,0.0645481199026107,293.1797180175781,297.1499938964844,293.1499938964844,0.0480052605271339,-1430.8504638671875,304.1529235839844,0.6896222233772278,0.0949096530675888,0.0909130871295929,293.1657409667969,297.1499938964844,293.1499938964844,0.0559643357992172,-1160.11767578125,304.15155029296875,0.7126536965370178,0.1043921113014221,0.0737192034721374,293.1694030761719,297.1499938964844,293.1499938964844,0.0670737996697425,-1773.224365234375,304.1518249511719,0.7402681708335876,0.1179715096950531,0.1126762777566909,293.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.5491548776626587,0.050000000745058,0.2288692742586136,291.1597595214844,291.1499938964844,271.9935302734375,271.4179992675781,284.1311340332031,293.29168701171875,291.1596984863281,1.0,0.169975608587265,0.9936996102333068,0.9936996102333068,1.0,1.0,-0.6849029064178467,0.294789969921112,0.3901129364967346,0.1108508855104446,0.0,0.0,0.1877082586288452,25.380495071411133,25.0,-0.4653704464435577,-4857.943359375,47.81385040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2505798339844,304.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.78125,18000.0,0.0,0.0,0.1084605678915977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388963609933853,0.1389006376266479,-4.275313585822005e-06,0.0,0.0001100736917578,0.0,0.0,5.481330394744873,0.0,0.0,0.0,0.2759420573711395,4.0,0.0,1.0
302040,293.1568298339844,297.1499938964844,293.1499938964844,0.0272969715297222,-1015.7061157226562,304.15045166015625,0.6254316568374634,0.0708028078079223,0.0645481199026107,293.1797180175781,297.1499938964844,293.1499938964844,0.0480052605271339,-1430.8504638671875,304.1529235839844,0.6896222233772278,0.0949096530675888,0.0909130871295929,293.1657409667969,297.1499938964844,293.1499938964844,0.0559643357992172,-1160.11767578125,304.15155029296875,0.7126536965370178,0.1043921113014221,0.0737192034721374,293.1694030761719,297.1499938964844,293.1499938964844,0.0670737996697425,-1773.224365234375,304.1518249511719,0.7402681708335876,0.1179715096950531,0.1126762777566909,293.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.5491548776626587,0.050000000745058,0.2288692742586136,291.1597595214844,291.1499938964844,271.9935302734375,271.4179992675781,284.1311340332031,293.29168701171875,291.1596984863281,1.0,0.169975608587265,0.9936996102333068,0.9936996102333068,1.0,1.0,-0.6849029064178467,0.294789969921112,0.3901129364967346,0.1108508855104446,0.0,0.0,0.1877082586288452,25.380495071411133,25.0,-0.4653704464435577,-4857.943359375,47.81385040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2505798339844,304.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.78125,18000.0,0.0,0.0,0.1084605678915977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388963609933853,0.1389006376266479,-4.275313585822005e-06,0.0,0.0001100736917578,0.0,0.0,5.481330394744873,0.0,0.0,0.0,0.2759420573711395,4.0,0.0,1.0
302100,293.1567687988281,297.1499938964844,293.1499938964844,0.0272523239254951,-1014.7002563476562,304.15045166015625,0.6252027750015259,0.0707282051444053,0.0644833594560623,293.17950439453125,297.1499938964844,293.1499938964844,0.0477161146700382,-1425.8453369140625,304.1529235839844,0.6887186169624329,0.0945710018277168,0.0905939564108848,293.1656799316406,297.1499938964844,293.1499938964844,0.0558103136718273,-1158.0924072265625,304.15155029296875,0.7121955752372742,0.1042039990425109,0.0735895559191703,293.1693115234375,297.1499938964844,293.1499938964844,0.0668915212154388,-1769.828857421875,304.1518249511719,0.7397851943969727,0.1177401766180992,0.1124590933322906,293.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5491190552711487,0.050000000745058,0.2288705706596374,291.1596069335937,291.1499938964844,272.003173828125,271.426025390625,284.1343078613281,293.2913513183594,291.1595458984375,1.0,0.1698835045099258,0.9938008189201356,0.9938008189201356,1.0,1.0,-0.6840274930000305,0.2944400906562805,0.38958740234375,0.1106126233935356,0.0,0.0,0.1870841681957245,25.37864112854004,25.0,-0.4168068766593933,-4849.609375,47.70408630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.250244140625,304.88629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.720703125,18000.0,0.0,0.0,0.1082630529999733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385580897331237,0.1385623514652252,-4.274703314877115e-06,0.0,0.0001098732391255,0.0,0.0,5.466761589050293,0.0,0.0,0.0,0.2758855819702148,4.0,0.0,1.0
302160,293.15673828125,297.1499938964844,293.1499938964844,0.0272040516138076,-1013.6287231445312,304.15045166015625,0.6249567270278931,0.0706492662429809,0.0644146278500557,293.1793518066406,297.1499938964844,293.1499938964844,0.0474245883524417,-1420.8023681640625,304.1529235839844,0.6878013014793396,0.0942299365997314,0.0902727246284484,293.1656494140625,297.1499938964844,293.1499938964844,0.0556521862745285,-1156.0133056640625,304.15155029296875,0.7117186188697815,0.1040112972259521,0.073456734418869,293.1692810058594,297.1499938964844,293.1499938964844,0.0667065307497978,-1766.3841552734375,304.1518249511719,0.7392907738685608,0.1175057590007782,0.1122391521930694,293.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5490777492523193,0.050000000745058,0.2288720458745956,291.15948486328125,291.1499938964844,272.01275634765625,271.43389892578125,284.1373596191406,293.2911071777344,291.1594543457031,1.0,0.1697915494441986,0.9939035773277284,0.9939035773277284,1.0,1.0,-0.6831378936767578,0.2940873801708221,0.3890505135059356,0.11036416888237,0.0,0.0,0.1864632219076156,25.377582550048828,25.0,-0.3220210075378418,-4841.3095703125,47.59368515014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24981689453125,304.8799743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.681640625,18000.0,0.0,0.0,0.1080672666430473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382237672805786,0.1382280439138412,-4.274104867363349e-06,0.0,0.0001096745327231,0.0,0.0,5.4523773193359375,0.0,0.0,0.0,0.2758298814296722,4.0,0.0,1.0
302220,293.1567077636719,297.1499938964844,293.1499938964844,0.0270960386842489,-1011.3096923828124,304.1504821777344,0.624419093132019,0.0704797208309173,0.0642665848135948,293.1790771484375,297.1499938964844,293.1499938964844,0.0468343049287796,-1410.6009521484375,304.1529235839844,0.6859281063079834,0.0935407951474189,0.0896237269043922,293.1656494140625,297.1499938964844,293.1499938964844,0.0553243830800056,-1151.70556640625,304.1515808105469,0.7107111215591431,0.1036131903529167,0.0731822028756141,293.1692199707031,297.1499938964844,293.1499938964844,0.0663285031914711,-1759.349853515625,304.15185546875,0.7382705211639404,0.1170282214879989,0.1117910593748092,293.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.5489813089370728,0.050000000745058,0.2288754880428314,291.1593933105469,291.1499938964844,272.0315856933594,271.4490966796875,284.1431579589844,293.29083251953125,291.1593933105469,1.0,0.1696075201034546,0.9941090941429138,0.9941090941429138,1.0,1.0,-0.6813182234764099,0.2933744192123413,0.3879438042640686,0.1098365783691406,0.0,0.0,0.1852186024188995,25.377397537231445,25.0,-0.1146510019898414,-4824.69384765625,47.37075424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2487487792969,304.86724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.650390625,18000.0,0.0,0.0,0.1076808869838714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375583857297897,0.1375626623630523,-4.272926162229851e-06,0.0,0.0001092824095394,0.0,0.0,5.423784732818604,0.0,0.0,0.0,0.275719404220581,4.0,0.0,1.0
302280,293.1567077636719,297.1499938964844,293.1499938964844,0.0270960386842489,-1011.3096923828124,304.1504821777344,0.624419093132019,0.0704797208309173,0.0642665848135948,293.1790771484375,297.1499938964844,293.1499938964844,0.0468343049287796,-1410.6009521484375,304.1529235839844,0.6859281063079834,0.0935407951474189,0.0896237269043922,293.1656494140625,297.1499938964844,293.1499938964844,0.0553243830800056,-1151.70556640625,304.1515808105469,0.7107111215591431,0.1036131903529167,0.0731822028756141,293.1692199707031,297.1499938964844,293.1499938964844,0.0663285031914711,-1759.349853515625,304.15185546875,0.7382705211639404,0.1170282214879989,0.1117910593748092,293.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.5489813089370728,0.050000000745058,0.2288754880428314,291.1593933105469,291.1499938964844,272.0315856933594,271.4490966796875,284.1431579589844,293.29083251953125,291.1593933105469,1.0,0.1696075201034546,0.9941090941429138,0.9941090941429138,1.0,1.0,-0.6813182234764099,0.2933744192123413,0.3879438042640686,0.1098365783691406,0.0,0.0,0.1852186024188995,25.377397537231445,25.0,-0.1146510019898414,-4824.69384765625,47.37075424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2487487792969,304.86724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.650390625,18000.0,0.0,0.0,0.1076808869838714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375583857297897,0.1375626623630523,-4.272926162229851e-06,0.0,0.0001092824095394,0.0,0.0,5.423784732818604,0.0,0.0,0.0,0.275719404220581,4.0,0.0,1.0
302340,293.15679931640625,297.1499938964844,293.1499938964844,0.026968466117978,-1008.7535400390624,304.1505432128906,0.6238207817077637,0.0702933967113494,0.0641039460897445,293.17889404296875,297.1499938964844,293.1499938964844,0.0462349094450473,-1400.2562255859375,304.1529541015625,0.6840069890022278,0.0928428247570991,0.0889662876725196,293.165771484375,297.1499938964844,293.1499938964844,0.0549806468188762,-1147.192626953125,304.1516418457031,0.709630012512207,0.1031965091824531,0.0728951543569564,293.1692199707031,297.1499938964844,293.1499938964844,0.0659405663609504,-1752.139404296875,304.1518859863281,0.7372120022773743,0.1165399327874183,0.1113326251506805,293.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.5488685965538025,0.050000000745058,0.2288795113563537,291.1593933105469,291.1499938964844,272.04998779296875,271.46356201171875,284.14849853515625,293.290771484375,291.159423828125,1.0,0.1694224923849105,0.9943145513534546,0.9943145513534546,1.0,1.0,-0.6794441938400269,0.2926510274410248,0.3867931663990021,0.1092687174677848,0.0,0.0,0.1839636117219925,25.37938499450684,25.0,0.0307974535971879,-4807.9892578125,47.14447784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474670410156,304.8543395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.650390625,18000.0,0.0,0.0,0.1073011234402656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368916928768158,0.1368959695100784,-4.271755642548669e-06,0.0,0.0001088970020646,0.0,0.0,5.395176410675049,0.0,0.0,0.0,0.2756089866161346,4.0,0.0,1.0
302400,293.15679931640625,297.1499938964844,293.1499938964844,0.026968466117978,-1008.7535400390624,304.1505432128906,0.6238207817077637,0.0702933967113494,0.0641039460897445,293.17889404296875,297.1499938964844,293.1499938964844,0.0462349094450473,-1400.2562255859375,304.1529541015625,0.6840069890022278,0.0928428247570991,0.0889662876725196,293.165771484375,297.1499938964844,293.1499938964844,0.0549806468188762,-1147.192626953125,304.1516418457031,0.709630012512207,0.1031965091824531,0.0728951543569564,293.1692199707031,297.1499938964844,293.1499938964844,0.0659405663609504,-1752.139404296875,304.1518859863281,0.7372120022773743,0.1165399327874183,0.1113326251506805,293.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593933105469,0.5488685965538025,0.050000000745058,0.2288795113563537,291.1593933105469,291.1499938964844,272.04998779296875,271.46356201171875,284.14849853515625,293.290771484375,291.159423828125,1.0,0.1694224923849105,0.9943145513534546,0.9943145513534546,1.0,1.0,-0.6794441938400269,0.2926510274410248,0.3867931663990021,0.1092687174677848,0.0,0.0,0.1839636117219925,25.37938499450684,25.0,0.0307974535971879,-4807.9892578125,47.14447784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474670410156,304.8543395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.650390625,18000.0,0.0,0.0,0.1073011234402656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368916928768158,0.1368959695100784,-4.271755642548669e-06,0.0,0.0001088970020646,0.0,0.0,5.395176410675049,0.0,0.0,0.0,0.2756089866161346,4.0,0.0,1.0
302460,293.1518249511719,297.1499938964844,293.1499938964844,0.0273866765201091,-1017.8655395507812,304.149658203125,0.6262815594673157,0.0711386427283287,0.0646720454096794,293.1733093261719,297.1499938964844,293.1499938964844,0.0463756807148456,-1402.8165283203125,304.1517028808594,0.6853370070457458,0.0932492539286613,0.0891212970018386,293.16064453125,297.1499938964844,293.1499938964844,0.0553309023380279,-1151.8892822265625,304.1504821777344,0.7114979028701782,0.1038414016366005,0.0731866434216499,293.1639099121094,297.1499938964844,293.1499938964844,0.0662326589226722,-1757.7176513671875,304.1507568359375,0.7387700080871582,0.1171407029032707,0.1116763055324554,293.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5496876835823059,0.050000000745058,0.2288506776094436,291.1575012207031,291.1499938964844,272.06817626953125,271.477294921875,284.1494445800781,293.2850646972656,291.1562194824219,1.0,0.169303297996521,0.9945248365402222,0.9945248365402222,1.0,1.0,-0.6810387372970581,0.2934517860412597,0.3875869512557983,0.1093429028987884,0.0,0.0,0.1830133497714996,25.23518753051757,25.0,-6.36040735244751,-4801.5234375,47.171974182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2452697753906,304.8275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.18359375,18000.0,0.0,0.0,0.1069367378950119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362878382205963,0.1362920999526977,-4.2705923988251016e-06,0.0,0.0001085271942429,0.0,0.0,5.3691606521606445,0.0,0.0,0.0,0.2755085229873657,4.0,0.0,1.0
302520,293.1518249511719,297.1499938964844,293.1499938964844,0.0273866765201091,-1017.8655395507812,304.149658203125,0.6262815594673157,0.0711386427283287,0.0646720454096794,293.1733093261719,297.1499938964844,293.1499938964844,0.0463756807148456,-1402.8165283203125,304.1517028808594,0.6853370070457458,0.0932492539286613,0.0891212970018386,293.16064453125,297.1499938964844,293.1499938964844,0.0553309023380279,-1151.8892822265625,304.1504821777344,0.7114979028701782,0.1038414016366005,0.0731866434216499,293.1639099121094,297.1499938964844,293.1499938964844,0.0662326589226722,-1757.7176513671875,304.1507568359375,0.7387700080871582,0.1171407029032707,0.1116763055324554,293.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5496876835823059,0.050000000745058,0.2288506776094436,291.1575012207031,291.1499938964844,272.06817626953125,271.477294921875,284.1494445800781,293.2850646972656,291.1562194824219,1.0,0.169303297996521,0.9945248365402222,0.9945248365402222,1.0,1.0,-0.6810387372970581,0.2934517860412597,0.3875869512557983,0.1093429028987884,0.0,0.0,0.1830133497714996,25.23518753051757,25.0,-6.36040735244751,-4801.5234375,47.171974182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2452697753906,304.8275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.18359375,18000.0,0.0,0.0,0.1069367378950119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362878382205963,0.1362920999526977,-4.2705923988251016e-06,0.0,0.0001085271942429,0.0,0.0,5.3691606521606445,0.0,0.0,0.0,0.2755085229873657,4.0,0.0,1.0
302580,293.15008544921875,297.1499938964844,293.1499938964844,0.0276428814977407,-1024.2462158203125,304.1493530273437,0.627804160118103,0.0714506059885025,0.0650387555360794,293.1707458496094,297.1499938964844,293.1499938964844,0.0464410781860351,-1404.0966796875,304.15106201171875,0.6859248876571655,0.0931845679879188,0.0891482383012771,293.1585693359375,297.1499938964844,293.1499938964844,0.0555836223065853,-1155.3218994140625,304.1499328613281,0.7125650644302368,0.1039972081780433,0.0733595043420791,293.1615600585937,297.1499938964844,293.1499938964844,0.0664553120732307,-1762.0264892578125,304.150146484375,0.7396772503852844,0.1172648072242736,0.1118814945220947,293.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5501525402069092,0.050000000745058,0.2288344055414199,291.1490783691406,291.1499938964844,272.0863037109375,271.49041748046875,284.15142822265625,293.2801513671875,291.1478271484375,1.0,0.1692323237657547,0.9947351217269896,0.9947351217269896,1.0,1.0,-0.6819457411766052,0.2939395308494568,0.3880062103271484,0.1093150898814201,0.0,0.0,0.1837011724710464,25.1528377532959,25.0,-9.314689636230469,-4804.51416015625,47.18709182739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,304.819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1796875,18000.0,0.0,0.0,0.106636606156826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364304572343826,0.136434718966484,-4.270163117325865e-06,0.0,0.0001082226008293,0.0,0.0,5.374431610107422,0.0,0.0,0.0,0.2755202353000641,4.0,0.0,1.0
302640,293.15008544921875,297.1499938964844,293.1499938964844,0.0276428814977407,-1024.2462158203125,304.1493530273437,0.627804160118103,0.0714506059885025,0.0650387555360794,293.1707458496094,297.1499938964844,293.1499938964844,0.0464410781860351,-1404.0966796875,304.15106201171875,0.6859248876571655,0.0931845679879188,0.0891482383012771,293.1585693359375,297.1499938964844,293.1499938964844,0.0555836223065853,-1155.3218994140625,304.1499328613281,0.7125650644302368,0.1039972081780433,0.0733595043420791,293.1615600585937,297.1499938964844,293.1499938964844,0.0664553120732307,-1762.0264892578125,304.150146484375,0.7396772503852844,0.1172648072242736,0.1118814945220947,293.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.5501525402069092,0.050000000745058,0.2288344055414199,291.1490783691406,291.1499938964844,272.0863037109375,271.49041748046875,284.15142822265625,293.2801513671875,291.1478271484375,1.0,0.1692323237657547,0.9947351217269896,0.9947351217269896,1.0,1.0,-0.6819457411766052,0.2939395308494568,0.3880062103271484,0.1093150898814201,0.0,0.0,0.1837011724710464,25.1528377532959,25.0,-9.314689636230469,-4804.51416015625,47.18709182739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,304.819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1796875,18000.0,0.0,0.0,0.106636606156826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364304572343826,0.136434718966484,-4.270163117325865e-06,0.0,0.0001082226008293,0.0,0.0,5.374431610107422,0.0,0.0,0.0,0.2755202353000641,4.0,0.0,1.0
302700,293.1496887207031,297.1499938964844,293.1499938964844,0.0277029387652874,-1025.755126953125,304.1493530273437,0.6281260848045349,0.0715243592858314,0.0651236698031425,293.1700439453125,297.1499938964844,293.1499938964844,0.0463664606213569,-1402.841064453125,304.1510009765625,0.6857458353042603,0.093058668076992,0.0890531092882156,293.1580505371094,297.1499938964844,293.1499938964844,0.0556094497442245,-1155.68408203125,304.14990234375,0.7126777768135071,0.1039890795946121,0.0733697116374969,293.1609802246094,297.1499938964844,293.1499938964844,0.0664659664034843,-1762.258544921875,304.1501159667969,0.7397448420524597,0.1172352582216262,0.1118768379092216,293.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5502265691757202,0.050000000745058,0.2288318276405334,291.146484375,291.1499938964844,272.0953674316406,271.4967346191406,284.15289306640625,293.2782287597656,291.1459350585937,1.0,0.1692009717226028,0.9948402643203736,0.9948402643203736,1.0,1.0,-0.6819371581077576,0.2939793765544891,0.3879577815532684,0.109217844903469,0.0,0.0,0.1842070519924163,25.137435913085938,25.0,-6.605476379394531,-4807.578125,47.16817855834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2323608398437,304.823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3359375,18000.0,0.0,0.0,0.1065260171890258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366977244615554,0.1367020010948181,-4.270440058462555e-06,0.0,0.0001081103691831,0.0,0.0,5.385649681091309,0.0,0.0,0.0,0.2755595743656158,4.0,0.0,1.0
302760,293.14947509765625,297.1499938964844,293.1499938964844,0.0277401451021432,-1026.65771484375,304.1494140625,0.6283058524131775,0.0715697482228279,0.065177284181118,293.1695861816406,297.1499938964844,293.1499938964844,0.0462465360760688,-1400.777587890625,304.1510314941406,0.6853950619697571,0.0928969085216522,0.0889171361923217,293.1577453613281,297.1499938964844,293.1499938964844,0.0555939935147762,-1155.483642578125,304.1499328613281,0.7126448750495911,0.103948563337326,0.0733528137207031,293.1605834960937,297.1499938964844,293.1499938964844,0.0664336234331131,-1761.660888671875,304.150146484375,0.7396748661994934,0.1171710789203643,0.1118326187133789,293.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14569091796875,0.5502468347549438,0.050000000745058,0.2288311272859573,291.14556884765625,291.1499938964844,272.1044311523437,271.5028991699219,284.15460205078125,293.276611328125,291.1455078125,1.0,0.1691700369119644,0.9949294328689576,0.9949294328689576,1.0,1.0,-0.6817641854286194,0.2939458191394806,0.3878183662891388,0.1090921610593795,0.0,0.0,0.184600219130516,25.130678176879883,25.0,-3.36025333404541,-4809.49365234375,47.13926315307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22479248046875,304.8278503417969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.220703125,18000.0,0.0,0.0,0.1064446568489074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369376927614212,0.1369419693946838,-4.270834779163124e-06,0.0,0.0001080277943401,0.0,0.0,5.395905494689941,0.0,0.0,0.0,0.2755978107452392,4.0,0.0,1.0
