time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302820,293.1494140625,297.1499938964844,293.1499938964844,0.0277680940926074,-1027.2664794921875,304.1495666503906,0.6283896565437317,0.0715996548533439,0.0652221739292144,293.1690979003906,297.1499938964844,293.1499938964844,0.0459183529019355,-1395.08642578125,304.1512451171875,0.6843603253364563,0.0924999192357063,0.0885639563202858,293.15753173828125,297.1499938964844,293.1499938964844,0.0554805919528007,-1153.965576171875,304.150146484375,0.7122910618782043,0.1037970259785652,0.0732631012797355,293.1602478027344,297.1499938964844,293.1499938964844,0.0662857666611671,-1758.8712158203125,304.1503295898437,0.7392704486846924,0.1169717162847518,0.1116657704114914,293.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5501890182495117,0.050000000745058,0.2288331687450409,291.1467590332031,291.1499938964844,272.1224975585937,271.51483154296875,284.1586303710937,293.2742004394531,291.1471862792969,1.0,0.1691057980060577,0.9951077103614808,0.9951077103614808,1.0,1.0,-0.6810888051986694,0.2937308549880981,0.3873579502105713,0.1087869182229042,0.0,0.0,0.184979036450386,25.13284111022949,25.0,1.596449851989746,-4808.67431640625,47.05951690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20684814453125,304.8291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.001953125,18000.0,0.0,0.0,0.106360986828804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1372153908014297,0.1372196525335312,-4.271498710295418e-06,0.0,0.0001079428766388,0.0,0.0,5.408035755157471,0.0,0.0,0.0,0.275646448135376,4.0,0.0,1.0
302880,293.1494140625,297.1499938964844,293.1499938964844,0.0277680940926074,-1027.2664794921875,304.1495666503906,0.6283896565437317,0.0715996548533439,0.0652221739292144,293.1690979003906,297.1499938964844,293.1499938964844,0.0459183529019355,-1395.08642578125,304.1512451171875,0.6843603253364563,0.0924999192357063,0.0885639563202858,293.15753173828125,297.1499938964844,293.1499938964844,0.0554805919528007,-1153.965576171875,304.150146484375,0.7122910618782043,0.1037970259785652,0.0732631012797355,293.1602478027344,297.1499938964844,293.1499938964844,0.0662857666611671,-1758.8712158203125,304.1503295898437,0.7392704486846924,0.1169717162847518,0.1116657704114914,293.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5501890182495117,0.050000000745058,0.2288331687450409,291.1467590332031,291.1499938964844,272.1224975585937,271.51483154296875,284.1586303710937,293.2742004394531,291.1471862792969,1.0,0.1691057980060577,0.9951077103614808,0.9951077103614808,1.0,1.0,-0.6810888051986694,0.2937308549880981,0.3873579502105713,0.1087869182229042,0.0,0.0,0.184979036450386,25.13284111022949,25.0,1.596449851989746,-4808.67431640625,47.05951690673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20684814453125,304.8291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.001953125,18000.0,0.0,0.0,0.106360986828804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1372153908014297,0.1372196525335312,-4.271498710295418e-06,0.0,0.0001079428766388,0.0,0.0,5.408035755157471,0.0,0.0,0.0,0.275646448135376,4.0,0.0,1.0
302940,293.1496276855469,297.1499938964844,293.1499938964844,0.0277541279792785,-1026.8411865234375,304.14971923828125,0.6282318830490112,0.0715695172548294,0.0652086287736892,293.1689758300781,297.1499938964844,293.1499938964844,0.0455194897949695,-1388.161376953125,304.1514892578125,0.6830528378486633,0.092038556933403,0.0881419852375984,293.1576843261719,297.1499938964844,293.1499938964844,0.0552959367632865,-1151.496337890625,304.150390625,0.7116841077804565,0.1035764217376709,0.073120929300785,293.1602783203125,297.1499938964844,293.1499938964844,0.0660720244050026,-1754.836181640625,304.15057373046875,0.7386514544487,0.1167093813419342,0.1114319860935211,293.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.5500574707984924,0.050000000745058,0.2288377732038498,291.1495666503906,291.1499938964844,272.1405334472656,271.52618408203125,284.163330078125,293.2726135253906,291.1501159667969,1.0,0.1690345257520675,0.9952860474586488,0.9952860474586488,1.0,1.0,-0.6801205277442932,0.2933833599090576,0.3867371380329132,0.1084365472197532,0.0,0.0,0.1848530918359756,25.146434783935547,25.0,3.886277198791504,-4802.5625,46.957496643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.188720703125,304.82275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.037109375,18000.0,0.0,0.0,0.1063528731465339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1372189074754715,0.1372231841087341,-4.271738816896686e-06,0.0,0.0001079346475307,0.0,0.0,5.408478736877441,0.0,0.0,0.0,0.2756513953208923,4.0,0.0,1.0
303000,293.1496276855469,297.1499938964844,293.1499938964844,0.0277541279792785,-1026.8411865234375,304.14971923828125,0.6282318830490112,0.0715695172548294,0.0652086287736892,293.1689758300781,297.1499938964844,293.1499938964844,0.0455194897949695,-1388.161376953125,304.1514892578125,0.6830528378486633,0.092038556933403,0.0881419852375984,293.1576843261719,297.1499938964844,293.1499938964844,0.0552959367632865,-1151.496337890625,304.150390625,0.7116841077804565,0.1035764217376709,0.073120929300785,293.1602783203125,297.1499938964844,293.1499938964844,0.0660720244050026,-1754.836181640625,304.15057373046875,0.7386514544487,0.1167093813419342,0.1114319860935211,293.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.5500574707984924,0.050000000745058,0.2288377732038498,291.1495666503906,291.1499938964844,272.1405334472656,271.52618408203125,284.163330078125,293.2726135253906,291.1501159667969,1.0,0.1690345257520675,0.9952860474586488,0.9952860474586488,1.0,1.0,-0.6801205277442932,0.2933833599090576,0.3867371380329132,0.1084365472197532,0.0,0.0,0.1848530918359756,25.146434783935547,25.0,3.886277198791504,-4802.5625,46.957496643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.188720703125,304.82275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.037109375,18000.0,0.0,0.0,0.1063528731465339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1372189074754715,0.1372231841087341,-4.271738816896686e-06,0.0,0.0001079346475307,0.0,0.0,5.408478736877441,0.0,0.0,0.0,0.2756513953208923,4.0,0.0,1.0
303060,293.1500549316406,297.1499938964844,293.1499938964844,0.0277111493051052,-1025.720458984375,304.14990234375,0.6279098987579346,0.0714937970042228,0.0651517659425735,293.1690979003906,297.1499938964844,293.1499938964844,0.0450789406895637,-1380.5250244140625,304.1517333984375,0.6815795302391052,0.0915345028042793,0.087675854563713,293.1580810546875,297.1499938964844,293.1499938964844,0.0550638772547245,-1148.4061279296875,304.1506652832031,0.7109038233757019,0.1033037602901458,0.072940208017826,293.1604919433594,297.1499938964844,293.1499938964844,0.0658196657896041,-1750.08740234375,304.1508178710937,0.7379028797149658,0.1164043024182319,0.1111543104052543,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.5498880743980408,0.050000000745058,0.2288437187671661,291.152587890625,291.1499938964844,272.1584777832031,271.5370483398437,284.16845703125,293.2716369628906,291.1531066894531,1.0,0.168953850865364,0.995483100414276,0.995483100414276,1.0,1.0,-0.6789498925209045,0.2929443717002868,0.3860054910182953,0.1080558523535728,0.0,0.0,0.1843027025461197,25.16556930541992,25.0,4.288621425628662,-4792.52978515625,46.83750534057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17352294921875,304.8116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9765625,18000.0,0.0,0.0,0.1063813790678978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369847059249878,0.1369889825582504,-4.271540092304349e-06,0.0,0.0001079635767382,0.0,0.0,5.398695468902588,0.0,0.0,0.0,0.275616705417633,4.0,0.0,1.0
303120,293.1500549316406,297.1499938964844,293.1499938964844,0.0277111493051052,-1025.720458984375,304.14990234375,0.6279098987579346,0.0714937970042228,0.0651517659425735,293.1690979003906,297.1499938964844,293.1499938964844,0.0450789406895637,-1380.5250244140625,304.1517333984375,0.6815795302391052,0.0915345028042793,0.087675854563713,293.1580810546875,297.1499938964844,293.1499938964844,0.0550638772547245,-1148.4061279296875,304.1506652832031,0.7109038233757019,0.1033037602901458,0.072940208017826,293.1604919433594,297.1499938964844,293.1499938964844,0.0658196657896041,-1750.08740234375,304.1508178710937,0.7379028797149658,0.1164043024182319,0.1111543104052543,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.5498880743980408,0.050000000745058,0.2288437187671661,291.152587890625,291.1499938964844,272.1584777832031,271.5370483398437,284.16845703125,293.2716369628906,291.1531066894531,1.0,0.168953850865364,0.995483100414276,0.995483100414276,1.0,1.0,-0.6789498925209045,0.2929443717002868,0.3860054910182953,0.1080558523535728,0.0,0.0,0.1843027025461197,25.16556930541992,25.0,4.288621425628662,-4792.52978515625,46.83750534057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17352294921875,304.8116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9765625,18000.0,0.0,0.0,0.1063813790678978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1369847059249878,0.1369889825582504,-4.271540092304349e-06,0.0,0.0001079635767382,0.0,0.0,5.398695468902588,0.0,0.0,0.0,0.275616705417633,4.0,0.0,1.0
303180,293.1506042480469,297.1499938964844,293.1499938964844,0.0276457164436578,-1024.0723876953125,304.1500244140625,0.6274614334106445,0.0713802203536033,0.0650591105222702,293.1693725585937,297.1499938964844,293.1499938964844,0.0446100011467933,-1372.41650390625,304.15191650390625,0.6799893975257874,0.0909977480769157,0.087176613509655,293.1586303710937,297.1499938964844,293.1499938964844,0.0547958426177501,-1144.8538818359375,304.15087890625,0.7099862098693848,0.1029875576496124,0.0727275758981704,293.1608581542969,297.1499938964844,293.1499938964844,0.0655411630868911,-1744.868896484375,304.1510009765625,0.7370636463165283,0.1160657554864883,0.1108429431915283,293.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.5496979355812073,0.050000000745058,0.2288504093885421,291.1551818847656,291.1499938964844,272.1763916015625,271.54742431640625,284.1739196777344,293.2711181640625,291.1556091308594,1.0,0.1688623428344726,0.9956800937652588,0.9956800937652588,1.0,1.0,-0.677618682384491,0.2924337983131408,0.3851849138736725,0.1076483950018882,0.0,0.0,0.1834263056516647,25.18736267089844,25.0,3.648074150085449,-4779.82470703125,46.70138931274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.163330078125,304.79852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6953125,18000.0,0.0,0.0,0.1064117476344108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365612894296646,0.136565551161766,-4.27096074417932e-06,0.0,0.0001079943976947,0.0,0.0,5.38074254989624,0.0,0.0,0.0,0.2755498886108398,4.0,0.0,1.0
303240,293.1506042480469,297.1499938964844,293.1499938964844,0.0276457164436578,-1024.0723876953125,304.1500244140625,0.6274614334106445,0.0713802203536033,0.0650591105222702,293.1693725585937,297.1499938964844,293.1499938964844,0.0446100011467933,-1372.41650390625,304.15191650390625,0.6799893975257874,0.0909977480769157,0.087176613509655,293.1586303710937,297.1499938964844,293.1499938964844,0.0547958426177501,-1144.8538818359375,304.15087890625,0.7099862098693848,0.1029875576496124,0.0727275758981704,293.1608581542969,297.1499938964844,293.1499938964844,0.0655411630868911,-1744.868896484375,304.1510009765625,0.7370636463165283,0.1160657554864883,0.1108429431915283,293.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.5496979355812073,0.050000000745058,0.2288504093885421,291.1551818847656,291.1499938964844,272.1763916015625,271.54742431640625,284.1739196777344,293.2711181640625,291.1556091308594,1.0,0.1688623428344726,0.9956800937652588,0.9956800937652588,1.0,1.0,-0.677618682384491,0.2924337983131408,0.3851849138736725,0.1076483950018882,0.0,0.0,0.1834263056516647,25.18736267089844,25.0,3.648074150085449,-4779.82470703125,46.70138931274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.163330078125,304.79852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6953125,18000.0,0.0,0.0,0.1064117476344108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365612894296646,0.136565551161766,-4.27096074417932e-06,0.0,0.0001079943976947,0.0,0.0,5.38074254989624,0.0,0.0,0.0,0.2755498886108398,4.0,0.0,1.0
303300,293.1509094238281,297.1499938964844,293.1499938964844,0.0276061110198497,-1023.08984375,304.15008544921875,0.6271994113922119,0.0713114738464355,0.0650015175342559,293.1695251464844,297.1499938964844,293.1499938964844,0.0443675071001052,-1368.2313232421875,304.1520080566406,0.6791614890098572,0.09071946144104,0.0869170650839805,293.158935546875,297.1499938964844,293.1499938964844,0.0546508431434631,-1142.9383544921875,304.1509704589844,0.709484338760376,0.1028155013918876,0.0726110786199569,293.1610717773437,297.1499938964844,293.1499938964844,0.0653945058584213,-1742.1292724609375,304.1510925292969,0.73661869764328,0.1158861443400383,0.1106769666075706,293.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.549598753452301,0.050000000745058,0.2288538962602615,291.15625,291.1499938964844,272.185302734375,271.55242919921875,284.1766967773437,293.2709655761719,291.1565856933594,1.0,0.1688123941421508,0.9957786202430724,0.9957786202430724,1.0,1.0,-0.6769033074378967,0.2921569049358368,0.3847463726997375,0.1074349731206893,0.0,0.0,0.1828999519348144,25.19864082336425,25.0,3.1947500705718994,-4772.86767578125,46.62786102294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1604309082031,304.7919616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.966796875,18000.0,0.0,0.0,0.106417529284954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362980306148529,0.1363023072481155,-4.270561476005241e-06,0.0,0.0001080002621165,0.0,0.0,5.369537353515625,0.0,0.0,0.0,0.2755075991153717,4.0,0.0,1.0
303360,293.1512451171875,297.1499938964844,293.1499938964844,0.0275625716894865,-1022.0186157226562,304.150146484375,0.6269168257713318,0.0712360069155693,0.0649375692009925,293.1697082519531,297.1499938964844,293.1499938964844,0.0441206209361553,-1363.97509765625,304.152099609375,0.6783162355422974,0.0904356986284256,0.0866520404815673,293.1592712402344,297.1499938964844,293.1499938964844,0.0544995889067649,-1140.9439697265625,304.1510925292969,0.7089577913284302,0.1026354879140853,0.0724887773394584,293.1612854003906,297.1499938964844,293.1499938964844,0.0652437433600425,-1739.3179931640625,304.1511535644531,0.7361604571342468,0.1157007440924644,0.1105052307248115,293.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.5494980812072754,0.050000000745058,0.2288574427366256,291.1571655273437,291.1499938964844,272.1941833496094,271.55731201171875,284.17950439453125,293.2709045410156,291.1574401855469,1.0,0.168759748339653,0.9958821535110474,0.9958821535110474,1.0,1.0,-0.6761598587036133,0.2918683886528015,0.3842914700508117,0.1072151809930801,0.0,0.0,0.1823300421237945,25.2099609375,25.0,2.743351936340332,-4765.66796875,46.55109405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.158935546875,304.78564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.19140625,18000.0,0.0,0.0,0.106413260102272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360097527503967,0.1360140293836593,-4.270108092896408e-06,0.0,0.0001079959329217,0.0,0.0,5.3572516441345215,0.0,0.0,0.0,0.2754609882831573,4.0,0.0,1.0
303420,293.15191650390625,297.1499938964844,293.1499938964844,0.0274641159921884,-1019.6287841796876,304.1502685546875,0.6262962818145752,0.0710664093494415,0.0647921562194824,293.1701354980469,297.1499938964844,293.1499938964844,0.0436146557331085,-1355.2650146484375,304.1522521972656,0.6765804290771484,0.0898530930280685,0.086107037961483,293.1600036621094,297.1499938964844,293.1499938964844,0.0541791953146457,-1136.7298583984375,304.1512451171875,0.7078359723091125,0.1022529825568199,0.0722278580069542,293.16180419921875,297.1499938964844,293.1499938964844,0.0649305954575538,-1733.492431640625,304.1513061523437,0.7352092862129211,0.1153138056397438,0.1101458445191383,293.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.5492948889732361,0.050000000745058,0.2288646250963211,291.1585998535156,291.1499938964844,272.2119445800781,271.5668334960937,284.1850891113281,293.2709350585937,291.1588134765625,1.0,0.1686462163925171,0.9960892200469972,0.9960892200469972,1.0,1.0,-0.6745954751968384,0.2912603616714477,0.3833351135253906,0.1067546755075454,0.0,0.0,0.1810804307460785,25.232295989990234,25.0,1.976181149482727,-4750.77734375,46.38816452026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16021728515625,304.7742004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53125,18000.0,0.0,0.0,0.1063636913895607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353718191385269,0.1353760957717895,-4.2690708141890354e-06,0.0,0.0001079456269508,0.0,0.0,5.3300395011901855,0.0,0.0,0.0,0.2753572463989258,4.0,0.0,1.0
303480,293.15191650390625,297.1499938964844,293.1499938964844,0.0274641159921884,-1019.6287841796876,304.1502685546875,0.6262962818145752,0.0710664093494415,0.0647921562194824,293.1701354980469,297.1499938964844,293.1499938964844,0.0436146557331085,-1355.2650146484375,304.1522521972656,0.6765804290771484,0.0898530930280685,0.086107037961483,293.1600036621094,297.1499938964844,293.1499938964844,0.0541791953146457,-1136.7298583984375,304.1512451171875,0.7078359723091125,0.1022529825568199,0.0722278580069542,293.16180419921875,297.1499938964844,293.1499938964844,0.0649305954575538,-1733.492431640625,304.1513061523437,0.7352092862129211,0.1153138056397438,0.1101458445191383,293.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.5492948889732361,0.050000000745058,0.2288646250963211,291.1585998535156,291.1499938964844,272.2119445800781,271.5668334960937,284.1850891113281,293.2709350585937,291.1588134765625,1.0,0.1686462163925171,0.9960892200469972,0.9960892200469972,1.0,1.0,-0.6745954751968384,0.2912603616714477,0.3833351135253906,0.1067546755075454,0.0,0.0,0.1810804307460785,25.232295989990234,25.0,1.976181149482727,-4750.77734375,46.38816452026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16021728515625,304.7742004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53125,18000.0,0.0,0.0,0.1063636913895607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353718191385269,0.1353760957717895,-4.2690708141890354e-06,0.0,0.0001079456269508,0.0,0.0,5.3300395011901855,0.0,0.0,0.0,0.2753572463989258,4.0,0.0,1.0
303540,293.1526184082031,297.1499938964844,293.1499938964844,0.027351064607501,-1016.9465942382812,304.1503601074219,0.625613272190094,0.070875160396099,0.0646264255046844,293.1705627441406,297.1499938964844,293.1499938964844,0.043094228953123,-1346.31982421875,304.1523742675781,0.6747950315475464,0.089253082871437,0.0855448171496391,293.1607666015625,297.1499938964844,293.1499938964844,0.053837027400732,-1132.24169921875,304.1513977050781,0.7066420316696167,0.1018438264727592,0.0719476342201232,293.1623229980469,297.1499938964844,293.1499938964844,0.0646032691001892,-1727.4193115234375,304.1513977050781,0.7342197895050049,0.1149079576134681,0.1097678542137146,293.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.5490919351577759,0.050000000745058,0.2288718074560165,291.15966796875,291.1499938964844,272.2295837402344,271.575927734375,284.1905517578125,293.2711181640625,291.1598205566406,1.0,0.1685220599174499,0.9962963461875916,0.9962963461875916,1.0,1.0,-0.6729404926300049,0.290618360042572,0.3823221325874328,0.1062647104263305,0.0,0.0,0.1797132045030594,25.25374794006348,25.0,1.4436522722244265,-4735.45703125,46.21379852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1664428710937,304.7643127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7734375,18000.0,0.0,0.0,0.106248453259468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346707344055175,0.1346750110387802,-4.267904387234012e-06,0.0,0.0001078286732081,0.0,0.0,5.300130367279053,0.0,0.0,0.0,0.2752428352832794,4.0,0.0,1.0
303600,293.1526184082031,297.1499938964844,293.1499938964844,0.027351064607501,-1016.9465942382812,304.1503601074219,0.625613272190094,0.070875160396099,0.0646264255046844,293.1705627441406,297.1499938964844,293.1499938964844,0.043094228953123,-1346.31982421875,304.1523742675781,0.6747950315475464,0.089253082871437,0.0855448171496391,293.1607666015625,297.1499938964844,293.1499938964844,0.053837027400732,-1132.24169921875,304.1513977050781,0.7066420316696167,0.1018438264727592,0.0719476342201232,293.1623229980469,297.1499938964844,293.1499938964844,0.0646032691001892,-1727.4193115234375,304.1513977050781,0.7342197895050049,0.1149079576134681,0.1097678542137146,293.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.5490919351577759,0.050000000745058,0.2288718074560165,291.15966796875,291.1499938964844,272.2295837402344,271.575927734375,284.1905517578125,293.2711181640625,291.1598205566406,1.0,0.1685220599174499,0.9962963461875916,0.9962963461875916,1.0,1.0,-0.6729404926300049,0.290618360042572,0.3823221325874328,0.1062647104263305,0.0,0.0,0.1797132045030594,25.25374794006348,25.0,1.4436522722244265,-4735.45703125,46.21379852294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1664428710937,304.7643127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7734375,18000.0,0.0,0.0,0.106248453259468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346707344055175,0.1346750110387802,-4.267904387234012e-06,0.0,0.0001078286732081,0.0,0.0,5.300130367279053,0.0,0.0,0.0,0.2752428352832794,4.0,0.0,1.0
303660,293.1533203125,297.1499938964844,293.1499938964844,0.027223153039813,-1014.0184936523438,304.15045166015625,0.6248796582221985,0.0706660225987434,0.0644439682364463,293.1710205078125,297.1499938964844,293.1499938964844,0.0425615683197975,-1337.175048828125,304.1524658203125,0.6729710698127747,0.0886387377977371,0.0849684625864029,293.1615600585937,297.1499938964844,293.1499938964844,0.0534759163856506,-1127.5157470703125,304.15155029296875,0.7053900361061096,0.101412110030651,0.0716511085629463,293.1628723144531,297.1499938964844,293.1499938964844,0.0642635226249694,-1721.1300048828125,304.1514892578125,0.7332000732421875,0.1144862174987793,0.1093742921948432,293.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5488911271095276,0.050000000745058,0.2288789451122284,291.1604919433594,291.1499938964844,272.2471008300781,271.5846862792969,284.19586181640625,293.2714233398437,291.16064453125,1.0,0.1683882921934127,0.99651038646698,0.99651038646698,1.0,1.0,-0.6712102293968201,0.2899504005908966,0.3812598288059234,0.1057455316185951,0.0,0.0,0.178254634141922,25.27402877807617,25.0,1.089192032814026,-4719.81982421875,46.02958679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1764221191406,304.7555847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.958984375,18000.0,0.0,0.0,0.1060634925961494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339228302240371,0.1339270919561386,-4.26664655606146e-06,0.0,0.0001076409680536,0.0,0.0,5.2682390213012695,0.0,0.0,0.0,0.2751206159591675,4.0,0.0,1.0
303720,293.1533203125,297.1499938964844,293.1499938964844,0.027223153039813,-1014.0184936523438,304.15045166015625,0.6248796582221985,0.0706660225987434,0.0644439682364463,293.1710205078125,297.1499938964844,293.1499938964844,0.0425615683197975,-1337.175048828125,304.1524658203125,0.6729710698127747,0.0886387377977371,0.0849684625864029,293.1615600585937,297.1499938964844,293.1499938964844,0.0534759163856506,-1127.5157470703125,304.15155029296875,0.7053900361061096,0.101412110030651,0.0716511085629463,293.1628723144531,297.1499938964844,293.1499938964844,0.0642635226249694,-1721.1300048828125,304.1514892578125,0.7332000732421875,0.1144862174987793,0.1093742921948432,293.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5488911271095276,0.050000000745058,0.2288789451122284,291.1604919433594,291.1499938964844,272.2471008300781,271.5846862792969,284.19586181640625,293.2714233398437,291.16064453125,1.0,0.1683882921934127,0.99651038646698,0.99651038646698,1.0,1.0,-0.6712102293968201,0.2899504005908966,0.3812598288059234,0.1057455316185951,0.0,0.0,0.178254634141922,25.27402877807617,25.0,1.089192032814026,-4719.81982421875,46.02958679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1764221191406,304.7555847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.958984375,18000.0,0.0,0.0,0.1060634925961494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339228302240371,0.1339270919561386,-4.26664655606146e-06,0.0,0.0001076409680536,0.0,0.0,5.2682390213012695,0.0,0.0,0.0,0.2751206159591675,4.0,0.0,1.0
303780,293.1540222167969,297.1499938964844,293.1499938964844,0.0270769204944372,-1010.8673095703124,304.1505432128906,0.6241009831428528,0.0704406946897506,0.0642463713884353,293.1715087890625,297.1499938964844,293.1499938964844,0.0420177541673183,-1327.8472900390625,304.1525573730469,0.6711145043373108,0.0880114957690239,0.0843793824315071,293.162353515625,297.1499938964844,293.1499938964844,0.053096953779459,-1122.5665283203125,304.1516418457031,0.7040853500366211,0.1009595096111297,0.0713394954800605,293.16339111328125,297.1499938964844,293.1499938964844,0.0639120414853096,-1714.6368408203125,304.1515808105469,0.7321537137031555,0.1140498146414756,0.1089663654565811,293.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.5486940145492554,0.050000000745058,0.2288859635591507,291.1611633300781,291.1499938964844,272.2645568847656,271.5931091308594,284.200927734375,293.27178955078125,291.1612548828125,1.0,0.1682451218366623,0.9967244267463684,0.9967244267463684,1.0,1.0,-0.6694110035896301,0.2892589271068573,0.3801520764827728,0.1051989272236824,0.0,0.0,0.1767192929983139,25.29291343688965,25.0,0.8413460850715637,-4703.8505859375,45.836124420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1891784667969,304.7474670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.099609375,18000.0,0.0,0.0,0.1058041602373123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331367045640945,0.1331409662961959,-4.265315965312766e-06,0.0,0.0001073777748388,0.0,0.0,5.234744548797607,0.0,0.0,0.0,0.2749921381473541,4.0,0.0,1.0
303840,293.1540222167969,297.1499938964844,293.1499938964844,0.0270769204944372,-1010.8673095703124,304.1505432128906,0.6241009831428528,0.0704406946897506,0.0642463713884353,293.1715087890625,297.1499938964844,293.1499938964844,0.0420177541673183,-1327.8472900390625,304.1525573730469,0.6711145043373108,0.0880114957690239,0.0843793824315071,293.162353515625,297.1499938964844,293.1499938964844,0.053096953779459,-1122.5665283203125,304.1516418457031,0.7040853500366211,0.1009595096111297,0.0713394954800605,293.16339111328125,297.1499938964844,293.1499938964844,0.0639120414853096,-1714.6368408203125,304.1515808105469,0.7321537137031555,0.1140498146414756,0.1089663654565811,293.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.5486940145492554,0.050000000745058,0.2288859635591507,291.1611633300781,291.1499938964844,272.2645568847656,271.5931091308594,284.200927734375,293.27178955078125,291.1612548828125,1.0,0.1682451218366623,0.9967244267463684,0.9967244267463684,1.0,1.0,-0.6694110035896301,0.2892589271068573,0.3801520764827728,0.1051989272236824,0.0,0.0,0.1767192929983139,25.29291343688965,25.0,0.8413460850715637,-4703.8505859375,45.836124420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1891784667969,304.7474670410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.099609375,18000.0,0.0,0.0,0.1058041602373123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331367045640945,0.1331409662961959,-4.265315965312766e-06,0.0,0.0001073777748388,0.0,0.0,5.234744548797607,0.0,0.0,0.0,0.2749921381473541,4.0,0.0,1.0
303900,293.15435791015625,297.1499938964844,293.1499938964844,0.0269948188215494,-1009.2186279296876,304.1506042480469,0.6236972212791443,0.0703227892518043,0.0641427189111709,293.1717224121094,297.1499938964844,293.1499938964844,0.0417422950267791,-1323.125,304.152587890625,0.6701764464378357,0.0876937434077262,0.0840807855129242,293.1627197265625,297.1499938964844,293.1499938964844,0.0529015883803367,-1120.0189208984375,304.1517028808594,0.7034159898757935,0.1007263734936714,0.0711787641048431,293.1636657714844,297.1499938964844,293.1499938964844,0.0637324079871177,-1711.3233642578125,304.151611328125,0.7316221594810486,0.1138267964124679,0.1087577193975448,293.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.5485971570014954,0.050000000745058,0.2288894206285476,291.16143798828125,291.1499938964844,272.2732238769531,271.5971984863281,284.2033996582031,293.2720031738281,291.1615295410156,1.0,0.1681703627109527,0.996831476688385,0.996831476688385,1.0,1.0,-0.6684890985488892,0.2889053523540497,0.3795837461948395,0.1049173474311828,0.0,0.0,0.1759292334318161,25.30182456970215,25.0,0.7364923357963562,-4695.74169921875,45.73636245727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1961669921875,304.74346923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15625,18000.0,0.0,0.0,0.1056484952569007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327328979969024,0.1327371597290039,-4.264630206307629e-06,0.0,0.0001072197919711,0.0,0.0,5.217550754547119,0.0,0.0,0.0,0.2749261558055877,4.0,0.0,1.0
303960,293.1546936035156,297.1499938964844,293.1499938964844,0.0269047934561967,-1007.526123046875,304.1506652832031,0.6232844591140747,0.0702016577124595,0.0640360116958618,293.1719665527344,297.1499938964844,293.1499938964844,0.0414646528661251,-1318.3665771484375,304.1526184082031,0.6692326068878174,0.0873734876513481,0.0837796777486801,293.1631164550781,297.1499938964844,293.1499938964844,0.0527025163173675,-1117.425537109375,304.1517639160156,0.7027361392974854,0.1004889905452728,0.0710149407386779,293.1639404296875,297.1499938964844,293.1499938964844,0.0635503157973289,-1707.9677734375,304.15167236328125,0.731085479259491,0.1136007755994796,0.108546108007431,293.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16162109375,0.5485016107559204,0.050000000745058,0.228892832994461,291.16168212890625,291.1499938964844,272.2818603515625,271.60125732421875,284.2058410644531,293.272216796875,291.1617431640625,1.0,0.1680935621261596,0.9969419836997986,0.9969419836997986,1.0,1.0,-0.667553186416626,0.2885465025901794,0.3790066838264465,0.1046315655112266,0.0,0.0,0.1751269847154617,25.310375213623047,25.0,0.6386042833328247,-4687.54443359375,45.63470077514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2033996582031,304.73944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.201171875,18000.0,0.0,0.0,0.1054761931300163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323233991861343,0.1323276609182357,-4.263933533366071e-06,0.0,0.0001070449288818,0.0,0.0,5.200123310089111,0.0,0.0,0.0,0.2748592495918274,4.0,0.0,1.0
304020,293.15533447265625,297.1499938964844,293.1499938964844,0.0266987886279821,-1004.0175170898438,304.1507873535156,0.6224341988563538,0.0699503570795059,0.0638142079114914,293.1723937988281,297.1499938964844,293.1499938964844,0.0409035645425319,-1308.7532958984375,304.1526794433594,0.6673307418823242,0.0867261439561843,0.0831707119941711,293.16387939453125,297.1499938964844,293.1499938964844,0.0522940643131732,-1112.112060546875,304.15185546875,0.7013475894927979,0.1000023856759071,0.0706787332892417,293.1644592285156,297.1499938964844,293.1499938964844,0.0631792172789573,-1701.13916015625,304.1517333984375,0.7299981117248535,0.113140270113945,0.1081146225333213,293.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.5483149886131287,0.050000000745058,0.2288995087146759,291.1620483398437,291.1499938964844,272.2990417480469,271.609130859375,284.21063232421875,293.272705078125,291.1620788574219,1.0,0.1679341495037078,0.997162938117981,0.997162938117981,1.0,1.0,-0.6656428575515747,0.2878128588199615,0.3778299987316131,0.104051373898983,0.0,0.0,0.1734942942857742,25.326372146606445,25.0,0.4557513296604156,-4670.87744140625,45.426063537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21807861328125,304.7309265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.265625,18000.0,0.0,0.0,0.1050853580236435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314919590950012,0.1314962208271026,-4.262515176378656e-06,0.0,0.0001066482800524,0.0,0.0,5.164765357971191,0.0,0.0,0.0,0.274723470211029,4.0,0.0,1.0
304080,293.15533447265625,297.1499938964844,293.1499938964844,0.0266987886279821,-1004.0175170898438,304.1507873535156,0.6224341988563538,0.0699503570795059,0.0638142079114914,293.1723937988281,297.1499938964844,293.1499938964844,0.0409035645425319,-1308.7532958984375,304.1526794433594,0.6673307418823242,0.0867261439561843,0.0831707119941711,293.16387939453125,297.1499938964844,293.1499938964844,0.0522940643131732,-1112.112060546875,304.15185546875,0.7013475894927979,0.1000023856759071,0.0706787332892417,293.1644592285156,297.1499938964844,293.1499938964844,0.0631792172789573,-1701.13916015625,304.1517333984375,0.7299981117248535,0.113140270113945,0.1081146225333213,293.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620178222656,0.5483149886131287,0.050000000745058,0.2288995087146759,291.1620483398437,291.1499938964844,272.2990417480469,271.609130859375,284.21063232421875,293.272705078125,291.1620788574219,1.0,0.1679341495037078,0.997162938117981,0.997162938117981,1.0,1.0,-0.6656428575515747,0.2878128588199615,0.3778299987316131,0.104051373898983,0.0,0.0,0.1734942942857742,25.326372146606445,25.0,0.4557513296604156,-4670.87744140625,45.426063537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21807861328125,304.7309265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.265625,18000.0,0.0,0.0,0.1050853580236435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314919590950012,0.1314962208271026,-4.262515176378656e-06,0.0,0.0001066482800524,0.0,0.0,5.164765357971191,0.0,0.0,0.0,0.274723470211029,4.0,0.0,1.0
304140,293.1559753417969,297.1499938964844,293.1499938964844,0.0264927335083484,-1000.3595581054688,304.1508483886719,0.6215541362762451,0.0696884095668792,0.0635824501514434,293.1728210449219,297.1499938964844,293.1499938964844,0.0403359420597553,-1299.0303955078125,304.1527404785156,0.665414035320282,0.0860710367560386,0.0825539901852607,293.16461181640625,297.1499938964844,293.1499938964844,0.0518733598291873,-1106.6494140625,304.1519470214844,0.6999252438545227,0.0995018482208252,0.0703324005007743,293.1649780273437,297.1499938964844,293.1499938964844,0.0627997890114784,-1694.1707763671875,304.1517944335937,0.7288941740989685,0.1126696616411209,0.1076732352375984,293.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.5481345057487488,0.050000000745058,0.228905975818634,291.16229248046875,291.1499938964844,272.31610107421875,271.6167907714844,284.21539306640625,293.273193359375,291.1623229980469,1.0,0.167767658829689,0.9973838925361632,0.9973838925361632,1.0,1.0,-0.663686990737915,0.287059336900711,0.376627653837204,0.1034635007381439,0.0,0.0,0.171838104724884,25.340938568115234,25.0,0.2814975678920746,-4653.861328125,45.211158752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23223876953125,304.7216186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.29296875,18000.0,0.0,0.0,0.1046419888734817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306514590978622,0.1306557208299636,-4.261077720002504e-06,0.0,0.0001061983202816,0.0,0.0,5.129059791564941,0.0,0.0,0.0,0.2745863199234009,4.0,0.0,1.0
304200,293.1559753417969,297.1499938964844,293.1499938964844,0.0264927335083484,-1000.3595581054688,304.1508483886719,0.6215541362762451,0.0696884095668792,0.0635824501514434,293.1728210449219,297.1499938964844,293.1499938964844,0.0403359420597553,-1299.0303955078125,304.1527404785156,0.665414035320282,0.0860710367560386,0.0825539901852607,293.16461181640625,297.1499938964844,293.1499938964844,0.0518733598291873,-1106.6494140625,304.1519470214844,0.6999252438545227,0.0995018482208252,0.0703324005007743,293.1649780273437,297.1499938964844,293.1499938964844,0.0627997890114784,-1694.1707763671875,304.1517944335937,0.7288941740989685,0.1126696616411209,0.1076732352375984,293.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.5481345057487488,0.050000000745058,0.228905975818634,291.16229248046875,291.1499938964844,272.31610107421875,271.6167907714844,284.21539306640625,293.273193359375,291.1623229980469,1.0,0.167767658829689,0.9973838925361632,0.9973838925361632,1.0,1.0,-0.663686990737915,0.287059336900711,0.376627653837204,0.1034635007381439,0.0,0.0,0.171838104724884,25.340938568115234,25.0,0.2814975678920746,-4653.861328125,45.211158752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23223876953125,304.7216186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.29296875,18000.0,0.0,0.0,0.1046419888734817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306514590978622,0.1306557208299636,-4.261077720002504e-06,0.0,0.0001061983202816,0.0,0.0,5.129059791564941,0.0,0.0,0.0,0.2745863199234009,4.0,0.0,1.0
304260,293.15655517578125,297.1499938964844,293.1499938964844,0.0262858364731073,-996.5735473632812,304.1509094238281,0.6206476092338562,0.069417268037796,0.0633421018719673,293.1732482910156,297.1499938964844,293.1499938964844,0.039763256907463,-1289.2205810546875,304.1527709960937,0.6634874939918518,0.0854097604751586,0.0819310024380683,293.1653137207031,297.1499938964844,293.1499938964844,0.0514420978724956,-1101.0601806640625,304.1520080566406,0.6984742879867554,0.0989894196391105,0.0699773803353309,293.1654663085937,297.1499938964844,293.1499938964844,0.062413040548563,-1687.08154296875,304.1518249511719,0.7277758717536926,0.1121902465820312,0.1072231829166412,293.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.5479605197906494,0.050000000745058,0.2289122343063354,291.16241455078125,291.1499938964844,272.3330078125,271.624267578125,284.2201232910156,293.2737121582031,291.16241455078125,1.0,0.1675948500633239,0.9976108074188232,0.9976108074188232,1.0,1.0,-0.661692202091217,0.2862876355648041,0.3754045367240906,0.1028722301125526,0.0,0.0,0.1701750606298446,25.35411071777344,25.0,0.1100930497050285,-4636.53515625,44.99087142944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2451171875,304.71124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2890625,18000.0,0.0,0.0,0.1041577234864234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298105120658874,0.1298147737979889,-4.259636170900194e-06,0.0,0.0001057068511727,0.0,0.0,5.09337329864502,0.0,0.0,0.0,0.2744491696357727,4.0,0.0,1.0
304320,293.15655517578125,297.1499938964844,293.1499938964844,0.0262858364731073,-996.5735473632812,304.1509094238281,0.6206476092338562,0.069417268037796,0.0633421018719673,293.1732482910156,297.1499938964844,293.1499938964844,0.039763256907463,-1289.2205810546875,304.1527709960937,0.6634874939918518,0.0854097604751586,0.0819310024380683,293.1653137207031,297.1499938964844,293.1499938964844,0.0514420978724956,-1101.0601806640625,304.1520080566406,0.6984742879867554,0.0989894196391105,0.0699773803353309,293.1654663085937,297.1499938964844,293.1499938964844,0.062413040548563,-1687.08154296875,304.1518249511719,0.7277758717536926,0.1121902465820312,0.1072231829166412,293.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.5479605197906494,0.050000000745058,0.2289122343063354,291.16241455078125,291.1499938964844,272.3330078125,271.624267578125,284.2201232910156,293.2737121582031,291.16241455078125,1.0,0.1675948500633239,0.9976108074188232,0.9976108074188232,1.0,1.0,-0.661692202091217,0.2862876355648041,0.3754045367240906,0.1028722301125526,0.0,0.0,0.1701750606298446,25.35411071777344,25.0,0.1100930497050285,-4636.53515625,44.99087142944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2451171875,304.71124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2890625,18000.0,0.0,0.0,0.1041577234864234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298105120658874,0.1298147737979889,-4.259636170900194e-06,0.0,0.0001057068511727,0.0,0.0,5.09337329864502,0.0,0.0,0.0,0.2744491696357727,4.0,0.0,1.0
304380,293.1571044921875,297.1499938964844,293.1499938964844,0.0260735917836427,-992.6751708984376,304.1509704589844,0.6197170615196228,0.0691380575299263,0.0630940869450569,293.1736145019531,297.1499938964844,293.1499938964844,0.0391869693994522,-1279.3463134765625,304.1528015136719,0.6615565419197083,0.0847440958023071,0.0813032686710357,293.1659851074219,297.1499938964844,293.1499938964844,0.0510015152394771,-1095.3603515625,304.1520690917969,0.696999192237854,0.0984667241573333,0.0696147829294204,293.1659545898437,297.1499938964844,293.1499938964844,0.0620196871459484,-1679.8851318359375,304.1518859863281,0.7266451716423035,0.1117031350731849,0.1067654341459274,293.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16241455078125,0.5477937459945679,0.050000000745058,0.2289182543754577,291.16241455078125,291.1499938964844,272.3497619628906,271.631591796875,284.2248840332031,293.27423095703125,291.1623840332031,1.0,0.1674162149429321,0.9978376626968384,0.9978376626968384,1.0,1.0,-0.6596638560295105,0.2854979634284973,0.3741658926010132,0.1022832244634628,0.0,0.0,0.168519452214241,25.365863800048828,25.0,-0.0369478203356266,-4618.93798828125,44.765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2561340332031,304.6996154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.103643499314785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289768368005752,0.1289810985326767,-4.2582041714922525e-06,0.0,0.0001051849758368,0.0,0.0,5.058033466339111,0.0,0.0,0.0,0.2743133306503296,4.0,0.0,1.0
304440,293.1571044921875,297.1499938964844,293.1499938964844,0.0260735917836427,-992.6751708984376,304.1509704589844,0.6197170615196228,0.0691380575299263,0.0630940869450569,293.1736145019531,297.1499938964844,293.1499938964844,0.0391869693994522,-1279.3463134765625,304.1528015136719,0.6615565419197083,0.0847440958023071,0.0813032686710357,293.1659851074219,297.1499938964844,293.1499938964844,0.0510015152394771,-1095.3603515625,304.1520690917969,0.696999192237854,0.0984667241573333,0.0696147829294204,293.1659545898437,297.1499938964844,293.1499938964844,0.0620196871459484,-1679.8851318359375,304.1518859863281,0.7266451716423035,0.1117031350731849,0.1067654341459274,293.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16241455078125,0.5477937459945679,0.050000000745058,0.2289182543754577,291.16241455078125,291.1499938964844,272.3497619628906,271.631591796875,284.2248840332031,293.27423095703125,291.1623840332031,1.0,0.1674162149429321,0.9978376626968384,0.9978376626968384,1.0,1.0,-0.6596638560295105,0.2854979634284973,0.3741658926010132,0.1022832244634628,0.0,0.0,0.168519452214241,25.365863800048828,25.0,-0.0369478203356266,-4618.93798828125,44.765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2561340332031,304.6996154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.103643499314785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289768368005752,0.1289810985326767,-4.2582041714922525e-06,0.0,0.0001051849758368,0.0,0.0,5.058033466339111,0.0,0.0,0.0,0.2743133306503296,4.0,0.0,1.0
304500,293.1573791503906,297.1499938964844,293.1499938964844,0.0259658023715019,-990.6895751953124,304.1509704589844,0.6192436218261719,0.0689958557486534,0.0629675984382629,293.1737976074219,297.1499938964844,293.1499938964844,0.0388981737196445,-1274.396240234375,304.15283203125,0.6605916619300842,0.0844104290008544,0.0809883549809455,293.1662902832031,297.1499938964844,293.1499938964844,0.0507781654596328,-1092.4747314453125,304.152099609375,0.6962540149688721,0.09820207208395,0.0694310292601585,293.1661682128906,297.1499938964844,293.1499938964844,0.0618208423256874,-1676.25244140625,304.1518859863281,0.7260758280754089,0.1114571243524551,0.1065340787172317,293.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.5477131009101868,0.050000000745058,0.2289211601018905,291.1623840332031,291.1499938964844,272.35809326171875,271.6351928710937,284.22723388671875,293.27447509765625,291.162353515625,1.0,0.1673248708248138,0.9979511499404908,0.9979511499404908,1.0,1.0,-0.6586394309997559,0.2850986123085022,0.3735408186912536,0.1019872575998306,0.0,0.0,0.1676985770463943,25.371171951293945,25.0,-0.1072001010179519,-4610.06005859375,44.6518440246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2607727050781,304.6932678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.228515625,18000.0,0.0,0.0,0.1033789440989494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1285648196935653,0.1285690665245056,-4.257496129866922e-06,0.0,0.0001049164857249,0.0,0.0,5.04058313369751,0.0,0.0,0.0,0.2742462456226349,4.0,0.0,1.0
304560,293.1576232910156,297.1499938964844,293.1499938964844,0.0258572846651077,-988.6865234375,304.1510009765625,0.6187655329704285,0.068852424621582,0.062839888036251,293.1739501953125,297.1499938964844,293.1499938964844,0.0386093743145465,-1269.4444580078125,304.15283203125,0.6596280932426453,0.084076702594757,0.0806732028722763,293.1665954589844,297.1499938964844,293.1499938964844,0.0505532845854759,-1089.5718994140625,304.1521301269531,0.6955047845840454,0.0979358255863189,0.0692460611462593,293.1663818359375,297.1499938964844,293.1499938964844,0.0616209283471107,-1672.603759765625,304.15191650390625,0.7255041599273682,0.1112099662423133,0.1063015162944793,293.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623229980469,0.5476338863372803,0.050000000745058,0.2289240211248397,291.1623229980469,291.1499938964844,272.3663635253906,271.6387939453125,284.22955322265625,293.2747497558594,291.1622619628906,1.0,0.167232483625412,0.9980678558349608,0.9980678558349608,1.0,1.0,-0.657610297203064,0.2846987545490265,0.3729115426540375,0.1016872450709343,0.0,0.0,0.1668839156627655,25.37614631652832,25.0,-0.1847589462995529,-4601.162109375,44.53711318969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.264892578125,304.6866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1953125,18000.0,0.0,0.0,0.1031118631362915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281566768884658,0.1281609237194061,-4.2567939999571536e-06,0.0,0.0001046454344759,0.0,0.0,5.023305892944336,0.0,0.0,0.0,0.2741798162460327,4.0,0.0,1.0
