time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
304620,293.1581115722656,297.1499938964844,293.1499938964844,0.0256384816020727,-984.635498046875,304.1510314941406,0.6177953481674194,0.0685621425509452,0.0625811219215393,293.1742553710937,297.1499938964844,293.1499938964844,0.0380331017076969,-1259.5576171875,304.1528625488281,0.6577080488204956,0.0834102034568786,0.0800433307886123,293.16717529296875,297.1499938964844,293.1499938964844,0.0500993840396404,-1083.7208251953125,304.15216064453125,0.693994402885437,0.0973987579345703,0.0688726902008056,293.1667785644531,297.1499938964844,293.1499938964844,0.0612184032797813,-1665.268310546875,304.1519470214844,0.7243537306785583,0.1107124909758567,0.1058331057429313,293.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.162109375,0.5474792718887329,0.050000000745058,0.2289296239614486,291.1620788574219,291.1499938964844,272.3827819824219,271.6459045410156,284.2337646484375,293.2752685546875,291.1620178222656,1.0,0.167044535279274,0.9983013868331908,0.9983013868331908,1.0,1.0,-0.6555402874946594,0.2839044332504272,0.3716358542442322,0.1010617539286613,0.0,0.0,0.1652876883745193,25.38495445251465,25.0,-0.3884950280189514,-4583.4013671875,44.3056755065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.271240234375,304.67236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1015625,18000.0,0.0,0.0,0.1025747954845428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1273581087589264,0.1273623555898666,-4.255417024978669e-06,0.0,0.0001041003779391,0.0,0.0,4.989525318145752,0.0,0.0,0.0,0.2740498781204223,4.0,0.0,1.0
304680,293.1581115722656,297.1499938964844,293.1499938964844,0.0256384816020727,-984.635498046875,304.1510314941406,0.6177953481674194,0.0685621425509452,0.0625811219215393,293.1742553710937,297.1499938964844,293.1499938964844,0.0380331017076969,-1259.5576171875,304.1528625488281,0.6577080488204956,0.0834102034568786,0.0800433307886123,293.16717529296875,297.1499938964844,293.1499938964844,0.0500993840396404,-1083.7208251953125,304.15216064453125,0.693994402885437,0.0973987579345703,0.0688726902008056,293.1667785644531,297.1499938964844,293.1499938964844,0.0612184032797813,-1665.268310546875,304.1519470214844,0.7243537306785583,0.1107124909758567,0.1058331057429313,293.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.162109375,0.5474792718887329,0.050000000745058,0.2289296239614486,291.1620788574219,291.1499938964844,272.3827819824219,271.6459045410156,284.2337646484375,293.2752685546875,291.1620178222656,1.0,0.167044535279274,0.9983013868331908,0.9983013868331908,1.0,1.0,-0.6555402874946594,0.2839044332504272,0.3716358542442322,0.1010617539286613,0.0,0.0,0.1652876883745193,25.38495445251465,25.0,-0.3884950280189514,-4583.4013671875,44.3056755065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.271240234375,304.67236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1015625,18000.0,0.0,0.0,0.1025747954845428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1273581087589264,0.1273623555898666,-4.255417024978669e-06,0.0,0.0001041003779391,0.0,0.0,4.989525318145752,0.0,0.0,0.0,0.2740498781204223,4.0,0.0,1.0
304740,293.1585388183594,297.1499938964844,293.1499938964844,0.0254185311496257,-980.5469970703124,304.15106201171875,0.6168076395988464,0.0682686269283294,0.0623190887272357,293.17449951171875,297.1499938964844,293.1499938964844,0.0374605506658554,-1249.7252197265625,304.1528625488281,0.6558007001876831,0.0827468335628509,0.0794158428907394,293.1676940917969,297.1499938964844,293.1499938964844,0.0496414378285408,-1077.828857421875,304.1522216796875,0.6924697756767273,0.0968570113182067,0.0684957727789878,293.1671447753906,297.1499938964844,293.1499938964844,0.0608136504888534,-1657.9078369140625,304.1519775390625,0.723193883895874,0.1102121844887733,0.1053616181015968,293.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.5473279356956482,0.050000000745058,0.228935107588768,291.1616516113281,291.1499938964844,272.3990478515625,271.6529541015625,284.2371520996094,293.2757568359375,291.1615600585937,1.0,0.1668530702590942,0.9985349178314208,0.9985349178314208,1.0,1.0,-0.6534611582756042,0.2831305563449859,0.3703305721282959,0.1003796681761741,0.0,0.0,0.1637588292360305,25.39228248596192,25.0,-0.6682064533233643,-4565.931640625,44.07242965698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27508544921875,304.65704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9609375,18000.0,0.0,0.0,0.1020425930619239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265934407711029,0.1265976876020431,-4.254089617461432e-06,0.0,0.0001035602617776,0.0,0.0,4.957204341888428,0.0,0.0,0.0,0.2739254534244537,4.0,0.0,1.0
304800,293.1585388183594,297.1499938964844,293.1499938964844,0.0254185311496257,-980.5469970703124,304.15106201171875,0.6168076395988464,0.0682686269283294,0.0623190887272357,293.17449951171875,297.1499938964844,293.1499938964844,0.0374605506658554,-1249.7252197265625,304.1528625488281,0.6558007001876831,0.0827468335628509,0.0794158428907394,293.1676940917969,297.1499938964844,293.1499938964844,0.0496414378285408,-1077.828857421875,304.1522216796875,0.6924697756767273,0.0968570113182067,0.0684957727789878,293.1671447753906,297.1499938964844,293.1499938964844,0.0608136504888534,-1657.9078369140625,304.1519775390625,0.723193883895874,0.1102121844887733,0.1053616181015968,293.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.5473279356956482,0.050000000745058,0.228935107588768,291.1616516113281,291.1499938964844,272.3990478515625,271.6529541015625,284.2371520996094,293.2757568359375,291.1615600585937,1.0,0.1668530702590942,0.9985349178314208,0.9985349178314208,1.0,1.0,-0.6534611582756042,0.2831305563449859,0.3703305721282959,0.1003796681761741,0.0,0.0,0.1637588292360305,25.39228248596192,25.0,-0.6682064533233643,-4565.931640625,44.07242965698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27508544921875,304.65704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9609375,18000.0,0.0,0.0,0.1020425930619239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1265934407711029,0.1265976876020431,-4.254089617461432e-06,0.0,0.0001035602617776,0.0,0.0,4.957204341888428,0.0,0.0,0.0,0.2739254534244537,4.0,0.0,1.0
304860,293.158935546875,297.1499938964844,293.1499938964844,0.0251991506665945,-976.4542846679688,304.15106201171875,0.6157955527305603,0.0679735243320465,0.0620552860200405,293.1746826171875,297.1499938964844,293.1499938964844,0.0368947386741638,-1239.99853515625,304.15283203125,0.6539023518562317,0.0820892080664634,0.0787932053208351,293.1681823730469,297.1499938964844,293.1499938964844,0.0491815581917762,-1071.9244384765625,304.1522521972656,0.6909226179122925,0.0963121727108955,0.0681164264678955,293.16748046875,297.1499938964844,293.1499938964844,0.0604087226092815,-1650.5618896484375,304.1519775390625,0.7220154404640198,0.1097104325890541,0.1048885136842727,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.5471687912940979,0.050000000745058,0.2289409041404724,291.16094970703125,291.1499938964844,272.41510009765625,271.6600036621094,284.2378234863281,293.2762756347656,291.1607360839844,1.0,0.1666588187217712,0.9987744092941284,0.9987744092941284,1.0,1.0,-0.6513811349868774,0.2824441194534302,0.3689370155334472,0.0994983315467834,0.0,0.0,0.1623444408178329,25.398054122924805,25.0,-1.2662338018417358,-4549.388671875,43.83829498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2763977050781,304.6407775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7421875,18000.0,0.0,0.0,0.1015257090330123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1258814185857772,0.1258856654167175,-4.25283724325709e-06,0.0,0.0001030356870614,0.0,0.0,4.927121162414551,0.0,0.0,0.0,0.2738094329833984,4.0,0.0,1.0
304920,293.158935546875,297.1499938964844,293.1499938964844,0.0251991506665945,-976.4542846679688,304.15106201171875,0.6157955527305603,0.0679735243320465,0.0620552860200405,293.1746826171875,297.1499938964844,293.1499938964844,0.0368947386741638,-1239.99853515625,304.15283203125,0.6539023518562317,0.0820892080664634,0.0787932053208351,293.1681823730469,297.1499938964844,293.1499938964844,0.0491815581917762,-1071.9244384765625,304.1522521972656,0.6909226179122925,0.0963121727108955,0.0681164264678955,293.16748046875,297.1499938964844,293.1499938964844,0.0604087226092815,-1650.5618896484375,304.1519775390625,0.7220154404640198,0.1097104325890541,0.1048885136842727,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610107421875,0.5471687912940979,0.050000000745058,0.2289409041404724,291.16094970703125,291.1499938964844,272.41510009765625,271.6600036621094,284.2378234863281,293.2762756347656,291.1607360839844,1.0,0.1666588187217712,0.9987744092941284,0.9987744092941284,1.0,1.0,-0.6513811349868774,0.2824441194534302,0.3689370155334472,0.0994983315467834,0.0,0.0,0.1623444408178329,25.398054122924805,25.0,-1.2662338018417358,-4549.388671875,43.83829498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2763977050781,304.6407775878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7421875,18000.0,0.0,0.0,0.1015257090330123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1258814185857772,0.1258856654167175,-4.25283724325709e-06,0.0,0.0001030356870614,0.0,0.0,4.927121162414551,0.0,0.0,0.0,0.2738094329833984,4.0,0.0,1.0
304980,293.1592712402344,297.1499938964844,293.1499938964844,0.0249807052314281,-972.3633422851562,304.15106201171875,0.6147937178611755,0.0676772072911262,0.0617901869118213,293.1748046875,297.1499938964844,293.1499938964844,0.0363365449011325,-1230.3896484375,304.15283203125,0.652052640914917,0.0814378634095192,0.078176312148571,293.1686096191406,297.1499938964844,293.1499938964844,0.0487200617790222,-1066.01123046875,304.1522521972656,0.6893956661224365,0.0957645252346992,0.0677349790930748,293.16778564453125,297.1499938964844,293.1499938964844,0.0600042603909969,-1643.241455078125,304.1520080566406,0.7208571434020996,0.1092086210846901,0.1044146418571472,293.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5470386743545532,0.050000000745058,0.228945642709732,291.15985107421875,291.1499938964844,272.4309997558594,271.6670837402344,284.2411499023437,293.2767333984375,291.1596984863281,1.0,0.1664623916149139,0.9990138411521912,0.9990138411521912,1.0,1.0,-0.6493018269538879,0.2816409170627594,0.3676609098911285,0.0988856181502342,0.0,0.0,0.1611095666885376,25.40256118774414,25.0,-1.069827914237976,-4533.33056640625,43.60373306274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2751159667969,304.6263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.40234375,18000.0,0.0,0.0,0.1010348349809646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1252578198909759,0.1252620816230774,-4.251709015079541e-06,0.0,0.0001025375167955,0.0,0.0,4.900763034820557,0.0,0.0,0.0,0.2737072706222534,4.0,0.0,1.0
305040,293.1592712402344,297.1499938964844,293.1499938964844,0.0249807052314281,-972.3633422851562,304.15106201171875,0.6147937178611755,0.0676772072911262,0.0617901869118213,293.1748046875,297.1499938964844,293.1499938964844,0.0363365449011325,-1230.3896484375,304.15283203125,0.652052640914917,0.0814378634095192,0.078176312148571,293.1686096191406,297.1499938964844,293.1499938964844,0.0487200617790222,-1066.01123046875,304.1522521972656,0.6893956661224365,0.0957645252346992,0.0677349790930748,293.16778564453125,297.1499938964844,293.1499938964844,0.0600042603909969,-1643.241455078125,304.1520080566406,0.7208571434020996,0.1092086210846901,0.1044146418571472,293.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5470386743545532,0.050000000745058,0.228945642709732,291.15985107421875,291.1499938964844,272.4309997558594,271.6670837402344,284.2411499023437,293.2767333984375,291.1596984863281,1.0,0.1664623916149139,0.9990138411521912,0.9990138411521912,1.0,1.0,-0.6493018269538879,0.2816409170627594,0.3676609098911285,0.0988856181502342,0.0,0.0,0.1611095666885376,25.40256118774414,25.0,-1.069827914237976,-4533.33056640625,43.60373306274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2751159667969,304.6263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.40234375,18000.0,0.0,0.0,0.1010348349809646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1252578198909759,0.1252620816230774,-4.251709015079541e-06,0.0,0.0001025375167955,0.0,0.0,4.900763034820557,0.0,0.0,0.0,0.2737072706222534,4.0,0.0,1.0
305100,293.159423828125,297.1499938964844,293.1499938964844,0.0248700529336929,-970.2756958007812,304.1510925292969,0.6143010258674622,0.0675291121006012,0.0616573728621006,293.1748352050781,297.1499938964844,293.1499938964844,0.0360577329993248,-1225.575439453125,304.15283203125,0.6511507034301758,0.081115186214447,0.0778703093528747,293.1687927246094,297.1499938964844,293.1499938964844,0.0484854243695735,-1063.0028076171875,304.1522827148437,0.6886448264122009,0.0954901278018951,0.0675436034798622,293.1679077148437,297.1499938964844,293.1499938964844,0.0597991943359375,-1639.52734375,304.1520080566406,0.7202916145324707,0.1089589744806289,0.1041783541440963,293.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5469886660575867,0.050000000745058,0.2289474755525589,291.15972900390625,291.1499938964844,272.4388427734375,271.6706237792969,284.2451477050781,293.2769775390625,291.1597900390625,1.0,0.1663635373115539,0.9991335868835448,0.9991335868835448,1.0,1.0,-0.6482641696929932,0.2811739146709442,0.3670902550220489,0.0987311601638794,0.0,0.0,0.1604746431112289,25.404346466064453,25.0,-0.1598498672246933,-4525.05908203125,43.48649597167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27362060546875,304.6199035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.359375,18000.0,0.0,0.0,0.1008011847734451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249584034085273,0.1249626576900482,-4.251196060067741e-06,0.0,0.0001023003860609,0.0,0.0,4.888147830963135,0.0,0.0,0.0,0.2736585140228271,4.0,0.0,1.0
305160,293.1595764160156,297.1499938964844,293.1499938964844,0.0247586965560913,-968.1632690429688,304.1510925292969,0.6138032674789429,0.0673816949129104,0.0615249350666999,293.17486572265625,297.1499938964844,293.1499938964844,0.0357794016599655,-1220.7581787109375,304.1528015136719,0.6502527594566345,0.0807951763272285,0.0775665789842605,293.1689758300781,297.1499938964844,293.1499938964844,0.0482483096420764,-1059.960693359375,304.1522827148437,0.6878893375396729,0.0952159613370895,0.067352220416069,293.1679992675781,297.1499938964844,293.1499938964844,0.059592492878437,-1635.7811279296875,304.1520080566406,0.7197232246398926,0.1087108328938484,0.1039433181285858,293.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.546935498714447,0.050000000745058,0.2289494127035141,291.1600646972656,291.1499938964844,272.4466552734375,271.6741943359375,284.2485046386719,293.2772216796875,291.16021728515625,1.0,0.1662643998861313,0.9992557764053344,0.9992557764053344,1.0,1.0,-0.6472312808036804,0.2807391583919525,0.3664921224117279,0.098509095609188,0.0,0.0,0.1597716659307479,25.405704498291016,25.0,0.5882306694984436,-4516.49755859375,43.36957550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27166748046875,304.6122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.478515625,18000.0,0.0,0.0,0.1005754768848419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246344447135925,0.1246386989951133,-4.2506781028350815e-06,0.0,0.0001020713243633,0.0,0.0,4.874546527862549,0.0,0.0,0.0,0.2736065685749054,4.0,0.0,1.0
305220,293.1598205566406,297.1499938964844,293.1499938964844,0.0245388019829988,-963.9778442382812,304.1510925292969,0.6128010749816895,0.0670887231826782,0.061261847615242,293.17486572265625,297.1499938964844,293.1499938964844,0.0352316796779632,-1211.2630615234375,304.1528015136719,0.6484795212745667,0.080163724720478,0.0769670605659484,293.1693115234375,297.1499938964844,293.1499938964844,0.0477750115096569,-1053.8970947265625,304.1523132324219,0.6863747835159302,0.0946683138608932,0.066969983279705,293.1681823730469,297.1499938964844,293.1499938964844,0.0591823644936084,-1628.3607177734375,304.15203857421875,0.7185844779014587,0.1082175970077514,0.1034766286611557,293.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.5468272566795349,0.050000000745058,0.2289533764123916,291.1607360839844,291.1499938964844,272.4621276855469,271.681396484375,284.2531433105469,293.2776794433594,291.1607666015625,1.0,0.1660656780004501,0.9995000958442688,0.9995000958442688,1.0,1.0,-0.6451820135116577,0.2799246311187744,0.3652573525905609,0.0979595631361007,0.0,0.0,0.1582888513803482,25.40726089477539,25.0,0.5234730243682861,-4498.6142578125,43.13703918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669982910156,304.59295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.724609375,18000.0,0.0,0.0,0.1001449450850486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1239271461963653,0.1239313930273056,-4.249546691426076e-06,0.0,0.0001016343885567,0.0,0.0,4.844870567321777,0.0,0.0,0.0,0.2734937965869903,4.0,0.0,1.0
305280,293.1598205566406,297.1499938964844,293.1499938964844,0.0245388019829988,-963.9778442382812,304.1510925292969,0.6128010749816895,0.0670887231826782,0.061261847615242,293.17486572265625,297.1499938964844,293.1499938964844,0.0352316796779632,-1211.2630615234375,304.1528015136719,0.6484795212745667,0.080163724720478,0.0769670605659484,293.1693115234375,297.1499938964844,293.1499938964844,0.0477750115096569,-1053.8970947265625,304.1523132324219,0.6863747835159302,0.0946683138608932,0.066969983279705,293.1681823730469,297.1499938964844,293.1499938964844,0.0591823644936084,-1628.3607177734375,304.15203857421875,0.7185844779014587,0.1082175970077514,0.1034766286611557,293.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.5468272566795349,0.050000000745058,0.2289533764123916,291.1607360839844,291.1499938964844,272.4621276855469,271.681396484375,284.2531433105469,293.2776794433594,291.1607666015625,1.0,0.1660656780004501,0.9995000958442688,0.9995000958442688,1.0,1.0,-0.6451820135116577,0.2799246311187744,0.3652573525905609,0.0979595631361007,0.0,0.0,0.1582888513803482,25.40726089477539,25.0,0.5234730243682861,-4498.6142578125,43.13703918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669982910156,304.59295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.724609375,18000.0,0.0,0.0,0.1001449450850486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1239271461963653,0.1239313930273056,-4.249546691426076e-06,0.0,0.0001016343885567,0.0,0.0,4.844870567321777,0.0,0.0,0.0,0.2734937965869903,4.0,0.0,1.0
305340,293.1600341796875,297.1499938964844,293.1499938964844,0.0243243537843227,-959.8846435546876,304.1510925292969,0.6117990016937256,0.0667991042137146,0.0610014274716377,293.1748352050781,297.1499938964844,293.1499938964844,0.0346991866827011,-1202.016357421875,304.1527404785156,0.6467486023902893,0.0795452818274498,0.0763793438673019,293.1695861816406,297.1499938964844,293.1499938964844,0.0473059564828872,-1047.9033203125,304.1523132324219,0.6848669052124023,0.094122439622879,0.066588707268238,293.1683349609375,297.1499938964844,293.1499938964844,0.0587791018187999,-1621.087158203125,304.15203857421875,0.7174507975578308,0.1077288165688514,0.1030139103531837,293.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.5467256307601929,0.050000000745058,0.2289571017026901,291.16070556640625,291.1499938964844,272.47735595703125,271.688720703125,284.25732421875,293.27813720703125,291.16064453125,1.0,0.1658668518066406,0.9997444152832032,0.9997444152832032,1.0,1.0,-0.6431556940078735,0.2791291773319244,0.3640265166759491,0.097394622862339,0.0,0.0,0.1568594574928283,25.40747833251953,25.0,-0.0380915403366088,-4481.005859375,42.90656280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618408203125,304.5728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66796875,18000.0,0.0,0.0,0.0997389256954193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232315078377723,0.1232357546687126,-4.248369350534631e-06,0.0,0.000101222336525,0.0,0.0,4.815639019012451,0.0,0.0,0.0,0.2733817994594574,4.0,0.0,1.0
305400,293.1600341796875,297.1499938964844,293.1499938964844,0.0243243537843227,-959.8846435546876,304.1510925292969,0.6117990016937256,0.0667991042137146,0.0610014274716377,293.1748352050781,297.1499938964844,293.1499938964844,0.0346991866827011,-1202.016357421875,304.1527404785156,0.6467486023902893,0.0795452818274498,0.0763793438673019,293.1695861816406,297.1499938964844,293.1499938964844,0.0473059564828872,-1047.9033203125,304.1523132324219,0.6848669052124023,0.094122439622879,0.066588707268238,293.1683349609375,297.1499938964844,293.1499938964844,0.0587791018187999,-1621.087158203125,304.15203857421875,0.7174507975578308,0.1077288165688514,0.1030139103531837,293.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.5467256307601929,0.050000000745058,0.2289571017026901,291.16070556640625,291.1499938964844,272.47735595703125,271.688720703125,284.25732421875,293.27813720703125,291.16064453125,1.0,0.1658668518066406,0.9997444152832032,0.9997444152832032,1.0,1.0,-0.6431556940078735,0.2791291773319244,0.3640265166759491,0.097394622862339,0.0,0.0,0.1568594574928283,25.40747833251953,25.0,-0.0380915403366088,-4481.005859375,42.90656280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2618408203125,304.5728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66796875,18000.0,0.0,0.0,0.0997389256954193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232315078377723,0.1232357546687126,-4.248369350534631e-06,0.0,0.000101222336525,0.0,0.0,4.815639019012451,0.0,0.0,0.0,0.2733817994594574,4.0,0.0,1.0
305460,293.16015625,297.1499938964844,293.1499938964844,0.0241150017827749,-955.87060546875,304.15106201171875,0.6108049750328064,0.0665145814418792,0.0607451424002647,293.1746826171875,297.1499938964844,293.1499938964844,0.0341816581785678,-1193.005615234375,304.1526794433594,0.6450684666633606,0.0789420902729034,0.0758055225014686,293.1697998046875,297.1499938964844,293.1499938964844,0.0468399338424205,-1041.9581298828125,304.1523132324219,0.6833736300468445,0.0935801416635513,0.0662095621228218,293.1684265136719,297.1499938964844,293.1499938964844,0.0583808682858943,-1613.91943359375,304.1520080566406,0.7163273096084595,0.1072460189461708,0.1025564074516296,293.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.5466336011886597,0.050000000745058,0.2289604842662811,291.1604309082031,291.1499938964844,272.49237060546875,271.6962280273437,284.2615051269531,293.278564453125,291.1603698730469,1.0,0.1656686216592788,0.9998466372489928,0.9998466372489928,0.9998509883880616,1.0,-0.6411594152450562,0.2783415615558624,0.3628178834915161,0.096850499510765,0.0,0.0,0.1554860919713974,25.40635681152344,25.0,-0.2972148656845093,-4464.0068359375,42.67892456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2565612792969,304.5536804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5546875,18000.0,0.0,0.0,0.099356010556221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1225691512227058,0.122573398053646,-4.2472374843782745e-06,0.0,0.0001008337203529,0.0,0.0,4.787819862365723,0.0,0.0,0.0,0.2732748687267303,4.0,0.0,1.0
305520,293.16015625,297.1499938964844,293.1499938964844,0.0241150017827749,-955.87060546875,304.15106201171875,0.6108049750328064,0.0665145814418792,0.0607451424002647,293.1746826171875,297.1499938964844,293.1499938964844,0.0341816581785678,-1193.005615234375,304.1526794433594,0.6450684666633606,0.0789420902729034,0.0758055225014686,293.1697998046875,297.1499938964844,293.1499938964844,0.0468399338424205,-1041.9581298828125,304.1523132324219,0.6833736300468445,0.0935801416635513,0.0662095621228218,293.1684265136719,297.1499938964844,293.1499938964844,0.0583808682858943,-1613.91943359375,304.1520080566406,0.7163273096084595,0.1072460189461708,0.1025564074516296,293.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.5466336011886597,0.050000000745058,0.2289604842662811,291.1604309082031,291.1499938964844,272.49237060546875,271.6962280273437,284.2615051269531,293.278564453125,291.1603698730469,1.0,0.1656686216592788,0.9998466372489928,0.9998466372489928,0.9998509883880616,1.0,-0.6411594152450562,0.2783415615558624,0.3628178834915161,0.096850499510765,0.0,0.0,0.1554860919713974,25.40635681152344,25.0,-0.2972148656845093,-4464.0068359375,42.67892456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2565612792969,304.5536804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5546875,18000.0,0.0,0.0,0.099356010556221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1225691512227058,0.122573398053646,-4.2472374843782745e-06,0.0,0.0001008337203529,0.0,0.0,4.787819862365723,0.0,0.0,0.0,0.2732748687267303,4.0,0.0,1.0
305580,293.1602783203125,297.1499938964844,293.1499938964844,0.0239107925444841,-951.9344482421876,304.15106201171875,0.609830915927887,0.0662361904978752,0.060493990778923,293.17449951171875,297.1499938964844,293.1499938964844,0.0336787104606628,-1184.2200927734375,304.15264892578125,0.6434419751167297,0.0783547759056091,0.0752462744712829,293.16998291015625,297.1499938964844,293.1499938964844,0.0463768951594829,-1036.058349609375,304.1523132324219,0.6819004416465759,0.0930427312850952,0.0658335015177726,293.16845703125,297.1499938964844,293.1499938964844,0.057987131178379,-1606.84423828125,304.1520080566406,0.7152174115180969,0.1067701950669288,0.1021050959825515,293.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.546552836894989,0.050000000745058,0.2289634495973587,291.1601867675781,291.1499938964844,272.5071716308594,271.7038879394531,284.2660827636719,293.2789611816406,291.16015625,1.0,0.1654715240001678,0.9999488592147828,0.9999488592147828,0.999701976776123,1.0,-0.6391974687576294,0.2775522768497467,0.3616451919078827,0.0963514074683189,0.0,0.0,0.1541432738304138,25.40398979187012,25.0,-0.2842369973659515,-4447.3955078125,42.45467376708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513122558594,304.5351257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.470703125,18000.0,0.0,0.0,0.0989931002259254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1219275370240211,0.1219317838549614,-4.246148819220252e-06,0.0,0.0001004654113785,0.0,0.0,4.760904788970947,0.0,0.0,0.0,0.2731715142726898,4.0,0.0,1.0
305640,293.1602783203125,297.1499938964844,293.1499938964844,0.0239107925444841,-951.9344482421876,304.15106201171875,0.609830915927887,0.0662361904978752,0.060493990778923,293.17449951171875,297.1499938964844,293.1499938964844,0.0336787104606628,-1184.2200927734375,304.15264892578125,0.6434419751167297,0.0783547759056091,0.0752462744712829,293.16998291015625,297.1499938964844,293.1499938964844,0.0463768951594829,-1036.058349609375,304.1523132324219,0.6819004416465759,0.0930427312850952,0.0658335015177726,293.16845703125,297.1499938964844,293.1499938964844,0.057987131178379,-1606.84423828125,304.1520080566406,0.7152174115180969,0.1067701950669288,0.1021050959825515,293.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.546552836894989,0.050000000745058,0.2289634495973587,291.1601867675781,291.1499938964844,272.5071716308594,271.7038879394531,284.2660827636719,293.2789611816406,291.16015625,1.0,0.1654715240001678,0.9999488592147828,0.9999488592147828,0.999701976776123,1.0,-0.6391974687576294,0.2775522768497467,0.3616451919078827,0.0963514074683189,0.0,0.0,0.1541432738304138,25.40398979187012,25.0,-0.2842369973659515,-4447.3955078125,42.45467376708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2513122558594,304.5351257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.470703125,18000.0,0.0,0.0,0.0989931002259254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1219275370240211,0.1219317838549614,-4.246148819220252e-06,0.0,0.0001004654113785,0.0,0.0,4.760904788970947,0.0,0.0,0.0,0.2731715142726898,4.0,0.0,1.0
305700,293.1603088378906,297.1499938964844,293.1499938964844,0.0238109212368726,-950.0010375976562,304.1510314941406,0.6093549132347107,0.0660998970270156,0.0603708922863006,293.17437744140625,297.1499938964844,293.1499938964844,0.0334334187209606,-1179.923583984375,304.152587890625,0.6426519751548767,0.0780681297183036,0.0749730989336967,293.1700439453125,297.1499938964844,293.1499938964844,0.0461468324065208,-1033.129150390625,304.1523132324219,0.6811737418174744,0.0927765294909477,0.065647080540657,293.16845703125,297.1499938964844,293.1499938964844,0.0577922649681568,-1603.34619140625,304.1519775390625,0.7146695852279663,0.1065356060862541,0.1018823981285095,293.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5465171933174133,0.050000000745058,0.2289647608995437,291.1601257324219,291.1499938964844,272.51446533203125,271.70782470703125,284.2685852050781,293.2791748046875,291.1600952148437,1.0,0.1653736382722854,1.0,1.0,0.9996275305747986,1.0,-0.6382324695587158,0.2771565616130829,0.3610759079456329,0.0961232706904411,0.0,0.0,0.1534751951694488,25.402307510375977,25.0,-0.1980472952127456,-4439.18994140625,42.3441276550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.248779296875,304.5260314941406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.447265625,18000.0,0.0,0.0,0.0988190174102783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1216110959649086,0.1216153427958488,-4.245617219567066e-06,0.0,0.0001002887365757,0.0,0.0,4.747644424438477,0.0,0.0,0.0,0.273120641708374,4.0,0.0,1.0
305760,293.1603088378906,297.1499938964844,293.1499938964844,0.0237125530838966,-948.0912475585938,304.1510314941406,0.6088864803314209,0.0659656226634979,0.0602494925260543,293.1742553710937,297.1499938964844,293.1499938964844,0.0331921763718128,-1175.6898193359375,304.1525573730469,0.6418771147727966,0.0777861326932907,0.0747041776776313,293.17010498046875,297.1499938964844,293.1499938964844,0.0459178499877452,-1030.2149658203125,304.1523132324219,0.6804541349411011,0.0925121679902076,0.0654618442058563,293.16845703125,297.1499938964844,293.1499938964844,0.0575987808406353,-1599.875244140625,304.1519775390625,0.7141265869140625,0.1063033416867256,0.1016617864370346,293.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.5464847683906555,0.050000000745058,0.2289659678936004,291.1600952148437,291.1499938964844,272.5216979980469,271.7118225097656,284.271240234375,293.27935791015625,291.1600952148437,1.0,0.165276288986206,1.0,1.0,0.9994993805885316,1.0,-0.6372784376144409,0.276760071516037,0.3605183362960815,0.0959109514951706,0.0,0.0,0.1528041213750839,25.40031814575196,25.0,-0.0879042446613311,-4431.01318359375,42.23468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2463073730469,304.5169982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4375,18000.0,0.0,0.0,0.0986489057540893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212949380278587,0.1212991848587989,-4.245089712640038e-06,0.0,0.0001001160999294,0.0,0.0,4.734405994415283,0.0,0.0,0.0,0.2730699181556701,4.0,0.0,1.0
305820,293.1603088378906,297.1499938964844,293.1499938964844,0.0235210806131362,-944.3577880859376,304.1510009765625,0.6079764366149902,0.0657040700316429,0.0600127652287483,293.1739196777344,297.1499938964844,293.1499938964844,0.0327234789729118,-1167.43994140625,304.1524963378906,0.6403778195381165,0.0772378668189048,0.0741809010505676,293.170166015625,297.1499938964844,293.1499938964844,0.0454643815755844,-1024.4473876953125,304.1523132324219,0.6790399551391602,0.0919902846217155,0.0650958865880966,293.1683959960937,297.1499938964844,293.1499938964844,0.0572171807289123,-1593.036376953125,304.1519470214844,0.7130585312843323,0.1058471575379371,0.1012280881404876,293.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.5464295744895935,0.050000000745058,0.228968009352684,291.1601867675781,291.1499938964844,272.5359802246094,271.7200012207031,284.2769470214844,293.2797241210937,291.16021728515625,1.0,0.1650835871696472,1.0,1.0,0.9992430806159972,1.0,-0.6354091167449951,0.2759683430194855,0.3594407439231872,0.0955293998122215,0.0,0.0,0.1514407247304916,25.395362854003903,25.0,0.1275836527347564,-4414.68701171875,42.01968383789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418518066406,304.4988098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.453125,18000.0,0.0,0.0,0.0983190312981605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206570342183113,0.1206612735986709,-4.24403424403863e-06,0.0,9.978131856769323e-05,0.0,0.0,4.707721710205078,0.0,0.0,0.0,0.2729678452014923,4.0,0.0,1.0
305880,293.1603088378906,297.1499938964844,293.1499938964844,0.0235210806131362,-944.3577880859376,304.1510009765625,0.6079764366149902,0.0657040700316429,0.0600127652287483,293.1739196777344,297.1499938964844,293.1499938964844,0.0327234789729118,-1167.43994140625,304.1524963378906,0.6403778195381165,0.0772378668189048,0.0741809010505676,293.170166015625,297.1499938964844,293.1499938964844,0.0454643815755844,-1024.4473876953125,304.1523132324219,0.6790399551391602,0.0919902846217155,0.0650958865880966,293.1683959960937,297.1499938964844,293.1499938964844,0.0572171807289123,-1593.036376953125,304.1519470214844,0.7130585312843323,0.1058471575379371,0.1012280881404876,293.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.5464295744895935,0.050000000745058,0.228968009352684,291.1601867675781,291.1499938964844,272.5359802246094,271.7200012207031,284.2769470214844,293.2797241210937,291.16021728515625,1.0,0.1650835871696472,1.0,1.0,0.9992430806159972,1.0,-0.6354091167449951,0.2759683430194855,0.3594407439231872,0.0955293998122215,0.0,0.0,0.1514407247304916,25.395362854003903,25.0,0.1275836527347564,-4414.68701171875,42.01968383789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418518066406,304.4988098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.453125,18000.0,0.0,0.0,0.0983190312981605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206570342183113,0.1206612735986709,-4.24403424403863e-06,0.0,9.978131856769323e-05,0.0,0.0,4.707721710205078,0.0,0.0,0.0,0.2729678452014923,4.0,0.0,1.0
305940,293.1602783203125,297.1499938964844,293.1499938964844,0.0233364552259445,-940.73828125,304.1509704589844,0.6070988774299622,0.065451331436634,0.0597837083041667,293.1735534667969,297.1499938964844,293.1499938964844,0.0322722159326076,-1159.4652099609375,304.15240478515625,0.6389391422271729,0.0767090544104576,0.0736756473779678,293.170166015625,297.1499938964844,293.1499938964844,0.0450174249708652,-1018.7677001953124,304.1522827148437,0.6776570081710815,0.0914775282144546,0.0647359862923622,293.1683044433594,297.1499938964844,293.1499938964844,0.0568430088460445,-1586.34033203125,304.15191650390625,0.7120112776756287,0.105401761829853,0.1008042097091674,293.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.5463849902153015,0.050000000745058,0.2289696633815765,291.1603698730469,291.1499938964844,272.54998779296875,271.7284851074219,284.28302001953125,293.28009033203125,291.160400390625,1.0,0.1648936867713928,1.0,1.0,0.998986840248108,1.0,-0.6335892081260681,0.2751838266849518,0.3584053814411163,0.0951900631189346,0.0,0.0,0.150046557188034,25.389278411865234,25.0,0.2605178356170654,-4398.38818359375,41.80976867675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2380065917969,304.4803771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.490234375,18000.0,0.0,0.0,0.0979979112744331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200088337063789,0.1200130730867385,-4.242969225742854e-06,0.0,9.945542115019634e-05,0.0,0.0,4.680638313293457,0.0,0.0,0.0,0.2728643119335174,4.0,0.0,1.0
306000,293.1602783203125,297.1499938964844,293.1499938964844,0.0233364552259445,-940.73828125,304.1509704589844,0.6070988774299622,0.065451331436634,0.0597837083041667,293.1735534667969,297.1499938964844,293.1499938964844,0.0322722159326076,-1159.4652099609375,304.15240478515625,0.6389391422271729,0.0767090544104576,0.0736756473779678,293.170166015625,297.1499938964844,293.1499938964844,0.0450174249708652,-1018.7677001953124,304.1522827148437,0.6776570081710815,0.0914775282144546,0.0647359862923622,293.1683044433594,297.1499938964844,293.1499938964844,0.0568430088460445,-1586.34033203125,304.15191650390625,0.7120112776756287,0.105401761829853,0.1008042097091674,293.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16033935546875,0.5463849902153015,0.050000000745058,0.2289696633815765,291.1603698730469,291.1499938964844,272.54998779296875,271.7284851074219,284.28302001953125,293.28009033203125,291.160400390625,1.0,0.1648936867713928,1.0,1.0,0.998986840248108,1.0,-0.6335892081260681,0.2751838266849518,0.3584053814411163,0.0951900631189346,0.0,0.0,0.150046557188034,25.389278411865234,25.0,0.2605178356170654,-4398.38818359375,41.80976867675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2380065917969,304.4803771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.490234375,18000.0,0.0,0.0,0.0979979112744331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200088337063789,0.1200130730867385,-4.242969225742854e-06,0.0,9.945542115019634e-05,0.0,0.0,4.680638313293457,0.0,0.0,0.0,0.2728643119335174,4.0,0.0,1.0
306060,293.17047119140625,297.1499938964844,293.1499938964844,0.0219836700707674,-913.4967041015624,304.1529541015625,0.5988519191741943,0.0631032884120941,0.0580631345510482,293.1841125488281,297.1499938964844,293.1499938964844,0.0303888656198978,-1125.5892333984375,304.1548156738281,0.6313932538032532,0.073955163359642,0.0715334564447403,293.1807556152344,297.1499938964844,293.1499938964844,0.0431037954986095,-994.3214721679688,304.1547546386719,0.6699830293655396,0.0888025537133216,0.0631913989782333,293.178955078125,297.1499938964844,293.1499938964844,0.0550398416817188,-1553.9312744140625,304.15435791015625,0.7049732208251953,0.1027613505721092,0.098759226500988,293.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.5446061491966248,0.050000000745058,0.2290352284908294,291.1638488769531,291.1499938964844,272.563232421875,271.7366943359375,284.2935791015625,293.2919616699219,291.1663513183594,1.0,0.1645781248807907,1.0,1.0,0.998726725578308,1.0,-0.624725341796875,0.2714085876941681,0.3533167839050293,0.093384601175785,0.0,0.0,0.1480965614318847,25.664844512939453,25.0,12.43066120147705,-4363.2421875,41.122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23651123046875,304.4904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.0976657196879386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119253970682621,0.1192582100629806,-4.241880105837481e-06,0.0,9.911828965414315e-05,0.0,0.0,4.649291038513184,0.0,0.0,0.0,0.2727448642253876,4.0,0.0,1.0
306120,293.17047119140625,297.1499938964844,293.1499938964844,0.0219836700707674,-913.4967041015624,304.1529541015625,0.5988519191741943,0.0631032884120941,0.0580631345510482,293.1841125488281,297.1499938964844,293.1499938964844,0.0303888656198978,-1125.5892333984375,304.1548156738281,0.6313932538032532,0.073955163359642,0.0715334564447403,293.1807556152344,297.1499938964844,293.1499938964844,0.0431037954986095,-994.3214721679688,304.1547546386719,0.6699830293655396,0.0888025537133216,0.0631913989782333,293.178955078125,297.1499938964844,293.1499938964844,0.0550398416817188,-1553.9312744140625,304.15435791015625,0.7049732208251953,0.1027613505721092,0.098759226500988,293.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.5446061491966248,0.050000000745058,0.2290352284908294,291.1638488769531,291.1499938964844,272.563232421875,271.7366943359375,284.2935791015625,293.2919616699219,291.1663513183594,1.0,0.1645781248807907,1.0,1.0,0.998726725578308,1.0,-0.624725341796875,0.2714085876941681,0.3533167839050293,0.093384601175785,0.0,0.0,0.1480965614318847,25.664844512939453,25.0,12.43066120147705,-4363.2421875,41.122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23651123046875,304.4904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.0976657196879386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119253970682621,0.1192582100629806,-4.241880105837481e-06,0.0,9.911828965414315e-05,0.0,0.0,4.649291038513184,0.0,0.0,0.0,0.2727448642253876,4.0,0.0,1.0
306180,293.1743469238281,297.1499938964844,293.1499938964844,0.0209307186305522,-891.3336791992188,304.1536865234375,0.5924707651138306,0.0617971308529377,0.0567267015576362,293.1887512207031,297.1499938964844,293.1499938964844,0.0286183413118124,-1097.337158203125,304.15606689453125,0.6251345872879028,0.0721425786614418,0.0696446076035499,293.18536376953125,297.1499938964844,293.1499938964844,0.0413815304636955,-972.3180541992188,304.156005859375,0.6638918519020081,0.087084986269474,0.0618695691227912,293.18365478515625,297.1499938964844,293.1499938964844,0.0533763468265533,-1524.1810302734375,304.1556091308594,0.6992226243019104,0.1010694801807403,0.0969879925251007,293.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793212890625,0.5435028672218323,0.050000000745058,0.2290766686201095,291.1806030273437,291.1499938964844,272.5752258300781,271.7440490722656,284.30230712890625,293.3025817871094,291.1836853027344,1.0,0.164169892668724,1.0,1.0,0.9984666109085084,1.0,-0.6171922087669373,0.2682079076766968,0.3489842712879181,0.0918455421924591,0.0,0.0,0.142935648560524,25.822872161865234,25.0,20.38199615478516,-4313.74267578125,40.46477890014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.244140625,304.4638366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.01171875,18000.0,0.0,0.0,0.0972317531704902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172845512628555,0.1172887906432151,-4.239731879351893e-06,0.0,9.867786866379902e-05,0.0,0.0,4.568382263183594,0.0,0.0,0.0,0.272449791431427,4.0,0.0,1.0
306240,293.1743469238281,297.1499938964844,293.1499938964844,0.0209307186305522,-891.3336791992188,304.1536865234375,0.5924707651138306,0.0617971308529377,0.0567267015576362,293.1887512207031,297.1499938964844,293.1499938964844,0.0286183413118124,-1097.337158203125,304.15606689453125,0.6251345872879028,0.0721425786614418,0.0696446076035499,293.18536376953125,297.1499938964844,293.1499938964844,0.0413815304636955,-972.3180541992188,304.156005859375,0.6638918519020081,0.087084986269474,0.0618695691227912,293.18365478515625,297.1499938964844,293.1499938964844,0.0533763468265533,-1524.1810302734375,304.1556091308594,0.6992226243019104,0.1010694801807403,0.0969879925251007,293.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1793212890625,0.5435028672218323,0.050000000745058,0.2290766686201095,291.1806030273437,291.1499938964844,272.5752258300781,271.7440490722656,284.30230712890625,293.3025817871094,291.1836853027344,1.0,0.164169892668724,1.0,1.0,0.9984666109085084,1.0,-0.6171922087669373,0.2682079076766968,0.3489842712879181,0.0918455421924591,0.0,0.0,0.142935648560524,25.822872161865234,25.0,20.38199615478516,-4313.74267578125,40.46477890014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.244140625,304.4638366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.01171875,18000.0,0.0,0.0,0.0972317531704902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1172845512628555,0.1172887906432151,-4.239731879351893e-06,0.0,9.867786866379902e-05,0.0,0.0,4.568382263183594,0.0,0.0,0.0,0.272449791431427,4.0,0.0,1.0
306300,293.17529296875,297.1499938964844,293.1499938964844,0.020559336990118,-883.3369140625,304.1536865234375,0.5902482867240906,0.0612978041172027,0.0562443993985652,293.1898803710937,297.1499938964844,293.1499938964844,0.0278633423149585,-1082.6036376953125,304.1562805175781,0.6228291988372803,0.0714265257120132,0.0689182728528976,293.1866149902344,297.1499938964844,293.1499938964844,0.0407107919454574,-963.7755737304688,304.1561279296875,0.6616941094398499,0.0863898769021034,0.061354499310255,293.1848449707031,297.1499938964844,293.1499938964844,0.0527400746941566,-1512.886474609375,304.15576171875,0.6971852779388428,0.1004051119089126,0.0963139608502388,293.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18634033203125,0.5432320237159729,0.050000000745058,0.2290869355201721,291.1872253417969,291.1499938964844,272.5807800292969,271.7474365234375,284.30615234375,293.306884765625,291.1891784667969,1.0,0.1639574021100998,1.0,1.0,0.9983365535736084,1.0,-0.6143267750740051,0.2669917941093445,0.347335010766983,0.0912615060806274,0.0,0.0,0.1397691816091537,25.853805541992188,25.0,16.616531372070312,-4285.63330078125,40.1862678527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525634765625,304.4282531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.73046875,18000.0,0.0,0.0,0.0969510152935981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158989295363426,0.1159031689167022,-4.237853772792732e-06,0.0,9.83929494395852e-05,0.0,0.0,4.511176586151123,0.0,0.0,0.0,0.2722387909889221,4.0,0.0,1.0
306360,293.17596435546875,297.1499938964844,293.1499938964844,0.0202416814863681,-876.4465942382812,304.1535949707031,0.5883380174636841,0.0608499385416507,0.0558201558887958,293.1905822753906,297.1499938964844,293.1499938964844,0.0274522509425878,-1072.2403564453125,304.1558837890625,0.6208274960517883,0.0707870945334434,0.0682784169912338,293.1874694824219,297.1499938964844,293.1499938964844,0.0401176139712333,-956.2474975585938,304.1560974121094,0.6597902774810791,0.08575489372015,0.0608908124268054,293.1856384277344,297.1499938964844,293.1499938964844,0.0521893724799156,-1503.1708984375,304.1557006835937,0.6954544186592102,0.0998105183243751,0.0957199707627296,293.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905212402344,0.5430569052696228,0.050000000745058,0.2290936112403869,291.19097900390625,291.1499938964844,272.58599853515625,271.7506103515625,284.3095397949219,293.31060791015625,291.1918640136719,1.0,0.1637436002492904,1.0,1.0,0.9981646537780762,1.0,-0.6117883324623108,0.2659184336662292,0.3458699285984039,0.0907393097877502,0.0,0.0,0.1366438120603561,25.868207931518555,25.0,10.959171295166016,-4258.4423828125,39.92718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2640686035156,304.3888244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.3515625,18000.0,0.0,0.0,0.0966193154454231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144875138998031,0.1144917458295822,-4.235696906107478e-06,0.0,9.8056327260565e-05,0.0,0.0,4.452749729156494,0.0,0.0,0.0,0.2720193564891815,4.0,0.0,1.0
