time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
306420,293.1766052246094,297.1499938964844,293.1499938964844,0.0197081100195646,-864.7747192382812,304.1532897949219,0.5850857496261597,0.0600581280887126,0.0550793707370758,293.1910400390625,297.1499938964844,293.1499938964844,0.0265872497111558,-1054.648193359375,304.1553955078125,0.6173810958862305,0.0696621611714363,0.0671682208776474,293.1884460449219,297.1499938964844,293.1499938964844,0.0390840880572795,-943.1865234375,304.15576171875,0.656527578830719,0.0846071913838386,0.0600619800388813,293.1863708496094,297.1499938964844,293.1499938964844,0.0512563772499561,-1486.84228515625,304.1553649902344,0.692560613155365,0.0987594649195671,0.0946849584579467,293.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1920471191406,0.5428739190101624,0.050000000745058,0.2291006445884704,291.19195556640625,291.1499938964844,272.5955810546875,271.75640869140625,284.31475830078125,293.31646728515625,291.1914367675781,1.0,0.1633190512657165,1.0,1.0,0.9978208541870116,1.0,-0.6073384284973145,0.2640524208545685,0.3432860076427459,0.0897940248250961,0.0,0.0,0.1309142112731933,25.86810111999512,25.0,0.1778556704521179,-4210.08154296875,39.44975280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2938232421875,304.31427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.69140625,18000.0,0.0,0.0,0.0958077684044838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118768379092216,0.1118810698390007,-4.231324965076055e-06,0.0,9.723270341055468e-05,0.0,0.0,4.344563484191895,0.0,0.0,0.0,0.2716058194637298,4.0,0.0,1.0
306480,293.1766052246094,297.1499938964844,293.1499938964844,0.0197081100195646,-864.7747192382812,304.1532897949219,0.5850857496261597,0.0600581280887126,0.0550793707370758,293.1910400390625,297.1499938964844,293.1499938964844,0.0265872497111558,-1054.648193359375,304.1553955078125,0.6173810958862305,0.0696621611714363,0.0671682208776474,293.1884460449219,297.1499938964844,293.1499938964844,0.0390840880572795,-943.1865234375,304.15576171875,0.656527578830719,0.0846071913838386,0.0600619800388813,293.1863708496094,297.1499938964844,293.1499938964844,0.0512563772499561,-1486.84228515625,304.1553649902344,0.692560613155365,0.0987594649195671,0.0946849584579467,293.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1920471191406,0.5428739190101624,0.050000000745058,0.2291006445884704,291.19195556640625,291.1499938964844,272.5955810546875,271.75640869140625,284.31475830078125,293.31646728515625,291.1914367675781,1.0,0.1633190512657165,1.0,1.0,0.9978208541870116,1.0,-0.6073384284973145,0.2640524208545685,0.3432860076427459,0.0897940248250961,0.0,0.0,0.1309142112731933,25.86810111999512,25.0,0.1778556704521179,-4210.08154296875,39.44975280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2938232421875,304.31427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.69140625,18000.0,0.0,0.0,0.0958077684044838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118768379092216,0.1118810698390007,-4.231324965076055e-06,0.0,9.723270341055468e-05,0.0,0.0,4.344563484191895,0.0,0.0,0.0,0.2716058194637298,4.0,0.0,1.0
306540,293.1766662597656,297.1499938964844,293.1499938964844,0.0192668624222278,-855.0192260742188,304.1529235839844,0.5823414325714111,0.0593705773353576,0.054440002888441,293.1907653808594,297.1499938964844,293.1499938964844,0.0258261263370513,-1039.9888916015625,304.1548767089844,0.6143845319747925,0.0686793327331543,0.0662083327770233,293.188720703125,297.1499938964844,293.1499938964844,0.0381883755326271,-931.9071655273438,304.15533447265625,0.6537386178970337,0.0835788920521736,0.0593244396150112,293.1863708496094,297.1499938964844,293.1499938964844,0.0504681579768657,-1473.1629638671875,304.1548767089844,0.690141499042511,0.0978344157338142,0.0937836393713951,293.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.5428183078765869,0.050000000745058,0.2291028350591659,291.1876525878906,291.1499938964844,272.60400390625,271.7614440917969,284.3179016113281,293.3206481933594,291.1864318847656,1.0,0.1629058122634887,1.0,1.0,0.9974770545959472,1.0,-0.6034548878669739,0.2624509036540985,0.3410039842128753,0.0889136418700218,0.0,0.0,0.1261486411094665,25.8462028503418,25.0,-6.760733127593994,-4170.720703125,39.01405334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271789550781,304.2533264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.068359375,18000.0,0.0,0.0,0.0948309674859047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097038388252258,0.1097080707550048,-4.22746961703524e-06,0.0,9.624138328945264e-05,0.0,0.0,4.254580020904541,0.0,0.0,0.0,0.2712575793266296,4.0,0.0,1.0
306600,293.1766662597656,297.1499938964844,293.1499938964844,0.0192668624222278,-855.0192260742188,304.1529235839844,0.5823414325714111,0.0593705773353576,0.054440002888441,293.1907653808594,297.1499938964844,293.1499938964844,0.0258261263370513,-1039.9888916015625,304.1548767089844,0.6143845319747925,0.0686793327331543,0.0662083327770233,293.188720703125,297.1499938964844,293.1499938964844,0.0381883755326271,-931.9071655273438,304.15533447265625,0.6537386178970337,0.0835788920521736,0.0593244396150112,293.1863708496094,297.1499938964844,293.1499938964844,0.0504681579768657,-1473.1629638671875,304.1548767089844,0.690141499042511,0.0978344157338142,0.0937836393713951,293.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18804931640625,0.5428183078765869,0.050000000745058,0.2291028350591659,291.1876525878906,291.1499938964844,272.60400390625,271.7614440917969,284.3179016113281,293.3206481933594,291.1864318847656,1.0,0.1629058122634887,1.0,1.0,0.9974770545959472,1.0,-0.6034548878669739,0.2624509036540985,0.3410039842128753,0.0889136418700218,0.0,0.0,0.1261486411094665,25.8462028503418,25.0,-6.760733127593994,-4170.720703125,39.01405334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271789550781,304.2533264160156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.068359375,18000.0,0.0,0.0,0.0948309674859047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097038388252258,0.1097080707550048,-4.22746961703524e-06,0.0,9.624138328945264e-05,0.0,0.0,4.254580020904541,0.0,0.0,0.0,0.2712575793266296,4.0,0.0,1.0
306660,293.17633056640625,297.1499938964844,293.1499938964844,0.0188895612955093,-846.583251953125,304.152587890625,0.5799529552459717,0.0587633028626441,0.0538766160607337,293.19000244140625,297.1499938964844,293.1499938964844,0.0251585226505994,-1027.00830078125,304.15435791015625,0.6116491556167603,0.0677961707115173,0.0653499811887741,293.1885070800781,297.1499938964844,293.1499938964844,0.0373854301869869,-921.8045043945312,304.1549072265625,0.6512652635574341,0.082640141248703,0.0586531795561313,293.1859436035156,297.1499938964844,293.1499938964844,0.0497696287930011,-1461.10498046875,304.1544189453125,0.6880179047584534,0.0969969183206558,0.0929715409874916,293.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816101074219,0.542829155921936,0.050000000745058,0.2291024923324585,291.1811218261719,291.1499938964844,272.611328125,271.7657470703125,284.3191223144531,293.3236083984375,291.1796875,1.0,0.162508875131607,1.0,1.0,0.997155487537384,1.0,-0.5999679565429688,0.2610431611537933,0.3389247953891754,0.0880584716796875,0.0,0.0,0.1224274188280105,25.81330108642578,25.0,-9.734478950500488,-4139.65966796875,38.61223602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578491210937,304.2073669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.2734375,18000.0,0.0,0.0,0.0937523245811462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080082654953002,0.1080124899744987,-4.2243591451551765e-06,0.0,9.51466936385259e-05,0.0,0.0,4.184447288513184,0.0,0.0,0.0,0.2709841430187225,4.0,0.0,1.0
306720,293.17633056640625,297.1499938964844,293.1499938964844,0.0188895612955093,-846.583251953125,304.152587890625,0.5799529552459717,0.0587633028626441,0.0538766160607337,293.19000244140625,297.1499938964844,293.1499938964844,0.0251585226505994,-1027.00830078125,304.15435791015625,0.6116491556167603,0.0677961707115173,0.0653499811887741,293.1885070800781,297.1499938964844,293.1499938964844,0.0373854301869869,-921.8045043945312,304.1549072265625,0.6512652635574341,0.082640141248703,0.0586531795561313,293.1859436035156,297.1499938964844,293.1499938964844,0.0497696287930011,-1461.10498046875,304.1544189453125,0.6880179047584534,0.0969969183206558,0.0929715409874916,293.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816101074219,0.542829155921936,0.050000000745058,0.2291024923324585,291.1811218261719,291.1499938964844,272.611328125,271.7657470703125,284.3191223144531,293.3236083984375,291.1796875,1.0,0.162508875131607,1.0,1.0,0.997155487537384,1.0,-0.5999679565429688,0.2610431611537933,0.3389247953891754,0.0880584716796875,0.0,0.0,0.1224274188280105,25.81330108642578,25.0,-9.734478950500488,-4139.65966796875,38.61223602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578491210937,304.2073669433594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.2734375,18000.0,0.0,0.0,0.0937523245811462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080082654953002,0.1080124899744987,-4.2243591451551765e-06,0.0,9.51466936385259e-05,0.0,0.0,4.184447288513184,0.0,0.0,0.0,0.2709841430187225,4.0,0.0,1.0
306780,293.1757202148437,297.1499938964844,293.1499938964844,0.0185601469129323,-839.1253051757812,304.1522827148437,0.5778425931930542,0.0582218877971172,0.0533753372728824,293.1889953613281,297.1499938964844,293.1499938964844,0.0245616361498832,-1015.25341796875,304.1539001464844,0.6091083288192749,0.0669919252395629,0.0645704865455627,293.1879577636719,297.1499938964844,293.1499938964844,0.036650713533163,-912.5467529296876,304.15447998046875,0.6490294933319092,0.0817745923995971,0.058035597205162,293.18524169921875,297.1499938964844,293.1499938964844,0.0491326823830604,-1450.14111328125,304.1540222167969,0.6861076951026917,0.0962286740541458,0.0922285765409469,293.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.5428772568702698,0.050000000745058,0.2291007339954376,291.17431640625,291.1499938964844,272.6175842285156,271.76934814453125,284.3186340332031,293.32568359375,291.1729736328125,1.0,0.1621309220790863,1.0,1.0,0.9968339800834656,1.0,-0.596795916557312,0.259792149066925,0.3370037674903869,0.0872177928686142,0.0,0.0,0.1196459680795669,25.774734497070312,25.0,-9.800586700439451,-4115.318359375,38.24043273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3809814453125,304.1737976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.66796875,18000.0,0.0,0.0,0.0926402062177658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067454516887664,0.1067496761679649,-4.22199082095176e-06,0.0,9.401803254149854e-05,0.0,0.0,4.132268905639648,0.0,0.0,0.0,0.2707795798778534,4.0,0.0,1.0
306840,293.1757202148437,297.1499938964844,293.1499938964844,0.0185601469129323,-839.1253051757812,304.1522827148437,0.5778425931930542,0.0582218877971172,0.0533753372728824,293.1889953613281,297.1499938964844,293.1499938964844,0.0245616361498832,-1015.25341796875,304.1539001464844,0.6091083288192749,0.0669919252395629,0.0645704865455627,293.1879577636719,297.1499938964844,293.1499938964844,0.036650713533163,-912.5467529296876,304.15447998046875,0.6490294933319092,0.0817745923995971,0.058035597205162,293.18524169921875,297.1499938964844,293.1499938964844,0.0491326823830604,-1450.14111328125,304.1540222167969,0.6861076951026917,0.0962286740541458,0.0922285765409469,293.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.5428772568702698,0.050000000745058,0.2291007339954376,291.17431640625,291.1499938964844,272.6175842285156,271.76934814453125,284.3186340332031,293.32568359375,291.1729736328125,1.0,0.1621309220790863,1.0,1.0,0.9968339800834656,1.0,-0.596795916557312,0.259792149066925,0.3370037674903869,0.0872177928686142,0.0,0.0,0.1196459680795669,25.774734497070312,25.0,-9.800586700439451,-4115.318359375,38.24043273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3809814453125,304.1737976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.66796875,18000.0,0.0,0.0,0.0926402062177658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067454516887664,0.1067496761679649,-4.22199082095176e-06,0.0,9.401803254149854e-05,0.0,0.0,4.132268905639648,0.0,0.0,0.0,0.2707795798778534,4.0,0.0,1.0
306900,293.1753234863281,297.1499938964844,293.1499938964844,0.0184098090976476,-835.6868286132812,304.1521301269531,0.5768738985061646,0.0579722635447979,0.0531445890665054,293.1883850097656,297.1499938964844,293.1499938964844,0.0242848359048366,-1009.742919921875,304.1536865234375,0.6079105734825134,0.0666151046752929,0.0642058104276657,293.1875915527344,297.1499938964844,293.1499938964844,0.0363037437200546,-908.1649780273438,304.154296875,0.6479841470718384,0.0813654139637947,0.0577440671622753,293.184814453125,297.1499938964844,293.1499938964844,0.0488318838179111,-1444.96826171875,304.1538391113281,0.6852167248725891,0.095866784453392,0.0918790996074676,293.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.171630859375,0.5429096221923828,0.050000000745058,0.2290995270013809,291.17120361328125,291.1499938964844,272.62030029296875,271.7709045410156,284.3178405761719,293.3264465332031,291.16998291015625,1.0,0.1619495004415512,1.0,1.0,0.9966732263565063,1.0,-0.5953105688095093,0.2592160999774933,0.3360944986343384,0.0868035554885864,0.0,0.0,0.1185485273599624,25.75439071655273,25.0,-9.161483764648438,-4105.05810546875,38.06487274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38873291015625,304.1603088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.994140625,18000.0,0.0,0.0,0.0920924246311187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062496602535247,0.1062538847327232,-4.221053131914232e-06,0.0,9.346209844807164e-05,0.0,0.0,4.111800193786621,0.0,0.0,0.0,0.2706991136074066,4.0,0.0,1.0
306960,293.1748962402344,297.1499938964844,293.1499938964844,0.018267473205924,-832.4086303710938,304.1520080566406,0.5759541392326355,0.0577348619699478,0.0529253520071506,293.187744140625,297.1499938964844,293.1499938964844,0.0240203142166137,-1004.43798828125,304.15350341796875,0.6067547798156738,0.0662531703710556,0.063855804502964,293.18719482421875,297.1499938964844,293.1499938964844,0.03596818074584,-903.9190673828124,304.1541442871094,0.6469795107841492,0.0809700265526771,0.0574626140296459,293.1843566894531,297.1499938964844,293.1499938964844,0.0485408045351505,-1439.9635009765625,304.1536560058594,0.6843617558479309,0.0955180153250694,0.0915425270795822,293.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5429453253746033,0.050000000745058,0.2290982007980346,291.1683959960937,291.1499938964844,272.622802734375,271.7723083496094,284.3167724609375,293.3270874023437,291.16729736328125,1.0,0.1617731600999832,1.0,1.0,0.9965145587921144,1.0,-0.5938841104507446,0.2586680650711059,0.335216075181961,0.0863947719335556,0.0,0.0,0.117608904838562,25.733762741088867,25.0,-8.292808532714844,-4095.734619140625,37.89568328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39361572265625,304.148193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.408203125,18000.0,0.0,0.0,0.0915605649352073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058270335197448,0.1058312579989433,-4.220252321829321e-06,0.0,9.292233153246344e-05,0.0,0.0,4.094361782073975,0.0,0.0,0.0,0.2706305384635925,4.0,0.0,1.0
307020,293.1739807128906,297.1499938964844,293.1499938964844,0.0180034153163433,-826.2639770507812,304.1517639160156,0.5742409229278564,0.0572921298444271,0.052517119795084,293.1864013671875,297.1499938964844,293.1499938964844,0.0235236976295709,-994.3687133789062,304.1531677246094,0.6045534610748291,0.065569207072258,0.0631950944662094,293.1862487792969,297.1499938964844,293.1499938964844,0.0353268347680568,-895.7782592773438,304.1538391113281,0.6450750231742859,0.0802158862352371,0.0569264367222785,293.1833190917969,297.1499938964844,293.1499938964844,0.0479840338230133,-1430.3912353515625,304.15338134765625,0.6827453374862671,0.0948558077216148,0.0909040793776512,293.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5430226922035217,0.050000000745058,0.2290953248739242,291.1637268066406,291.1499938964844,272.62701416015625,271.7746276855469,284.3139953613281,293.3280639648437,291.16290283203125,1.0,0.1614354997873306,1.0,1.0,0.9961971640586852,1.0,-0.5911881327629089,0.2576429843902588,0.3335451185703277,0.0856004208326339,0.0,0.0,0.1161045953631401,25.692502975463867,25.0,-6.33270263671875,-4079.10205078125,37.57502746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.394775390625,304.1260681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.48828125,18000.0,0.0,0.0,0.0905689299106597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051554754376411,0.105159692466259,-4.218984486215049e-06,0.0,9.191595017910004e-05,0.0,0.0,4.066676139831543,0.0,0.0,0.0,0.2705216407775879,4.0,0.0,1.0
307080,293.1739807128906,297.1499938964844,293.1499938964844,0.0180034153163433,-826.2639770507812,304.1517639160156,0.5742409229278564,0.0572921298444271,0.052517119795084,293.1864013671875,297.1499938964844,293.1499938964844,0.0235236976295709,-994.3687133789062,304.1531677246094,0.6045534610748291,0.065569207072258,0.0631950944662094,293.1862487792969,297.1499938964844,293.1499938964844,0.0353268347680568,-895.7782592773438,304.1538391113281,0.6450750231742859,0.0802158862352371,0.0569264367222785,293.1833190917969,297.1499938964844,293.1499938964844,0.0479840338230133,-1430.3912353515625,304.15338134765625,0.6827453374862671,0.0948558077216148,0.0909040793776512,293.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5430226922035217,0.050000000745058,0.2290953248739242,291.1637268066406,291.1499938964844,272.62701416015625,271.7746276855469,284.3139953613281,293.3280639648437,291.16290283203125,1.0,0.1614354997873306,1.0,1.0,0.9961971640586852,1.0,-0.5911881327629089,0.2576429843902588,0.3335451185703277,0.0856004208326339,0.0,0.0,0.1161045953631401,25.692502975463867,25.0,-6.33270263671875,-4079.10205078125,37.57502746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.394775390625,304.1260681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.48828125,18000.0,0.0,0.0,0.0905689299106597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051554754376411,0.105159692466259,-4.218984486215049e-06,0.0,9.191595017910004e-05,0.0,0.0,4.066676139831543,0.0,0.0,0.0,0.2705216407775879,4.0,0.0,1.0
307140,293.1729736328125,297.1499938964844,293.1499938964844,0.0177629310637712,-820.5929565429688,304.1515808105469,0.5726717114448547,0.0568866170942783,0.0521438904106617,293.1849975585937,297.1499938964844,293.1499938964844,0.0230653956532478,-984.94140625,304.1528625488281,0.602482259273529,0.0649328455328941,0.0625810995697975,293.18524169921875,297.1499938964844,293.1499938964844,0.0347205214202404,-888.047119140625,304.153564453125,0.6432898640632629,0.0795048251748085,0.056421622633934,293.1822204589844,297.1499938964844,293.1499938964844,0.0474576726555824,-1421.34130859375,304.15313720703125,0.681237518787384,0.0942360833287239,0.0903071984648704,293.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.5431034564971924,0.050000000745058,0.2290923297405243,291.1602783203125,291.1499938964844,272.6302490234375,271.7763671875,284.3106994628906,293.3287048339844,291.15966796875,1.0,0.1611175537109375,1.0,1.0,0.9958798289299012,1.0,-0.5886775255203247,0.2566942274570465,0.3319832980632782,0.0848502591252327,0.0,0.0,0.1149777993559837,25.6522159576416,25.0,-4.539901256561279,-4064.238525390625,37.276214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3849792480469,304.1045837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.845703125,18000.0,0.0,0.0,0.0897047966718673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046578884124755,0.1046621054410934,-4.2180549826298375e-06,0.0,9.103896445594728e-05,0.0,0.0,4.046188831329346,0.0,0.0,0.0,0.2704411745071411,4.0,0.0,1.0
307200,293.1729736328125,297.1499938964844,293.1499938964844,0.0177629310637712,-820.5929565429688,304.1515808105469,0.5726717114448547,0.0568866170942783,0.0521438904106617,293.1849975585937,297.1499938964844,293.1499938964844,0.0230653956532478,-984.94140625,304.1528625488281,0.602482259273529,0.0649328455328941,0.0625810995697975,293.18524169921875,297.1499938964844,293.1499938964844,0.0347205214202404,-888.047119140625,304.153564453125,0.6432898640632629,0.0795048251748085,0.056421622633934,293.1822204589844,297.1499938964844,293.1499938964844,0.0474576726555824,-1421.34130859375,304.15313720703125,0.681237518787384,0.0942360833287239,0.0903071984648704,293.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.5431034564971924,0.050000000745058,0.2290923297405243,291.1602783203125,291.1499938964844,272.6302490234375,271.7763671875,284.3106994628906,293.3287048339844,291.15966796875,1.0,0.1611175537109375,1.0,1.0,0.9958798289299012,1.0,-0.5886775255203247,0.2566942274570465,0.3319832980632782,0.0848502591252327,0.0,0.0,0.1149777993559837,25.6522159576416,25.0,-4.539901256561279,-4064.238525390625,37.276214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3849792480469,304.1045837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.845703125,18000.0,0.0,0.0,0.0897047966718673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046578884124755,0.1046621054410934,-4.2180549826298375e-06,0.0,9.103896445594728e-05,0.0,0.0,4.046188831329346,0.0,0.0,0.0,0.2704411745071411,4.0,0.0,1.0
307260,293.17193603515625,297.1499938964844,293.1499938964844,0.0175424814224243,-815.3297119140625,304.15142822265625,0.5712229609489441,0.0565128549933433,0.0518004074692726,293.1835632324219,297.1499938964844,293.1499938964844,0.022640872746706,-976.0875244140624,304.1526184082031,0.6005247235298157,0.0643384307622909,0.062008149921894,293.18414306640625,297.1499938964844,293.1499938964844,0.0341451987624168,-880.6771850585938,304.1533508300781,0.6416043639183044,0.078831136226654,0.0559439100325107,293.1810607910156,297.1499938964844,293.1499938964844,0.0469591319561004,-1412.770263671875,304.1529235839844,0.6798235177993774,0.0936543494462966,0.089747317135334,293.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.543184220790863,0.050000000745058,0.2290893197059631,291.1578063964844,291.1499938964844,272.632568359375,271.7774963378906,284.3072509765625,293.32916259765625,291.1573486328125,1.0,0.1608185917139053,1.0,1.0,0.995563268661499,1.0,-0.5863288640975952,0.2558035254478454,0.3305253386497497,0.0841578692197799,0.0,0.0,0.114116184413433,25.613670349121094,25.0,-3.1549673080444336,-4050.451171875,36.99727249145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3658752441406,304.0824890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.400390625,18000.0,0.0,0.0,0.0889930427074432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042813882231712,0.104285605251789,-4.217361947667087e-06,0.0,9.0316629211884e-05,0.0,0.0,4.030705451965332,0.0,0.0,0.0,0.2703805267810821,4.0,0.0,1.0
307320,293.17193603515625,297.1499938964844,293.1499938964844,0.0175424814224243,-815.3297119140625,304.15142822265625,0.5712229609489441,0.0565128549933433,0.0518004074692726,293.1835632324219,297.1499938964844,293.1499938964844,0.022640872746706,-976.0875244140624,304.1526184082031,0.6005247235298157,0.0643384307622909,0.062008149921894,293.18414306640625,297.1499938964844,293.1499938964844,0.0341451987624168,-880.6771850585938,304.1533508300781,0.6416043639183044,0.078831136226654,0.0559439100325107,293.1810607910156,297.1499938964844,293.1499938964844,0.0469591319561004,-1412.770263671875,304.1529235839844,0.6798235177993774,0.0936543494462966,0.089747317135334,293.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.543184220790863,0.050000000745058,0.2290893197059631,291.1578063964844,291.1499938964844,272.632568359375,271.7774963378906,284.3072509765625,293.32916259765625,291.1573486328125,1.0,0.1608185917139053,1.0,1.0,0.995563268661499,1.0,-0.5863288640975952,0.2558035254478454,0.3305253386497497,0.0841578692197799,0.0,0.0,0.114116184413433,25.613670349121094,25.0,-3.1549673080444336,-4050.451171875,36.99727249145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3658752441406,304.0824890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.400390625,18000.0,0.0,0.0,0.0889930427074432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042813882231712,0.104285605251789,-4.217361947667087e-06,0.0,9.0316629211884e-05,0.0,0.0,4.030705451965332,0.0,0.0,0.0,0.2703805267810821,4.0,0.0,1.0
307380,293.1709289550781,297.1499938964844,293.1499938964844,0.0173392295837402,-810.422119140625,304.1513061523437,0.5698758363723755,0.0561662465333938,0.0514822527766227,293.18212890625,297.1499938964844,293.1499938964844,0.0222462471574544,-967.7487182617188,304.15240478515625,0.5986669063568115,0.0637809261679649,0.0614711977541446,293.1830444335937,297.1499938964844,293.1499938964844,0.0335975736379623,-873.6298217773438,304.15313720703125,0.6400030255317688,0.0781899094581604,0.0554896518588066,293.17987060546875,297.1499938964844,293.1499938964844,0.0464863739907741,-1404.6444091796875,304.1527404785156,0.6784915924072266,0.0931066200137138,0.0892204344272613,293.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5432631373405457,0.050000000745058,0.2290863841772079,291.1560363769531,291.1499938964844,272.6340026855469,271.7781066894531,284.3039245605469,293.3294677734375,291.1557006835937,1.0,0.1605374068021774,1.0,1.0,0.9952467083930968,1.0,-0.584121584892273,0.2549570500850677,0.3291645348072052,0.0835302248597145,0.0,0.0,0.1134401485323906,25.57723617553711,25.0,-2.1668248176574707,-4037.421875,36.73620223999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399658203125,304.0596008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.087890625,18000.0,0.0,0.0,0.0884409397840499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039888635277748,0.1039930805563926,-4.216831257508602e-06,0.0,8.975631499197334e-05,0.0,0.0,4.018689155578613,0.0,0.0,0.0,0.2703335583209991,4.0,0.0,1.0
307440,293.1709289550781,297.1499938964844,293.1499938964844,0.0173392295837402,-810.422119140625,304.1513061523437,0.5698758363723755,0.0561662465333938,0.0514822527766227,293.18212890625,297.1499938964844,293.1499938964844,0.0222462471574544,-967.7487182617188,304.15240478515625,0.5986669063568115,0.0637809261679649,0.0614711977541446,293.1830444335937,297.1499938964844,293.1499938964844,0.0335975736379623,-873.6298217773438,304.15313720703125,0.6400030255317688,0.0781899094581604,0.0554896518588066,293.17987060546875,297.1499938964844,293.1499938964844,0.0464863739907741,-1404.6444091796875,304.1527404785156,0.6784915924072266,0.0931066200137138,0.0892204344272613,293.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5432631373405457,0.050000000745058,0.2290863841772079,291.1560363769531,291.1499938964844,272.6340026855469,271.7781066894531,284.3039245605469,293.3294677734375,291.1557006835937,1.0,0.1605374068021774,1.0,1.0,0.9952467083930968,1.0,-0.584121584892273,0.2549570500850677,0.3291645348072052,0.0835302248597145,0.0,0.0,0.1134401485323906,25.57723617553711,25.0,-2.1668248176574707,-4037.421875,36.73620223999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399658203125,304.0596008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.087890625,18000.0,0.0,0.0,0.0884409397840499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039888635277748,0.1039930805563926,-4.216831257508602e-06,0.0,8.975631499197334e-05,0.0,0.0,4.018689155578613,0.0,0.0,0.0,0.2703335583209991,4.0,0.0,1.0
307500,293.17041015625,297.1499938964844,293.1499938964844,0.0172434244304895,-808.0905151367188,304.1512451171875,0.5692362785339355,0.0560021251440048,0.0513317212462425,293.181396484375,297.1499938964844,293.1499938964844,0.022059254348278,-963.7597045898438,304.1523132324219,0.597772479057312,0.0635148957371711,0.0612151101231575,293.1824951171875,297.1499938964844,293.1499938964844,0.0333334393799304,-870.2189331054688,304.1530456542969,0.6392304301261902,0.0778804123401641,0.055270530283451,293.1792907714844,297.1499938964844,293.1499938964844,0.0462592653930187,-1400.741943359375,304.15264892578125,0.677854061126709,0.0928446725010871,0.0889685302972793,293.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.5433014631271362,0.050000000745058,0.2290849685668945,291.15533447265625,291.1499938964844,272.6343994140625,271.7781982421875,284.30230712890625,293.3295593261719,291.15509033203125,1.0,0.1604031771421432,1.0,1.0,0.9950883984565736,1.0,-0.5830665826797485,0.254548043012619,0.3285185694694519,0.0832408592104911,0.0,0.0,0.1131544262170791,25.559871673583984,25.0,-1.790621280670166,-4031.16259765625,36.61190414428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3252258300781,304.04803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.96875,18000.0,0.0,0.0,0.0882243663072586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038662269711494,0.1038704439997673,-4.216611614538124e-06,0.0,8.953651558840647e-05,0.0,0.0,4.013655185699463,0.0,0.0,0.0,0.270313948392868,4.0,0.0,1.0
307560,293.1698913574219,297.1499938964844,293.1499938964844,0.0171511061489582,-805.8325805664062,304.15118408203125,0.5686169266700745,0.0558435060083866,0.0511862821877002,293.1806945800781,297.1499938964844,293.1499938964844,0.0218785218894481,-959.880859375,304.1522216796875,0.5968988537788391,0.0632565841078758,0.0609665103256702,293.18194580078125,297.1499938964844,293.1499938964844,0.0330752357840538,-866.8768920898438,304.1529541015625,0.6384745240211487,0.0775776281952858,0.0550562292337417,293.1787109375,297.1499938964844,293.1499938964844,0.0460379347205162,-1396.939453125,304.1525573730469,0.6772336959838867,0.0925900340080261,0.0887236893177032,293.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5433388948440552,0.050000000745058,0.2290835678577423,291.15478515625,291.1499938964844,272.63458251953125,271.7781982421875,284.30078125,293.32965087890625,291.154541015625,1.0,0.1602728813886642,1.0,1.0,0.9949281811714172,1.0,-0.5820410251617432,0.254147469997406,0.3278935551643371,0.0829667448997497,0.0,0.0,0.1128950044512748,25.543067932128903,25.0,-1.4717832803726196,-4025.06884765625,36.49141693115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30975341796875,304.0364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.869140625,18000.0,0.0,0.0,0.0880447179079055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037555485963821,0.103759765625,-4.216415163682541e-06,0.0,8.935419464251027e-05,0.0,0.0,4.009114742279053,0.0,0.0,0.0,0.2702962756156921,4.0,0.0,1.0
307620,293.1689147949219,297.1499938964844,293.1499938964844,0.016976336017251,-801.5279541015625,304.15106201171875,0.5674326419830322,0.0555417798459529,0.0509098283946514,293.1792907714844,297.1499938964844,293.1499938964844,0.0215349905192852,-952.44287109375,304.1520690917969,0.5952094197273254,0.0627621039748191,0.0604908093810081,293.18084716796875,297.1499938964844,293.1499938964844,0.032576035708189,-860.3932495117188,304.1528015136719,0.637007474899292,0.076991319656372,0.0546414330601692,293.1775207519531,297.1499938964844,293.1499938964844,0.0456123650074005,-1389.63037109375,304.1524353027344,0.6760402917861938,0.09210205078125,0.0882545560598373,293.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.5434084534645081,0.050000000745058,0.2290809899568557,291.1539001464844,291.1499938964844,272.63433837890625,271.7778015136719,284.29742431640625,293.3298034667969,291.1537475585937,1.0,0.1600237786769867,1.0,1.0,0.99460768699646,1.0,-0.5800744295120239,0.2533855736255646,0.3266888260841369,0.0824284628033638,0.0,0.0,0.1124380305409431,25.51114082336425,25.0,-1.0147348642349243,-4013.482421875,36.26142120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27783203125,304.0138244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.71875,18000.0,0.0,0.0,0.0877897813916206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035623177886009,0.1035665348172187,-4.216077741148183e-06,0.0,8.909546886570752e-05,0.0,0.0,4.001194000244141,0.0,0.0,0.0,0.270265519618988,4.0,0.0,1.0
307680,293.1689147949219,297.1499938964844,293.1499938964844,0.016976336017251,-801.5279541015625,304.15106201171875,0.5674326419830322,0.0555417798459529,0.0509098283946514,293.1792907714844,297.1499938964844,293.1499938964844,0.0215349905192852,-952.44287109375,304.1520690917969,0.5952094197273254,0.0627621039748191,0.0604908093810081,293.18084716796875,297.1499938964844,293.1499938964844,0.032576035708189,-860.3932495117188,304.1528015136719,0.637007474899292,0.076991319656372,0.0546414330601692,293.1775207519531,297.1499938964844,293.1499938964844,0.0456123650074005,-1389.63037109375,304.1524353027344,0.6760402917861938,0.09210205078125,0.0882545560598373,293.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.5434084534645081,0.050000000745058,0.2290809899568557,291.1539001464844,291.1499938964844,272.63433837890625,271.7778015136719,284.29742431640625,293.3298034667969,291.1537475585937,1.0,0.1600237786769867,1.0,1.0,0.99460768699646,1.0,-0.5800744295120239,0.2533855736255646,0.3266888260841369,0.0824284628033638,0.0,0.0,0.1124380305409431,25.51114082336425,25.0,-1.0147348642349243,-4013.482421875,36.26142120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27783203125,304.0138244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.71875,18000.0,0.0,0.0,0.0877897813916206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035623177886009,0.1035665348172187,-4.216077741148183e-06,0.0,8.909546886570752e-05,0.0,0.0,4.001194000244141,0.0,0.0,0.0,0.270265519618988,4.0,0.0,1.0
307740,293.1679382324219,297.1499938964844,293.1499938964844,0.0168136376887559,-797.4854125976562,304.1510009765625,0.5663257837295532,0.055259384214878,0.0506509877741336,293.1779479980469,297.1499938964844,293.1499938964844,0.0212134439498186,-945.4017333984376,304.15191650390625,0.5936020612716675,0.0622946508228778,0.0600414387881755,293.1797790527344,297.1499938964844,293.1499938964844,0.032098077237606,-854.1565551757812,304.1526794433594,0.635603129863739,0.0764280781149864,0.0542433522641658,293.1763610839844,297.1499938964844,293.1499938964844,0.0452085249125957,-1382.6978759765625,304.1522827148437,0.6749168634414673,0.0916404724121093,0.0878110080957412,293.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.5434812307357788,0.050000000745058,0.2290782779455185,291.1532592773437,291.1499938964844,272.6333312988281,271.77691650390625,284.2953796386719,293.32989501953125,291.1531982421875,1.0,0.1597890555858612,1.0,1.0,0.9942871928215028,1.0,-0.5782111883163452,0.2526068687438965,0.3256042897701263,0.0820468366146087,0.0,0.0,0.112047366797924,25.48146629333496,25.0,-0.5080522298812866,-4002.461669921875,36.04497146606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.246337890625,303.9928894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.607421875,18000.0,0.0,0.0,0.0876572877168655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033987924456596,0.1034030020236969,-4.215796252537984e-06,0.0,8.896100189303979e-05,0.0,0.0,3.99449634552002,0.0,0.0,0.0,0.2702396214008331,4.0,0.0,1.0
307800,293.1679382324219,297.1499938964844,293.1499938964844,0.0168136376887559,-797.4854125976562,304.1510009765625,0.5663257837295532,0.055259384214878,0.0506509877741336,293.1779479980469,297.1499938964844,293.1499938964844,0.0212134439498186,-945.4017333984376,304.15191650390625,0.5936020612716675,0.0622946508228778,0.0600414387881755,293.1797790527344,297.1499938964844,293.1499938964844,0.032098077237606,-854.1565551757812,304.1526794433594,0.635603129863739,0.0764280781149864,0.0542433522641658,293.1763610839844,297.1499938964844,293.1499938964844,0.0452085249125957,-1382.6978759765625,304.1522827148437,0.6749168634414673,0.0916404724121093,0.0878110080957412,293.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.5434812307357788,0.050000000745058,0.2290782779455185,291.1532592773437,291.1499938964844,272.6333312988281,271.77691650390625,284.2953796386719,293.32989501953125,291.1531982421875,1.0,0.1597890555858612,1.0,1.0,0.9942871928215028,1.0,-0.5782111883163452,0.2526068687438965,0.3256042897701263,0.0820468366146087,0.0,0.0,0.112047366797924,25.48146629333496,25.0,-0.5080522298812866,-4002.461669921875,36.04497146606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.246337890625,303.9928894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.607421875,18000.0,0.0,0.0,0.0876572877168655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033987924456596,0.1034030020236969,-4.215796252537984e-06,0.0,8.896100189303979e-05,0.0,0.0,3.99449634552002,0.0,0.0,0.0,0.2702396214008331,4.0,0.0,1.0
307860,293.1669921875,297.1499938964844,293.1499938964844,0.0166617967188358,-793.6724853515625,304.1509094238281,0.5652969479560852,0.054996557533741,0.0504097379744052,293.1766357421875,297.1499938964844,293.1499938964844,0.020910358056426,-938.682861328125,304.1517639160156,0.592070460319519,0.0618521645665168,0.0596160665154457,293.1787109375,297.1499938964844,293.1499938964844,0.0316369980573654,-848.1050415039062,304.1525573730469,0.6342539191246033,0.0758858695626258,0.0538602247834205,293.1752319335937,297.1499938964844,293.1499938964844,0.0448220893740654,-1376.0589599609375,304.15216064453125,0.6738585233688354,0.0912038460373878,0.0873912796378135,293.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.5435565114021301,0.050000000745058,0.229075476527214,291.15338134765625,291.1499938964844,272.631591796875,271.775634765625,284.29547119140625,293.3299865722656,291.1534729003906,1.0,0.1595677435398101,1.0,1.0,0.9939643740653992,1.0,-0.5764442682266235,0.2518145442008972,0.3246297240257263,0.0818064883351326,0.0,0.0,0.1116015911102294,25.45389747619629,25.0,0.5292211174964905,-3991.746337890625,35.841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2172241210937,303.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.650390625,18000.0,0.0,0.0,0.0876226872205734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032309979200363,0.1032352149486541,-4.215542958263541e-06,0.0,8.892588812159374e-05,0.0,0.0,3.987658739089966,0.0,0.0,0.0,0.2702135443687439,4.0,0.0,1.0
307920,293.1669921875,297.1499938964844,293.1499938964844,0.0166617967188358,-793.6724853515625,304.1509094238281,0.5652969479560852,0.054996557533741,0.0504097379744052,293.1766357421875,297.1499938964844,293.1499938964844,0.020910358056426,-938.682861328125,304.1517639160156,0.592070460319519,0.0618521645665168,0.0596160665154457,293.1787109375,297.1499938964844,293.1499938964844,0.0316369980573654,-848.1050415039062,304.1525573730469,0.6342539191246033,0.0758858695626258,0.0538602247834205,293.1752319335937,297.1499938964844,293.1499938964844,0.0448220893740654,-1376.0589599609375,304.15216064453125,0.6738585233688354,0.0912038460373878,0.0873912796378135,293.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.5435565114021301,0.050000000745058,0.229075476527214,291.15338134765625,291.1499938964844,272.631591796875,271.775634765625,284.29547119140625,293.3299865722656,291.1534729003906,1.0,0.1595677435398101,1.0,1.0,0.9939643740653992,1.0,-0.5764442682266235,0.2518145442008972,0.3246297240257263,0.0818064883351326,0.0,0.0,0.1116015911102294,25.45389747619629,25.0,0.5292211174964905,-3991.746337890625,35.841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2172241210937,303.9740295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.650390625,18000.0,0.0,0.0,0.0876226872205734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032309979200363,0.1032352149486541,-4.215542958263541e-06,0.0,8.892588812159374e-05,0.0,0.0,3.987658739089966,0.0,0.0,0.0,0.2702135443687439,4.0,0.0,1.0
307980,293.16607666015625,297.1499938964844,293.1499938964844,0.0165201909840106,-790.0833740234375,304.1508483886719,0.5643312335014343,0.0547506585717201,0.0501845404505729,293.1753845214844,297.1499938964844,293.1499938964844,0.0206251218914985,-932.2874145507812,304.15167236328125,0.5906037092208862,0.0614330284297466,0.0592133663594722,293.1777038574219,297.1499938964844,293.1499938964844,0.0311930049210786,-842.2457275390625,304.1524353027344,0.6329487562179565,0.0753634497523307,0.0534912310540676,293.1741027832031,297.1499938964844,293.1499938964844,0.0444539636373519,-1369.7325439453125,304.1520690917969,0.6728543639183044,0.0907910540699958,0.0869945660233497,293.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.543626070022583,0.050000000745058,0.2290728837251663,291.1540222167969,291.1499938964844,272.6291198730469,271.7739562988281,284.2952575683594,293.3300476074219,291.1541748046875,1.0,0.1593590825796127,1.0,1.0,0.9936415553092957,1.0,-0.5747687220573425,0.2510594725608825,0.3237092494964599,0.0815880298614502,0.0,0.0,0.1110212430357933,25.42828369140625,25.0,0.9998555183410645,-3981.0556640625,35.64893341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.192138671875,303.9547424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.828125,18000.0,0.0,0.0,0.0876576453447341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1030109897255897,0.103015199303627,-4.215238277538447e-06,0.0,8.89613656909205e-05,0.0,0.0,3.9787209033966064,0.0,0.0,0.0,0.2701801359653473,4.0,0.0,1.0
308040,293.16607666015625,297.1499938964844,293.1499938964844,0.0165201909840106,-790.0833740234375,304.1508483886719,0.5643312335014343,0.0547506585717201,0.0501845404505729,293.1753845214844,297.1499938964844,293.1499938964844,0.0206251218914985,-932.2874145507812,304.15167236328125,0.5906037092208862,0.0614330284297466,0.0592133663594722,293.1777038574219,297.1499938964844,293.1499938964844,0.0311930049210786,-842.2457275390625,304.1524353027344,0.6329487562179565,0.0753634497523307,0.0534912310540676,293.1741027832031,297.1499938964844,293.1499938964844,0.0444539636373519,-1369.7325439453125,304.1520690917969,0.6728543639183044,0.0907910540699958,0.0869945660233497,293.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.543626070022583,0.050000000745058,0.2290728837251663,291.1540222167969,291.1499938964844,272.6291198730469,271.7739562988281,284.2952575683594,293.3300476074219,291.1541748046875,1.0,0.1593590825796127,1.0,1.0,0.9936415553092957,1.0,-0.5747687220573425,0.2510594725608825,0.3237092494964599,0.0815880298614502,0.0,0.0,0.1110212430357933,25.42828369140625,25.0,0.9998555183410645,-3981.0556640625,35.64893341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.192138671875,303.9547424316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.828125,18000.0,0.0,0.0,0.0876576453447341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1030109897255897,0.103015199303627,-4.215238277538447e-06,0.0,8.89613656909205e-05,0.0,0.0,3.9787209033966064,0.0,0.0,0.0,0.2701801359653473,4.0,0.0,1.0
308100,293.1656494140625,297.1499938964844,293.1499938964844,0.0164529625326395,-788.3699340820312,304.1508178710937,0.5638697743415833,0.0546334348618984,0.0500772036612033,293.1747741699219,297.1499938964844,293.1499938964844,0.0204889923334121,-929.2117309570312,304.151611328125,0.5898939371109009,0.0612315945327281,0.0590198822319507,293.1772155761719,297.1499938964844,293.1499938964844,0.0309776086360216,-839.3926391601562,304.1523742675781,0.6323121190071106,0.0751092210412025,0.0533117093145847,293.1735534667969,297.1499938964844,293.1499938964844,0.0442771166563034,-1366.6942138671875,304.1520080566406,0.6723723411560059,0.0905931144952774,0.0868043377995491,293.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15435791015625,0.5436595678329468,0.050000000745058,0.229071632027626,291.1543884277344,291.1499938964844,272.6276550292969,271.77294921875,284.2952575683594,293.330078125,291.154541015625,1.0,0.1592592000961303,1.0,1.0,0.993480145931244,1.0,-0.5739624500274658,0.2506893277168274,0.3232731223106384,0.0814984589815139,0.0,0.0,0.1106906607747078,25.41618537902832,25.0,1.1058872938156128,-3975.77734375,35.55695343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1814880371094,303.9453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91015625,18000.0,0.0,0.0,0.0876916125416755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028840914368629,0.1028883084654808,-4.215058197587496e-06,0.0,8.89958391780965e-05,0.0,0.0,3.973562479019165,0.0,0.0,0.0,0.2701607942581177,4.0,0.0,1.0
308160,293.16522216796875,297.1499938964844,293.1499938964844,0.0163879338651895,-786.7067260742188,304.1507873535156,0.5634216666221619,0.0545197650790214,0.0499731190502643,293.1741638183594,297.1499938964844,293.1499938964844,0.0203568525612354,-926.21142578125,304.15155029296875,0.5891987681388855,0.0610352046787738,0.0588312521576881,293.1767272949219,297.1499938964844,293.1499938964844,0.0307663418352603,-836.5872802734375,304.15234375,0.6316854357719421,0.0748593509197235,0.0531352758407592,293.17303466796875,297.1499938964844,293.1499938964844,0.0441048070788383,-1363.7342529296875,304.1519470214844,0.6719030141830444,0.0904004871845245,0.0866191983222961,293.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.543692409992218,0.050000000745058,0.2290704101324081,291.15478515625,291.1499938964844,272.6260070800781,271.7718811035156,284.2953491210937,293.3301086425781,291.1549377441406,1.0,0.1591620445251464,1.0,1.0,0.9933160543441772,1.0,-0.5731757879257202,0.2503237426280975,0.3228520452976227,0.0814213827252388,0.0,0.0,0.1103327497839927,25.404523849487305,25.0,1.1738524436950684,-3970.56298828125,35.467498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1722106933594,303.9361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.990234375,18000.0,0.0,0.0,0.0877315998077392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027467176318168,0.1027509346604347,-4.214861291984562e-06,0.0,8.90364171937108e-05,0.0,0.0,3.967977523803711,0.0,0.0,0.0,0.2701398134231567,4.0,0.0,1.0
