time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
308220,293.16436767578125,297.1499938964844,293.1499938964844,0.0162644162774086,-783.5315551757812,304.1507263183594,0.5625656843185425,0.0543030798435211,0.0497746616601944,293.1730041503906,297.1499938964844,293.1499938964844,0.0201043151319026,-920.4362182617188,304.1514587402344,0.587852954864502,0.0606573931872844,0.0584684126079082,293.1758117675781,297.1499938964844,293.1499938964844,0.0303561594337224,-831.1201171875,304.1522521972656,0.6304612159729004,0.0743725970387458,0.0527916327118873,293.1719665527344,297.1499938964844,293.1499938964844,0.0437739491462707,-1358.0523681640625,304.15185546875,0.6710025668144226,0.0900312066078186,0.0862642154097557,293.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.5437557697296143,0.050000000745058,0.2290680557489395,291.1556091308594,291.1499938964844,272.62225341796875,271.7694702148437,284.29571533203125,293.3301696777344,291.15576171875,1.0,0.1589758247137069,1.0,1.0,0.9929879307746888,1.0,-0.5716609358787537,0.249607503414154,0.3220534026622772,0.0813009887933731,0.0,0.0,0.1095300018787384,25.382442474365234,25.0,1.220966100692749,-3960.328125,35.2960319519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.157958984375,303.9186706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.154296875,18000.0,0.0,0.0,0.0878167524933815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024380773305893,0.1024422943592071,-4.214415639580693e-06,0.0,8.912284101825207e-05,0.0,0.0,3.955429553985596,0.0,0.0,0.0,0.270092636346817,4.0,0.0,1.0
308280,293.16436767578125,297.1499938964844,293.1499938964844,0.0162644162774086,-783.5315551757812,304.1507263183594,0.5625656843185425,0.0543030798435211,0.0497746616601944,293.1730041503906,297.1499938964844,293.1499938964844,0.0201043151319026,-920.4362182617188,304.1514587402344,0.587852954864502,0.0606573931872844,0.0584684126079082,293.1758117675781,297.1499938964844,293.1499938964844,0.0303561594337224,-831.1201171875,304.1522521972656,0.6304612159729004,0.0743725970387458,0.0527916327118873,293.1719665527344,297.1499938964844,293.1499938964844,0.0437739491462707,-1358.0523681640625,304.15185546875,0.6710025668144226,0.0900312066078186,0.0862642154097557,293.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.5437557697296143,0.050000000745058,0.2290680557489395,291.1556091308594,291.1499938964844,272.62225341796875,271.7694702148437,284.29571533203125,293.3301696777344,291.15576171875,1.0,0.1589758247137069,1.0,1.0,0.9929879307746888,1.0,-0.5716609358787537,0.249607503414154,0.3220534026622772,0.0813009887933731,0.0,0.0,0.1095300018787384,25.382442474365234,25.0,1.220966100692749,-3960.328125,35.2960319519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.157958984375,303.9186706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.154296875,18000.0,0.0,0.0,0.0878167524933815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024380773305893,0.1024422943592071,-4.214415639580693e-06,0.0,8.912284101825207e-05,0.0,0.0,3.955429553985596,0.0,0.0,0.0,0.270092636346817,4.0,0.0,1.0
308340,293.1636047363281,297.1499938964844,293.1499938964844,0.0161490775644779,-780.5484008789062,304.1506652832031,0.5617600083351135,0.0540996938943862,0.0495883226394653,293.1719055175781,297.1499938964844,293.1499938964844,0.0198662988841533,-914.943115234375,304.1513671875,0.5865622758865356,0.0602980703115463,0.0581233613193035,293.1748962402344,297.1499938964844,293.1499938964844,0.0299616176635026,-825.835205078125,304.15216064453125,0.6292724609375,0.0739019811153411,0.0524594336748123,293.17095947265625,297.1499938964844,293.1499938964844,0.0434606969356536,-1352.675048828125,304.1517639160156,0.670150101184845,0.0896820053458213,0.0859284400939941,293.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5438162684440613,0.050000000745058,0.2290658056735992,291.1564025878906,291.1499938964844,272.6178894042969,271.7667541503906,284.2962341308594,293.3302307128906,291.1565856933594,1.0,0.1587994992733001,1.0,1.0,0.9926598072052002,1.0,-0.5702188611030579,0.2489131242036819,0.3213057518005371,0.0812152996659278,0.0,0.0,0.1086197197437286,25.3618392944336,25.0,1.1607846021652222,-3950.361083984375,35.133724212646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1493225097656,303.9022827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3125,18000.0,0.0,0.0,0.0878906622529029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020867377519607,0.102090947329998,-4.213902229821542e-06,0.0,8.919784886529669e-05,0.0,0.0,3.941145658493042,0.0,0.0,0.0,0.2700388729572296,4.0,0.0,1.0
308400,293.1636047363281,297.1499938964844,293.1499938964844,0.0161490775644779,-780.5484008789062,304.1506652832031,0.5617600083351135,0.0540996938943862,0.0495883226394653,293.1719055175781,297.1499938964844,293.1499938964844,0.0198662988841533,-914.943115234375,304.1513671875,0.5865622758865356,0.0602980703115463,0.0581233613193035,293.1748962402344,297.1499938964844,293.1499938964844,0.0299616176635026,-825.835205078125,304.15216064453125,0.6292724609375,0.0739019811153411,0.0524594336748123,293.17095947265625,297.1499938964844,293.1499938964844,0.0434606969356536,-1352.675048828125,304.1517639160156,0.670150101184845,0.0896820053458213,0.0859284400939941,293.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5438162684440613,0.050000000745058,0.2290658056735992,291.1564025878906,291.1499938964844,272.6178894042969,271.7667541503906,284.2962341308594,293.3302307128906,291.1565856933594,1.0,0.1587994992733001,1.0,1.0,0.9926598072052002,1.0,-0.5702188611030579,0.2489131242036819,0.3213057518005371,0.0812152996659278,0.0,0.0,0.1086197197437286,25.3618392944336,25.0,1.1607846021652222,-3950.361083984375,35.133724212646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1493225097656,303.9022827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3125,18000.0,0.0,0.0,0.0878906622529029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020867377519607,0.102090947329998,-4.213902229821542e-06,0.0,8.919784886529669e-05,0.0,0.0,3.941145658493042,0.0,0.0,0.0,0.2700388729572296,4.0,0.0,1.0
308460,293.162841796875,297.1499938964844,293.1499938964844,0.0160417091101408,-777.75634765625,304.150634765625,0.5610030889511108,0.0539092533290386,0.0494137406349182,293.1708679199219,297.1499938964844,293.1499938964844,0.0196421090513467,-909.724853515625,304.1512756347656,0.5853248834609985,0.0599564090371131,0.0577952899038791,293.1740417480469,297.1499938964844,293.1499938964844,0.0295992530882358,-820.72802734375,304.15203857421875,0.6281170845031738,0.0734469816088676,0.0521382801234722,293.1699523925781,297.1499938964844,293.1499938964844,0.0431650802493095,-1347.6031494140625,304.15167236328125,0.6693441867828369,0.089352436363697,0.0856114104390144,293.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.5438734889030457,0.050000000745058,0.2290636748075485,291.1571350097656,291.1499938964844,272.6130065917969,271.7637634277344,284.29669189453125,293.330322265625,291.15728759765625,1.0,0.1586325168609619,1.0,1.0,0.9923283457756042,1.0,-0.5688471794128418,0.2482458353042602,0.3206013739109039,0.0811500623822212,0.0,0.0,0.1076175048947334,25.342559814453125,25.0,0.9902049899101256,-3940.71240234375,34.98011779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1459350585937,303.8868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.44921875,18000.0,0.0,0.0,0.0879352465271949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101698063313961,0.1017022728919982,-4.213326064927969e-06,0.0,8.92430980456993e-05,0.0,0.0,3.9253430366516113,0.0,0.0,0.0,0.2699792981147766,4.0,0.0,1.0
308520,293.162841796875,297.1499938964844,293.1499938964844,0.0160417091101408,-777.75634765625,304.150634765625,0.5610030889511108,0.0539092533290386,0.0494137406349182,293.1708679199219,297.1499938964844,293.1499938964844,0.0196421090513467,-909.724853515625,304.1512756347656,0.5853248834609985,0.0599564090371131,0.0577952899038791,293.1740417480469,297.1499938964844,293.1499938964844,0.0295992530882358,-820.72802734375,304.15203857421875,0.6281170845031738,0.0734469816088676,0.0521382801234722,293.1699523925781,297.1499938964844,293.1499938964844,0.0431650802493095,-1347.6031494140625,304.15167236328125,0.6693441867828369,0.089352436363697,0.0856114104390144,293.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571044921875,0.5438734889030457,0.050000000745058,0.2290636748075485,291.1571350097656,291.1499938964844,272.6130065917969,271.7637634277344,284.29669189453125,293.330322265625,291.15728759765625,1.0,0.1586325168609619,1.0,1.0,0.9923283457756042,1.0,-0.5688471794128418,0.2482458353042602,0.3206013739109039,0.0811500623822212,0.0,0.0,0.1076175048947334,25.342559814453125,25.0,0.9902049899101256,-3940.71240234375,34.98011779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1459350585937,303.8868713378906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.44921875,18000.0,0.0,0.0,0.0879352465271949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101698063313961,0.1017022728919982,-4.213326064927969e-06,0.0,8.92430980456993e-05,0.0,0.0,3.9253430366516113,0.0,0.0,0.0,0.2699792981147766,4.0,0.0,1.0
308580,293.162109375,297.1499938964844,293.1499938964844,0.0159421972930431,-775.1570434570312,304.15057373046875,0.5602940917015076,0.053731545805931,0.0492507182061672,293.1698608398437,297.1499938964844,293.1499938964844,0.0194311719387769,-904.776123046875,304.1512145996094,0.5841390490531921,0.0596317015588283,0.0574835129082202,293.1732177734375,297.1499938964844,293.1499938964844,0.0291731283068656,-815.8491821289062,304.1520690917969,0.6269930005073547,0.0730070546269416,0.051827847957611,293.16900634765625,297.1499938964844,293.1499938964844,0.0428872816264629,-1342.840576171875,304.1515808105469,0.668583869934082,0.0890422090888023,0.0853128358721733,293.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5439269542694092,0.050000000745058,0.2290616780519485,291.15771484375,291.1499938964844,272.6075744628906,271.760498046875,284.2968444824219,293.33038330078125,291.1578063964844,1.0,0.1584744453430175,1.0,1.0,0.9919968843460084,1.0,-0.567544162273407,0.2476110905408859,0.3199330270290375,0.0810908824205398,0.0,0.0,0.1065496876835823,25.32447052001953,25.0,0.7125965356826782,-3931.459228515625,34.8348274230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1471862792969,303.8724365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.544921875,18000.0,0.0,0.0,0.0879374742507934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012817397713661,0.1012859567999839,-4.212698513583746e-06,0.0,8.924536086851731e-05,0.0,0.0,3.908415079116821,0.0,0.0,0.0,0.269915372133255,4.0,0.0,1.0
308640,293.162109375,297.1499938964844,293.1499938964844,0.0159421972930431,-775.1570434570312,304.15057373046875,0.5602940917015076,0.053731545805931,0.0492507182061672,293.1698608398437,297.1499938964844,293.1499938964844,0.0194311719387769,-904.776123046875,304.1512145996094,0.5841390490531921,0.0596317015588283,0.0574835129082202,293.1732177734375,297.1499938964844,293.1499938964844,0.0291731283068656,-815.8491821289062,304.1520690917969,0.6269930005073547,0.0730070546269416,0.051827847957611,293.16900634765625,297.1499938964844,293.1499938964844,0.0428872816264629,-1342.840576171875,304.1515808105469,0.668583869934082,0.0890422090888023,0.0853128358721733,293.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5439269542694092,0.050000000745058,0.2290616780519485,291.15771484375,291.1499938964844,272.6075744628906,271.760498046875,284.2968444824219,293.33038330078125,291.1578063964844,1.0,0.1584744453430175,1.0,1.0,0.9919968843460084,1.0,-0.567544162273407,0.2476110905408859,0.3199330270290375,0.0810908824205398,0.0,0.0,0.1065496876835823,25.32447052001953,25.0,0.7125965356826782,-3931.459228515625,34.8348274230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1471862792969,303.8724365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.544921875,18000.0,0.0,0.0,0.0879374742507934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012817397713661,0.1012859567999839,-4.212698513583746e-06,0.0,8.924536086851731e-05,0.0,0.0,3.908415079116821,0.0,0.0,0.0,0.269915372133255,4.0,0.0,1.0
308700,293.1617431640625,297.1499938964844,293.1499938964844,0.0158952977508306,-773.9285278320312,304.15057373046875,0.5599568486213684,0.0536473095417022,0.049173392355442,293.1693725585937,297.1499938964844,293.1499938964844,0.0193304065614938,-902.39892578125,304.15118408203125,0.5835644006729126,0.0594753511250019,0.0573333986103534,293.1727905273437,297.1499938964844,293.1499938964844,0.0286254473030567,-813.3895263671875,304.1526794433594,0.6264404654502869,0.0727916955947876,0.051676120609045,293.16851806640625,297.1499938964844,293.1499938964844,0.0427549593150615,-1340.573486328125,304.1515197753906,0.6682199835777283,0.0888941064476966,0.0851702243089675,293.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.5439521670341492,0.050000000745058,0.2290607541799545,291.15789794921875,291.1499938964844,272.60467529296875,271.7587585449219,284.2967529296875,293.3304138183594,291.157958984375,1.0,0.1583985239267349,1.0,1.0,0.991831123828888,1.0,-0.566916823387146,0.2473069429397583,0.3196099102497101,0.0810596346855163,0.0,0.0,0.1060025170445442,25.31583595275879,25.0,0.5404147505760193,-3927.00634765625,34.765106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1492614746094,303.86553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.57421875,18000.0,0.0,0.0,0.0879205167293548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1010675355792045,0.1010717451572418,-4.212371550238458e-06,0.0,8.922814595280215e-05,0.0,0.0,3.899704933166504,0.0,0.0,0.0,0.2698824107646942,4.0,0.0,1.0
308760,293.1614074707031,297.1499938964844,293.1499938964844,0.0158503931015729,-772.75048828125,304.1505432128906,0.5596318244934082,0.0535663142800331,0.049099002033472,293.1689147949219,297.1499938964844,293.1499938964844,0.0192328374832868,-900.0892333984375,304.151123046875,0.5830025672912598,0.0593231432139873,0.0571872517466545,293.17242431640625,297.1499938964844,293.1499938964844,0.0284687113016843,-811.082275390625,304.1524658203125,0.6258952617645264,0.0725806057453155,0.0515269860625267,293.1680603027344,297.1499938964844,293.1499938964844,0.0426273047924041,-1338.3876953125,304.1514892578125,0.6678676605224609,0.0887509286403656,0.0850323140621185,293.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5439762473106384,0.050000000745058,0.2290598452091217,291.15802001953125,291.1499938964844,272.6016845703125,271.7569885253906,284.2965087890625,293.3304748535156,291.1580505371094,1.0,0.1583247482776641,1.0,1.0,0.9916638135910034,1.0,-0.5663065910339355,0.2470127046108245,0.3192939162254333,0.0810259282588958,0.0,0.0,0.1054531633853912,25.30746078491211,25.0,0.3523639440536499,-3922.69384765625,34.69739532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.152099609375,303.8589172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.58984375,18000.0,0.0,0.0,0.0878900811076164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1008518189191818,0.100856028497219,-4.21203912992496e-06,0.0,8.919725951272994e-05,0.0,0.0,3.890932321548462,0.0,0.0,0.0,0.2698491811752319,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.0157659370452165,-770.5303955078125,304.1505126953125,0.5590149760246277,0.0534130372107028,0.0489581003785133,293.1679992675781,297.1499938964844,293.1499938964844,0.0190461594611406,-895.6482543945312,304.15106201171875,0.5819127559661865,0.0590296015143394,0.0569053962826728,293.171630859375,297.1499938964844,293.1499938964844,0.0282031167298555,-806.4854736328125,304.152099609375,0.6248278021812439,0.072169579565525,0.0512366816401481,293.1671447753906,297.1499938964844,293.1499938964844,0.0423845611512661,-1334.234619140625,304.1513977050781,0.6671942472457886,0.0884777680039405,0.0847690477967262,293.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580810546875,0.5440219044685364,0.050000000745058,0.2290581613779068,291.1580810546875,291.1499938964844,272.5953369140625,271.7532958984375,284.2956237792969,293.33056640625,291.1580505371094,1.0,0.1581828147172927,1.0,1.0,0.9913291335105896,1.0,-0.5651329159736633,0.2464530915021896,0.3186798095703125,0.0809478387236595,0.0,0.0,0.1043680310249328,25.291309356689453,25.0,-0.0496689453721046,-3914.50341796875,34.56736373901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15948486328125,303.84637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.578125,18000.0,0.0,0.0,0.0877931267023086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004240810871124,0.1004282906651496,-4.211371106066508e-06,0.0,8.909886673791334e-05,0.0,0.0,3.873536348342896,0.0,0.0,0.0,0.2697831690311432,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0157659370452165,-770.5303955078125,304.1505126953125,0.5590149760246277,0.0534130372107028,0.0489581003785133,293.1679992675781,297.1499938964844,293.1499938964844,0.0190461594611406,-895.6482543945312,304.15106201171875,0.5819127559661865,0.0590296015143394,0.0569053962826728,293.171630859375,297.1499938964844,293.1499938964844,0.0282031167298555,-806.4854736328125,304.152099609375,0.6248278021812439,0.072169579565525,0.0512366816401481,293.1671447753906,297.1499938964844,293.1499938964844,0.0423845611512661,-1334.234619140625,304.1513977050781,0.6671942472457886,0.0884777680039405,0.0847690477967262,293.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580810546875,0.5440219044685364,0.050000000745058,0.2290581613779068,291.1580810546875,291.1499938964844,272.5953369140625,271.7532958984375,284.2956237792969,293.33056640625,291.1580505371094,1.0,0.1581828147172927,1.0,1.0,0.9913291335105896,1.0,-0.5651329159736633,0.2464530915021896,0.3186798095703125,0.0809478387236595,0.0,0.0,0.1043680310249328,25.291309356689453,25.0,-0.0496689453721046,-3914.50341796875,34.56736373901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15948486328125,303.84637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.578125,18000.0,0.0,0.0,0.0877931267023086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004240810871124,0.1004282906651496,-4.211371106066508e-06,0.0,8.909886673791334e-05,0.0,0.0,3.873536348342896,0.0,0.0,0.0,0.2697831690311432,4.0,0.0,1.0
308940,293.1600952148437,297.1499938964844,293.1499938964844,0.0156887732446193,-768.4979858398438,304.15045166015625,0.5584442019462585,0.0532717742025852,0.0488280467689037,293.1671142578125,297.1499938964844,293.1499938964844,0.018870685249567,-891.4479370117188,304.1510009765625,0.5808693170547485,0.0587506964802742,0.0566375665366649,293.1708984375,297.1499938964844,293.1499938964844,0.027956647798419,-802.0806274414062,304.1518249511719,0.6237891912460327,0.0717727988958358,0.050956591963768,293.166259765625,297.1499938964844,293.1499938964844,0.0421591214835643,-1330.3822021484375,304.1513061523437,0.6665638089179993,0.0882227420806884,0.0845230221748352,293.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.5440641045570374,0.050000000745058,0.2290565967559814,291.1578674316406,291.1499938964844,272.5885925292969,271.7494201660156,284.29412841796875,293.33062744140625,291.15777587890625,1.0,0.1580483764410019,1.0,1.0,0.9909944534301758,1.0,-0.5640221238136292,0.2459330111742019,0.3180891275405884,0.0808538794517517,0.0,0.0,0.1033328548073768,25.275936126708984,25.0,-0.450727254152298,-3906.97265625,34.44453048706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1682434082031,303.8348693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.513671875,18000.0,0.0,0.0,0.0876496210694313,0.0,0.0,0.0,0.0,1.0,1.433228021596733e-06,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000136137008667,0.1000180765986442,-4.464244739210699e-06,0.0,8.895322389435023e-05,0.0,0.0,3.856851100921631,0.0,0.0,0.0,0.269719660282135,4.0,0.0,1.0
309000,293.1600952148437,297.1499938964844,293.1499938964844,0.0156887732446193,-768.4979858398438,304.15045166015625,0.5584442019462585,0.0532717742025852,0.0488280467689037,293.1671142578125,297.1499938964844,293.1499938964844,0.018870685249567,-891.4479370117188,304.1510009765625,0.5808693170547485,0.0587506964802742,0.0566375665366649,293.1708984375,297.1499938964844,293.1499938964844,0.027956647798419,-802.0806274414062,304.1518249511719,0.6237891912460327,0.0717727988958358,0.050956591963768,293.166259765625,297.1499938964844,293.1499938964844,0.0421591214835643,-1330.3822021484375,304.1513061523437,0.6665638089179993,0.0882227420806884,0.0845230221748352,293.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.5440641045570374,0.050000000745058,0.2290565967559814,291.1578674316406,291.1499938964844,272.5885925292969,271.7494201660156,284.29412841796875,293.33062744140625,291.15777587890625,1.0,0.1580483764410019,1.0,1.0,0.9909944534301758,1.0,-0.5640221238136292,0.2459330111742019,0.3180891275405884,0.0808538794517517,0.0,0.0,0.1033328548073768,25.275936126708984,25.0,-0.450727254152298,-3906.97265625,34.44453048706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1682434082031,303.8348693847656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.513671875,18000.0,0.0,0.0,0.0876496210694313,0.0,0.0,0.0,0.0,1.0,1.433228021596733e-06,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000136137008667,0.1000180765986442,-4.464244739210699e-06,0.0,8.895322389435023e-05,0.0,0.0,3.856851100921631,0.0,0.0,0.0,0.269719660282135,4.0,0.0,1.0
309060,293.15948486328125,297.1499938964844,293.1499938964844,0.0156186735257506,-766.6488647460938,304.1504211425781,0.5579197406768799,0.0531423687934875,0.048708688467741,293.1662902832031,297.1499938964844,293.1499938964844,0.0187057293951511,-887.4761962890625,304.15093994140625,0.5798713564872742,0.0584858134388923,0.0563831552863121,293.170166015625,297.1499938964844,293.1499938964844,0.0277217123657464,-797.8424682617188,304.151611328125,0.6227771639823914,0.0713895037770271,0.0506860241293907,293.1654052734375,297.1499938964844,293.1499938964844,0.0419505275785923,-1326.8221435546875,304.1512145996094,0.6659761667251587,0.087985523045063,0.0842939242720604,293.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.5441032648086548,0.050000000745058,0.2290551513433456,291.1573791503906,291.1499938964844,272.5814514160156,271.74542236328125,284.29205322265625,293.3307189941406,291.1572265625,1.0,0.1579210460186004,1.0,1.0,0.9906588792800904,1.0,-0.5629721879959106,0.2454507648944854,0.3175214231014251,0.0807454138994216,0.0,0.0,0.1023801192641258,25.261255264282227,25.0,-0.8010531663894653,-3900.14501953125,34.32855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17730712890625,303.824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33203125,18000.0,0.0,0.0,0.0874674618244171,0.0,0.0,0.0,0.0,1.0,7.153691694838926e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0996334478259086,0.0996593534946441,-2.590760232124012e-05,0.0,8.876835636328906e-05,0.0,0.0,3.842212200164795,0.0,0.0,0.0,0.2696627676486969,4.0,0.0,1.0
309120,293.15948486328125,297.1499938964844,293.1499938964844,0.0156186735257506,-766.6488647460938,304.1504211425781,0.5579197406768799,0.0531423687934875,0.048708688467741,293.1662902832031,297.1499938964844,293.1499938964844,0.0187057293951511,-887.4761962890625,304.15093994140625,0.5798713564872742,0.0584858134388923,0.0563831552863121,293.170166015625,297.1499938964844,293.1499938964844,0.0277217123657464,-797.8424682617188,304.151611328125,0.6227771639823914,0.0713895037770271,0.0506860241293907,293.1654052734375,297.1499938964844,293.1499938964844,0.0419505275785923,-1326.8221435546875,304.1512145996094,0.6659761667251587,0.087985523045063,0.0842939242720604,293.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.5441032648086548,0.050000000745058,0.2290551513433456,291.1573791503906,291.1499938964844,272.5814514160156,271.74542236328125,284.29205322265625,293.3307189941406,291.1572265625,1.0,0.1579210460186004,1.0,1.0,0.9906588792800904,1.0,-0.5629721879959106,0.2454507648944854,0.3175214231014251,0.0807454138994216,0.0,0.0,0.1023801192641258,25.261255264282227,25.0,-0.8010531663894653,-3900.14501953125,34.32855224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17730712890625,303.824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33203125,18000.0,0.0,0.0,0.0874674618244171,0.0,0.0,0.0,0.0,1.0,7.153691694838926e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0996334478259086,0.0996593534946441,-2.590760232124012e-05,0.0,8.876835636328906e-05,0.0,0.0,3.842212200164795,0.0,0.0,0.0,0.2696627676486969,4.0,0.0,1.0
309180,293.15887451171875,297.1499938964844,293.1499938964844,0.0155554553493857,-764.9793701171875,304.150390625,0.5574424862861633,0.053024798631668,0.0486000031232833,293.1654968261719,297.1499938964844,293.1499938964844,0.0185507163405418,-883.7228393554688,304.15087890625,0.5789188146591187,0.0582345575094223,0.056141760200262,293.16949462890625,297.1499938964844,293.1499938964844,0.0275009479373693,-793.7652587890625,304.15142822265625,0.6217915415763855,0.0710194706916809,0.0504247844219207,293.1645812988281,297.1499938964844,293.1499938964844,0.0417583957314491,-1323.5467529296875,304.151123046875,0.6654319167137146,0.0877659991383552,0.0840816274285316,293.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.5441401600837708,0.050000000745058,0.2290537804365158,291.1566772460937,291.1499938964844,272.5740051269531,271.74127197265625,284.2894897460937,293.330810546875,291.1565246582031,1.0,0.1578005701303482,1.0,1.0,0.9903233051300048,1.0,-0.5619820952415466,0.2450036704540252,0.3169784545898437,0.0806273445487022,0.0,0.0,0.1015338823199272,25.24718475341797,25.0,-1.0657910108566284,-3894.03271484375,34.219215393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1856994628906,303.815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.02734375,18000.0,0.0,0.0,0.0872568935155868,0.0,0.0,0.0,0.0,1.0,0.0001939781941473,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992934852838516,0.0993993505835533,-0.000105867118691,0.0,8.855465421220288e-05,0.0,0.0,3.8314812183380127,0.0,0.0,0.0,0.2696177065372467,4.0,0.0,1.0
309240,293.15887451171875,297.1499938964844,293.1499938964844,0.0155554553493857,-764.9793701171875,304.150390625,0.5574424862861633,0.053024798631668,0.0486000031232833,293.1654968261719,297.1499938964844,293.1499938964844,0.0185507163405418,-883.7228393554688,304.15087890625,0.5789188146591187,0.0582345575094223,0.056141760200262,293.16949462890625,297.1499938964844,293.1499938964844,0.0275009479373693,-793.7652587890625,304.15142822265625,0.6217915415763855,0.0710194706916809,0.0504247844219207,293.1645812988281,297.1499938964844,293.1499938964844,0.0417583957314491,-1323.5467529296875,304.151123046875,0.6654319167137146,0.0877659991383552,0.0840816274285316,293.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.5441401600837708,0.050000000745058,0.2290537804365158,291.1566772460937,291.1499938964844,272.5740051269531,271.74127197265625,284.2894897460937,293.330810546875,291.1565246582031,1.0,0.1578005701303482,1.0,1.0,0.9903233051300048,1.0,-0.5619820952415466,0.2450036704540252,0.3169784545898437,0.0806273445487022,0.0,0.0,0.1015338823199272,25.24718475341797,25.0,-1.0657910108566284,-3894.03271484375,34.219215393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1856994628906,303.815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.02734375,18000.0,0.0,0.0,0.0872568935155868,0.0,0.0,0.0,0.0,1.0,0.0001939781941473,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992934852838516,0.0993993505835533,-0.000105867118691,0.0,8.855465421220288e-05,0.0,0.0,3.8314812183380127,0.0,0.0,0.0,0.2696177065372467,4.0,0.0,1.0
309300,293.1585693359375,297.1499938964844,293.1499938964844,0.0155263720080256,-764.2107543945312,304.1503601074219,0.5572219491004944,0.0529704689979553,0.0485496632754802,293.16510009765625,297.1499938964844,293.1499938964844,0.0184767767786979,-881.925048828125,304.1508483886719,0.5784597992897034,0.058113943785429,0.0560258477926254,293.16912841796875,297.1499938964844,293.1499938964844,0.0273927021771669,-791.78564453125,304.1513671875,0.6213086843490601,0.0708393976092338,0.0502976328134536,293.1641540527344,297.1499938964844,293.1499938964844,0.0416683740913867,-1322.013427734375,304.1510925292969,0.665176272392273,0.0876628682017326,0.0839817598462104,293.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.5441580414772034,0.050000000745058,0.2290531247854232,291.1562805175781,291.1499938964844,272.5701599121094,271.7391662597656,284.2880554199219,293.33087158203125,291.1560974121094,1.0,0.157742828130722,1.0,1.0,0.9901555180549622,1.0,-0.561509370803833,0.2447922527790069,0.316717118024826,0.080566830933094,0.0,0.0,0.101155549287796,25.240354537963867,25.0,-1.159673810005188,-3891.23876953125,34.1669807434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1893920898437,303.8109436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83203125,18000.0,0.0,0.0,0.0871445760130882,0.0,0.0,0.0,0.0,1.0,0.000266499177087,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991406515240669,0.0993193611502647,-0.0001787136716302,0.0,8.844066178426147e-05,0.0,0.0,3.828092813491821,0.0,0.0,0.0,0.2696011662483215,4.0,0.0,1.0
309360,293.1582946777344,297.1499938964844,293.1499938964844,0.0154989995062351,-763.487060546875,304.1503601074219,0.5570141673088074,0.0529191903769969,0.0485020875930786,293.16473388671875,297.1499938964844,293.1499938964844,0.0184051990509033,-880.1799926757812,304.1508483886719,0.5780127644538879,0.0579967387020587,0.055913183838129,293.1687927246094,297.1499938964844,293.1499938964844,0.0272844266146421,-789.8455810546875,304.1513061523437,0.6208329200744629,0.0706626996397972,0.0501728542149066,293.16375732421875,297.1499938964844,293.1499938964844,0.0415824428200721,-1320.5504150390625,304.15106201171875,0.6649322509765625,0.0875642746686935,0.0838862136006355,293.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5441756844520569,0.050000000745058,0.2290524691343307,291.1558532714844,291.1499938964844,272.5662536621094,271.737060546875,284.2865600585937,293.3309020996094,291.1556701660156,1.0,0.1576867699623108,1.0,1.0,0.9899868965148926,1.0,-0.5610518455505371,0.2445884943008422,0.3164633810520172,0.0805067494511604,0.0,0.0,0.1008094921708107,25.233652114868164,25.0,-1.2249773740768433,-3888.618408203125,34.116397857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.192626953125,303.8070068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.634765625,18000.0,0.0,0.0,0.0870296657085418,0.0,0.0,0.0,0.0,1.0,0.0003417685220483,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990003645420074,0.0992747321724891,-0.0002743692020885,0.0,8.832405001157895e-05,0.0,0.0,3.826107978820801,0.0,0.0,0.0,0.2695889174938202,4.0,0.0,1.0
309420,293.15771484375,297.1499938964844,293.1499938964844,0.0154490647837519,-762.1657104492188,304.1503295898437,0.5566354990005493,0.0528254359960556,0.0484148450195789,293.1640014648437,297.1499938964844,293.1499938964844,0.0182686187326908,-876.83642578125,304.1507873535156,0.5771534442901611,0.0577719956636428,0.0556970573961734,293.16815185546875,297.1499938964844,293.1499938964844,0.0270619839429855,-786.0777587890625,304.1512451171875,0.6199015378952026,0.0703189745545387,0.0499300733208656,293.1629333496094,297.1499938964844,293.1499938964844,0.0414220839738845,-1317.821533203125,304.1509704589844,0.6644776463508606,0.0873801186680793,0.0837074741721153,293.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.155029296875,0.5442107319831848,0.050000000745058,0.2290511727333068,291.15496826171875,291.1499938964844,272.5582275390625,271.7327880859375,284.283447265625,293.3309936523437,291.15478515625,1.0,0.1575794070959091,1.0,1.0,0.9896497130393982,1.0,-0.5601803660392761,0.2442011684179306,0.3159791827201843,0.0803914368152618,0.0,0.0,0.1002097353339195,25.22058868408203,25.0,-1.2775834798812866,-3883.843017578125,34.0198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1975402832031,303.7997741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2734375,18000.0,0.0,0.0,0.0867988169193267,0.0,0.0,0.0,0.0,1.0,0.0004881617496721,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987561345100402,0.0992750152945518,-0.0005188761861063,0.0,8.808976417640224e-05,0.0,0.0,3.825705766677856,0.0,0.0,0.0,0.2695757448673248,4.0,0.0,1.0
309480,293.15771484375,297.1499938964844,293.1499938964844,0.0154490647837519,-762.1657104492188,304.1503295898437,0.5566354990005493,0.0528254359960556,0.0484148450195789,293.1640014648437,297.1499938964844,293.1499938964844,0.0182686187326908,-876.83642578125,304.1507873535156,0.5771534442901611,0.0577719956636428,0.0556970573961734,293.16815185546875,297.1499938964844,293.1499938964844,0.0270619839429855,-786.0777587890625,304.1512451171875,0.6199015378952026,0.0703189745545387,0.0499300733208656,293.1629333496094,297.1499938964844,293.1499938964844,0.0414220839738845,-1317.821533203125,304.1509704589844,0.6644776463508606,0.0873801186680793,0.0837074741721153,293.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.155029296875,0.5442107319831848,0.050000000745058,0.2290511727333068,291.15496826171875,291.1499938964844,272.5582275390625,271.7327880859375,284.283447265625,293.3309936523437,291.15478515625,1.0,0.1575794070959091,1.0,1.0,0.9896497130393982,1.0,-0.5601803660392761,0.2442011684179306,0.3159791827201843,0.0803914368152618,0.0,0.0,0.1002097353339195,25.22058868408203,25.0,-1.2775834798812866,-3883.843017578125,34.0198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1975402832031,303.7997741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2734375,18000.0,0.0,0.0,0.0867988169193267,0.0,0.0,0.0,0.0,1.0,0.0004881617496721,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987561345100402,0.0992750152945518,-0.0005188761861063,0.0,8.808976417640224e-05,0.0,0.0,3.825705766677856,0.0,0.0,0.0,0.2695757448673248,4.0,0.0,1.0
309540,293.1571655273437,297.1499938964844,293.1499938964844,0.0154054062440991,-761.0091552734375,304.1502990722656,0.5563068985939026,0.0527433790266513,0.0483381263911724,293.1632995605469,297.1499938964844,293.1499938964844,0.018140448257327,-873.6817016601562,304.1507263183594,0.5763407349586487,0.0575599335134029,0.055492989718914,293.1675109863281,297.1499938964844,293.1499938964844,0.026815915480256,-782.452880859375,304.1512451171875,0.6189975738525391,0.0699880272150039,0.0496962405741214,293.1621398925781,297.1499938964844,293.1499938964844,0.0412767045199871,-1315.3489990234375,304.15087890625,0.6640682220458984,0.0872132182121276,0.0835450813174247,293.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.5442461967468262,0.050000000745058,0.2290498614311218,291.1540832519531,291.1499938964844,272.54998779296875,271.7284851074219,284.2802429199219,293.33111572265625,291.1539001464844,1.0,0.1574781984090805,1.0,1.0,0.989312469959259,1.0,-0.5593662858009338,0.2438376247882843,0.3155286908149719,0.0802888870239257,0.0,0.0,0.0997276604175567,25.20792579650879,25.0,-1.2392890453338623,-3879.623291015625,33.92948532104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2002258300781,303.7933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.01953125,18000.0,0.0,0.0,0.0865756720304489,0.0,0.0,0.0,0.0,1.0,0.0006170909618958,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985587239265441,0.099356859922409,-0.0007981351227499,0.0,8.786329999566078e-05,0.0,0.0,3.8285865783691406,0.0,0.0,0.0,0.2695738673210144,4.0,0.0,1.0
309600,293.1571655273437,297.1499938964844,293.1499938964844,0.0154054062440991,-761.0091552734375,304.1502990722656,0.5563068985939026,0.0527433790266513,0.0483381263911724,293.1632995605469,297.1499938964844,293.1499938964844,0.018140448257327,-873.6817016601562,304.1507263183594,0.5763407349586487,0.0575599335134029,0.055492989718914,293.1675109863281,297.1499938964844,293.1499938964844,0.026815915480256,-782.452880859375,304.1512451171875,0.6189975738525391,0.0699880272150039,0.0496962405741214,293.1621398925781,297.1499938964844,293.1499938964844,0.0412767045199871,-1315.3489990234375,304.15087890625,0.6640682220458984,0.0872132182121276,0.0835450813174247,293.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.5442461967468262,0.050000000745058,0.2290498614311218,291.1540832519531,291.1499938964844,272.54998779296875,271.7284851074219,284.2802429199219,293.33111572265625,291.1539001464844,1.0,0.1574781984090805,1.0,1.0,0.989312469959259,1.0,-0.5593662858009338,0.2438376247882843,0.3155286908149719,0.0802888870239257,0.0,0.0,0.0997276604175567,25.20792579650879,25.0,-1.2392890453338623,-3879.623291015625,33.92948532104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2002258300781,303.7933349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.01953125,18000.0,0.0,0.0,0.0865756720304489,0.0,0.0,0.0,0.0,1.0,0.0006170909618958,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985587239265441,0.099356859922409,-0.0007981351227499,0.0,8.786329999566078e-05,0.0,0.0,3.8285865783691406,0.0,0.0,0.0,0.2695738673210144,4.0,0.0,1.0
309660,293.1566162109375,297.1499938964844,293.1499938964844,0.0153678255155682,-760.0126342773438,304.1502685546875,0.5560282468795776,0.0526728183031082,0.0482717640697956,293.1626281738281,297.1499938964844,293.1499938964844,0.0180202908813953,-870.708251953125,304.15069580078125,0.5755745768547058,0.0573602505028247,0.0553006716072559,293.1669006347656,297.1499938964844,293.1499938964844,0.0265503879636526,-778.9539794921875,304.1512756347656,0.6181207895278931,0.0696695372462272,0.0494711585342884,293.161376953125,297.1499938964844,293.1499938964844,0.0411458611488342,-1313.12451171875,304.1508178710937,0.6637037396430969,0.0870633125305175,0.0833987891674041,293.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.5442824363708496,0.050000000745058,0.2290485203266143,291.1532592773437,291.1499938964844,272.5409851074219,271.7246398925781,284.27685546875,293.3312072753906,291.153076171875,1.0,0.157382920384407,1.0,1.0,0.9889748096466064,1.0,-0.5586085319519043,0.2434959262609481,0.3151126205921173,0.0802020952105522,0.0,0.0,0.0993521064519882,25.195613861083984,25.0,-1.1698414087295532,-3875.91650390625,33.844974517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2005615234375,303.7874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.880859375,18000.0,0.0,0.0,0.0863698199391365,0.0,0.0,0.0,0.0,1.0,0.0007220953702926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0984038487076759,0.0994736179709434,-0.0010697680991142,0.0,8.765439270064235e-05,0.0,0.0,3.832917928695679,0.0,0.0,0.0,0.2695782780647278,4.0,0.0,1.0
309720,293.1566162109375,297.1499938964844,293.1499938964844,0.0153678255155682,-760.0126342773438,304.1502685546875,0.5560282468795776,0.0526728183031082,0.0482717640697956,293.1626281738281,297.1499938964844,293.1499938964844,0.0180202908813953,-870.708251953125,304.15069580078125,0.5755745768547058,0.0573602505028247,0.0553006716072559,293.1669006347656,297.1499938964844,293.1499938964844,0.0265503879636526,-778.9539794921875,304.1512756347656,0.6181207895278931,0.0696695372462272,0.0494711585342884,293.161376953125,297.1499938964844,293.1499938964844,0.0411458611488342,-1313.12451171875,304.1508178710937,0.6637037396430969,0.0870633125305175,0.0833987891674041,293.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.5442824363708496,0.050000000745058,0.2290485203266143,291.1532592773437,291.1499938964844,272.5409851074219,271.7246398925781,284.27685546875,293.3312072753906,291.153076171875,1.0,0.157382920384407,1.0,1.0,0.9889748096466064,1.0,-0.5586085319519043,0.2434959262609481,0.3151126205921173,0.0802020952105522,0.0,0.0,0.0993521064519882,25.195613861083984,25.0,-1.1698414087295532,-3875.91650390625,33.844974517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2005615234375,303.7874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.880859375,18000.0,0.0,0.0,0.0863698199391365,0.0,0.0,0.0,0.0,1.0,0.0007220953702926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0984038487076759,0.0994736179709434,-0.0010697680991142,0.0,8.765439270064235e-05,0.0,0.0,3.832917928695679,0.0,0.0,0.0,0.2695782780647278,4.0,0.0,1.0
309780,293.15606689453125,297.1499938964844,293.1499938964844,0.0153362695127725,-759.1763916015625,304.15020751953125,0.5557988882064819,0.0526134818792343,0.0482155904173851,293.1619873046875,297.1499938964844,293.1499938964844,0.0179080739617347,-867.9180908203125,304.150634765625,0.5748552680015564,0.057172805070877,0.055120013654232,293.16632080078125,297.1499938964844,293.1499938964844,0.0263135526329278,-775.5975952148438,304.1512451171875,0.6172707676887512,0.0693631544709205,0.0492546372115612,293.1606140136719,297.1499938964844,293.1499938964844,0.0410298220813274,-1311.1533203125,304.1507263183594,0.6633843779563904,0.0869303569197654,0.0832685977220535,293.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.5443195104598999,0.050000000745058,0.2290471494197845,291.1524353027344,291.1499938964844,272.5307006835937,271.7217102050781,284.27301025390625,293.331298828125,291.1522521972656,1.0,0.1572934836149215,1.0,1.0,0.9886370897293092,1.0,-0.5579066276550293,0.2431763410568237,0.3147302567958832,0.0801298320293426,0.0,0.0,0.0990842431783676,25.183629989624023,25.0,-1.1693906784057615,-3872.75048828125,33.766258239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19873046875,303.7820129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8203125,18000.0,0.0,0.0,0.0861891433596611,0.0,0.0,0.0,0.0,1.0,0.0008025443530641,0.0,-0.0,-0.0,0.0,0.0,0.0,0.098290167748928,0.0995948612689971,-0.0013046936364844,0.0,8.74710240168497e-05,0.0,0.0,3.837498426437378,0.0,0.0,0.0,0.2695854604244232,4.0,0.0,1.0
309840,293.15606689453125,297.1499938964844,293.1499938964844,0.0153362695127725,-759.1763916015625,304.15020751953125,0.5557988882064819,0.0526134818792343,0.0482155904173851,293.1619873046875,297.1499938964844,293.1499938964844,0.0179080739617347,-867.9180908203125,304.150634765625,0.5748552680015564,0.057172805070877,0.055120013654232,293.16632080078125,297.1499938964844,293.1499938964844,0.0263135526329278,-775.5975952148438,304.1512451171875,0.6172707676887512,0.0693631544709205,0.0492546372115612,293.1606140136719,297.1499938964844,293.1499938964844,0.0410298220813274,-1311.1533203125,304.1507263183594,0.6633843779563904,0.0869303569197654,0.0832685977220535,293.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.5443195104598999,0.050000000745058,0.2290471494197845,291.1524353027344,291.1499938964844,272.5307006835937,271.7217102050781,284.27301025390625,293.331298828125,291.1522521972656,1.0,0.1572934836149215,1.0,1.0,0.9886370897293092,1.0,-0.5579066276550293,0.2431763410568237,0.3147302567958832,0.0801298320293426,0.0,0.0,0.0990842431783676,25.183629989624023,25.0,-1.1693906784057615,-3872.75048828125,33.766258239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19873046875,303.7820129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8203125,18000.0,0.0,0.0,0.0861891433596611,0.0,0.0,0.0,0.0,1.0,0.0008025443530641,0.0,-0.0,-0.0,0.0,0.0,0.0,0.098290167748928,0.0995948612689971,-0.0013046936364844,0.0,8.74710240168497e-05,0.0,0.0,3.837498426437378,0.0,0.0,0.0,0.2695854604244232,4.0,0.0,1.0
309900,293.15582275390625,297.1499938964844,293.1499938964844,0.0153228268027305,-758.82080078125,304.15020751953125,0.5557031631469727,0.0525881350040435,0.0481914244592189,293.1616516113281,297.1499938964844,293.1499938964844,0.0178550351411104,-866.594970703125,304.150634765625,0.574513852596283,0.0570838004350662,0.0550342015922069,293.166015625,297.1499938964844,293.1499938964844,0.0261989794671535,-773.969482421875,304.1512145996094,0.6168560981750488,0.0692145600914955,0.0491496361792087,293.1602478027344,297.1499938964844,293.1499938964844,0.040977694094181,-1310.2686767578125,304.15069580078125,0.6632422804832458,0.0868705138564109,0.0832098200917244,293.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520690917969,0.5443384051322937,0.050000000745058,0.2290464490652084,291.1520080566406,291.1499938964844,272.5251159667969,271.7205505371094,284.2709045410156,293.33135986328125,291.1518249511719,1.0,0.1572510451078415,1.0,1.0,0.9884682893753052,1.0,-0.5575772523880005,0.2430249750614166,0.3145522475242615,0.0800996422767639,0.0,0.0,0.0989963412284851,25.17777442932129,25.0,-1.1815146207809448,-3871.405029296875,33.72914505004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.197021484375,303.7795715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.806640625,18000.0,0.0,0.0,0.0861109718680381,0.0,0.0,0.0,0.0,1.0,0.0008335949969477,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0982507467269897,0.0996523350477218,-0.0014015850611031,0.0,8.739168697502464e-05,0.0,0.0,3.839692354202272,0.0,0.0,0.0,0.2695896327495575,4.0,0.0,1.0
309960,293.1555480957031,297.1499938964844,293.1499938964844,0.0153107158839702,-758.5010375976562,304.1501770019531,0.555618405342102,0.0525652505457401,0.0481695123016834,293.1613464355469,297.1499938964844,293.1499938964844,0.017803743481636,-865.3128662109375,304.1506042480469,0.57418292760849,0.0569974929094314,0.0549509711563587,293.16571044921875,297.1499938964844,293.1499938964844,0.0260867066681385,-772.37060546875,304.1512145996094,0.6164469122886658,0.0690685585141182,0.0490464828908443,293.15985107421875,297.1499938964844,293.1499938964844,0.0409289561212062,-1309.4420166015625,304.1506652832031,0.6631104946136475,0.0868145003914833,0.0831547006964683,293.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.5443573594093323,0.050000000745058,0.2290457487106323,291.1515808105469,291.1499938964844,272.51922607421875,271.7195739746094,284.26873779296875,293.3314208984375,291.1513977050781,1.0,0.1572099328041076,1.0,1.0,0.9882990121841432,1.0,-0.557260274887085,0.2428783178329467,0.3143819272518158,0.0800731480121612,0.0,0.0,0.0989359244704246,25.1720027923584,25.0,-1.1890708208084106,-3870.210693359375,33.693328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19488525390625,303.77734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.791015625,18000.0,0.0,0.0,0.0860407054424285,0.0,0.0,0.0,0.0,1.0,0.0008596064290031,0.0,-0.0,-0.0,0.0,0.0,0.0,0.098221868276596,0.0997072905302047,-0.0014854165492579,0.0,8.732038259040564e-05,0.0,0.0,3.8418028354644775,0.0,0.0,0.0,0.2695940434932709,4.0,0.0,1.0
