time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310020,293.1550598144531,297.1499938964844,293.1499938964844,0.0152905089780688,-757.9691162109375,304.150146484375,0.5554820895195007,0.0525270588696002,0.0481325387954711,293.1607360839844,297.1499938964844,293.1499938964844,0.0177063830196857,-862.8716430664062,304.15057373046875,0.5735530257225037,0.0568330623209476,0.0547923482954502,293.1651611328125,297.1499938964844,293.1499938964844,0.0258690174669027,-769.2600708007812,304.1511535644531,0.6156456470489502,0.0687844604253768,0.0488457567989826,293.1591186523437,297.1499938964844,293.1499938964844,0.040841769427061,-1307.964599609375,304.15057373046875,0.6628780364990234,0.0867142081260681,0.0830556452274322,293.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.5443958640098572,0.050000000745058,0.2290443181991577,291.1507263183594,291.1499938964844,272.5066223144531,271.7181396484375,284.2640686035156,293.3315124511719,291.1505432128906,1.0,0.1571317315101623,1.0,1.0,0.9879605770111084,1.0,-0.5566640496253967,0.2425990998744964,0.3140649497509002,0.0800318866968154,0.0,0.0,0.0988987311720848,25.16072654724121,25.0,-1.1745795011520386,-3868.299560546875,33.6256217956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1894836425781,303.77374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7734375,18000.0,0.0,0.0,0.0859262868762016,0.0,0.0,0.0,0.0,1.0,0.0008972457144409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981965065002441,0.0998075380921363,-0.0016110283322632,0.0,8.720425830688328e-05,0.0,0.0,3.845692157745361,0.0,0.0,0.0,0.2696034014225006,4.0,0.0,1.0
310080,293.1550598144531,297.1499938964844,293.1499938964844,0.0152905089780688,-757.9691162109375,304.150146484375,0.5554820895195007,0.0525270588696002,0.0481325387954711,293.1607360839844,297.1499938964844,293.1499938964844,0.0177063830196857,-862.8716430664062,304.15057373046875,0.5735530257225037,0.0568330623209476,0.0547923482954502,293.1651611328125,297.1499938964844,293.1499938964844,0.0258690174669027,-769.2600708007812,304.1511535644531,0.6156456470489502,0.0687844604253768,0.0488457567989826,293.1591186523437,297.1499938964844,293.1499938964844,0.040841769427061,-1307.964599609375,304.15057373046875,0.6628780364990234,0.0867142081260681,0.0830556452274322,293.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.5443958640098572,0.050000000745058,0.2290443181991577,291.1507263183594,291.1499938964844,272.5066223144531,271.7181396484375,284.2640686035156,293.3315124511719,291.1505432128906,1.0,0.1571317315101623,1.0,1.0,0.9879605770111084,1.0,-0.5566640496253967,0.2425990998744964,0.3140649497509002,0.0800318866968154,0.0,0.0,0.0988987311720848,25.16072654724121,25.0,-1.1745795011520386,-3868.299560546875,33.6256217956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1894836425781,303.77374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7734375,18000.0,0.0,0.0,0.0859262868762016,0.0,0.0,0.0,0.0,1.0,0.0008972457144409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981965065002441,0.0998075380921363,-0.0016110283322632,0.0,8.720425830688328e-05,0.0,0.0,3.845692157745361,0.0,0.0,0.0,0.2696034014225006,4.0,0.0,1.0
310140,293.1545715332031,297.1499938964844,293.1499938964844,0.0152755435556173,-757.57763671875,304.150146484375,0.5553897023200989,0.0524988584220409,0.0481046251952648,293.16015625,297.1499938964844,293.1499938964844,0.0176157504320144,-860.5897827148438,304.1505432128906,0.5729653835296631,0.0566794052720069,0.0546440221369266,293.16461181640625,297.1499938964844,293.1499938964844,0.0256601311266422,-766.26171875,304.151123046875,0.6148667335510254,0.0685106813907623,0.0486523322761058,293.1584167480469,297.1499938964844,293.1499938964844,0.0407680831849575,-1306.7174072265625,304.1505126953125,0.6626871228218079,0.0866295248270034,0.0829714611172676,293.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.5444350242614746,0.050000000745058,0.2290428727865219,291.1499328613281,291.1499938964844,272.49298095703125,271.7173156738281,284.2590637207031,293.3316345214844,291.1497497558594,1.0,0.1570588648319244,1.0,1.0,0.987622082233429,1.0,-0.5561176538467407,0.2423381954431533,0.3137794435024261,0.0800067409873008,0.0,0.0,0.098967857658863,25.14981269836425,25.0,-1.102916240692139,-3867.0341796875,33.56310272216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.182861328125,303.7713928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.76171875,18000.0,0.0,0.0,0.0858486220240593,0.0,0.0,0.0,0.0,1.0,0.0009176188032142,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0982128232717514,0.0998939797282219,-0.0016811551759019,0.0,8.712543785804883e-05,0.0,0.0,3.849100112915039,0.0,0.0,0.0,0.2696132957935333,4.0,0.0,1.0
310200,293.1545715332031,297.1499938964844,293.1499938964844,0.0152755435556173,-757.57763671875,304.150146484375,0.5553897023200989,0.0524988584220409,0.0481046251952648,293.16015625,297.1499938964844,293.1499938964844,0.0176157504320144,-860.5897827148438,304.1505432128906,0.5729653835296631,0.0566794052720069,0.0546440221369266,293.16461181640625,297.1499938964844,293.1499938964844,0.0256601311266422,-766.26171875,304.151123046875,0.6148667335510254,0.0685106813907623,0.0486523322761058,293.1584167480469,297.1499938964844,293.1499938964844,0.0407680831849575,-1306.7174072265625,304.1505126953125,0.6626871228218079,0.0866295248270034,0.0829714611172676,293.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.5444350242614746,0.050000000745058,0.2290428727865219,291.1499328613281,291.1499938964844,272.49298095703125,271.7173156738281,284.2590637207031,293.3316345214844,291.1497497558594,1.0,0.1570588648319244,1.0,1.0,0.987622082233429,1.0,-0.5561176538467407,0.2423381954431533,0.3137794435024261,0.0800067409873008,0.0,0.0,0.098967857658863,25.14981269836425,25.0,-1.102916240692139,-3867.0341796875,33.56310272216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.182861328125,303.7713928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.76171875,18000.0,0.0,0.0,0.0858486220240593,0.0,0.0,0.0,0.0,1.0,0.0009176188032142,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0982128232717514,0.0998939797282219,-0.0016811551759019,0.0,8.712543785804883e-05,0.0,0.0,3.849100112915039,0.0,0.0,0.0,0.2696132957935333,4.0,0.0,1.0
310260,293.1540832519531,297.1499938964844,293.1499938964844,0.0152655141428112,-757.3179321289062,304.1501159667969,0.555339515209198,0.0524802282452583,0.0480853803455829,293.1596069335937,297.1499938964844,293.1499938964844,0.0175314005464315,-858.4571533203125,304.1504821777344,0.5724184513092041,0.0565360486507415,0.0545055195689201,293.1640930175781,297.1499938964844,293.1499938964844,0.0254594180732965,-763.3673095703125,304.1510925292969,0.6141090393066406,0.0682467147707939,0.0484658293426036,293.15771484375,297.1499938964844,293.1499938964844,0.040707167237997,-1305.6875,304.15045166015625,0.6625362038612366,0.0865598544478416,0.082901582121849,293.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5444747805595398,0.050000000745058,0.2290413975715637,291.1492004394531,291.1499938964844,272.4783630371094,271.71697998046875,284.2537841796875,293.3317565917969,291.1490478515625,1.0,0.156991109251976,1.0,1.0,0.9872826337814332,1.0,-0.5556188821792603,0.2420943975448608,0.3135244846343994,0.0799979418516159,0.0,0.0,0.0991284623742103,25.13925170898437,25.0,-0.9747046232223512,-3866.378662109375,33.50553512573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1754150390625,303.7702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.751953125,18000.0,0.0,0.0,0.0858073085546493,0.0,0.0,0.0,0.0,1.0,0.0009235015604645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0982656627893447,0.0999673753976821,-0.0017017108621075,0.0,8.708350651431829e-05,0.0,0.0,3.852048873901367,0.0,0.0,0.0,0.2696235775947571,4.0,0.0,1.0
310320,293.1540832519531,297.1499938964844,293.1499938964844,0.0152655141428112,-757.3179321289062,304.1501159667969,0.555339515209198,0.0524802282452583,0.0480853803455829,293.1596069335937,297.1499938964844,293.1499938964844,0.0175314005464315,-858.4571533203125,304.1504821777344,0.5724184513092041,0.0565360486507415,0.0545055195689201,293.1640930175781,297.1499938964844,293.1499938964844,0.0254594180732965,-763.3673095703125,304.1510925292969,0.6141090393066406,0.0682467147707939,0.0484658293426036,293.15771484375,297.1499938964844,293.1499938964844,0.040707167237997,-1305.6875,304.15045166015625,0.6625362038612366,0.0865598544478416,0.082901582121849,293.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5444747805595398,0.050000000745058,0.2290413975715637,291.1492004394531,291.1499938964844,272.4783630371094,271.71697998046875,284.2537841796875,293.3317565917969,291.1490478515625,1.0,0.156991109251976,1.0,1.0,0.9872826337814332,1.0,-0.5556188821792603,0.2420943975448608,0.3135244846343994,0.0799979418516159,0.0,0.0,0.0991284623742103,25.13925170898437,25.0,-0.9747046232223512,-3866.378662109375,33.50553512573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1754150390625,303.7702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.751953125,18000.0,0.0,0.0,0.0858073085546493,0.0,0.0,0.0,0.0,1.0,0.0009235015604645,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0982656627893447,0.0999673753976821,-0.0017017108621075,0.0,8.708350651431829e-05,0.0,0.0,3.852048873901367,0.0,0.0,0.0,0.2696235775947571,4.0,0.0,1.0
310380,293.15362548828125,297.1499938964844,293.1499938964844,0.0152602633461356,-757.185546875,304.15008544921875,0.555330753326416,0.0524709858000278,0.0480746328830719,293.1590576171875,297.1499938964844,293.1499938964844,0.0174531061202287,-856.46923828125,304.15045166015625,0.5719119906425476,0.0564028471708297,0.0543766841292381,293.1636047363281,297.1499938964844,293.1499938964844,0.0252665132284164,-760.5723266601562,304.1510314941406,0.613372266292572,0.0679923295974731,0.048286072909832,293.1570129394531,297.1499938964844,293.1499938964844,0.0406586788594722,-1304.86865234375,304.150390625,0.6624248623847961,0.086505003273487,0.0828458070755004,293.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5445152521133423,0.050000000745058,0.2290398925542831,291.1485595703125,291.1499938964844,272.462890625,271.7170715332031,284.248291015625,293.3318786621094,291.1484375,1.0,0.1569283753633499,1.0,1.0,0.986943244934082,1.0,-0.5551669001579285,0.2418671250343322,0.3132997751235962,0.080005794763565,0.0,0.0,0.0993640348315239,25.1290283203125,25.0,-0.8068647384643555,-3866.286865234375,33.45280838012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1675720214844,303.7704162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.748046875,18000.0,0.0,0.0,0.0858009681105613,0.0,0.0,0.0,0.0,1.0,0.0009171585552394,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0983490422368049,0.1000286787748336,-0.0016796374693512,0.0,8.707707456778735e-05,0.0,0.0,3.854567766189575,0.0,0.0,0.0,0.2696340382099151,4.0,0.0,1.0
310440,293.15362548828125,297.1499938964844,293.1499938964844,0.0152602633461356,-757.185546875,304.15008544921875,0.555330753326416,0.0524709858000278,0.0480746328830719,293.1590576171875,297.1499938964844,293.1499938964844,0.0174531061202287,-856.46923828125,304.15045166015625,0.5719119906425476,0.0564028471708297,0.0543766841292381,293.1636047363281,297.1499938964844,293.1499938964844,0.0252665132284164,-760.5723266601562,304.1510314941406,0.613372266292572,0.0679923295974731,0.048286072909832,293.1570129394531,297.1499938964844,293.1499938964844,0.0406586788594722,-1304.86865234375,304.150390625,0.6624248623847961,0.086505003273487,0.0828458070755004,293.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5445152521133423,0.050000000745058,0.2290398925542831,291.1485595703125,291.1499938964844,272.462890625,271.7170715332031,284.248291015625,293.3318786621094,291.1484375,1.0,0.1569283753633499,1.0,1.0,0.986943244934082,1.0,-0.5551669001579285,0.2418671250343322,0.3132997751235962,0.080005794763565,0.0,0.0,0.0993640348315239,25.1290283203125,25.0,-0.8068647384643555,-3866.286865234375,33.45280838012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1675720214844,303.7704162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.748046875,18000.0,0.0,0.0,0.0858009681105613,0.0,0.0,0.0,0.0,1.0,0.0009171585552394,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0983490422368049,0.1000286787748336,-0.0016796374693512,0.0,8.707707456778735e-05,0.0,0.0,3.854567766189575,0.0,0.0,0.0,0.2696340382099151,4.0,0.0,1.0
310500,293.1534118652344,297.1499938964844,293.1499938964844,0.0152593879029154,-757.1659545898438,304.1500549316406,0.5553417205810547,0.0524698384106159,0.0480723865330219,293.1588134765625,297.1499938964844,293.1499938964844,0.0174161735922098,-855.528564453125,304.15045166015625,0.5716738104820251,0.0563400276005268,0.0543158464133739,293.1633605957031,297.1499938964844,293.1499938964844,0.0251728929579257,-759.2110595703125,304.1510314941406,0.6130116581916809,0.0678686648607254,0.04819867759943,293.1566772460937,297.1499938964844,293.1499938964844,0.0406389981508255,-1304.5364990234375,304.1503601074219,0.6623838543891907,0.0864830613136291,0.0828231275081634,293.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.544535756111145,0.050000000745058,0.2290391325950622,291.1483154296875,291.1499938964844,272.454833984375,271.7172546386719,284.2454528808594,293.3319396972656,291.148193359375,1.0,0.1568988412618637,1.0,1.0,0.9867734909057616,1.0,-0.554958164691925,0.2417594939470291,0.3131986856460571,0.0800160244107246,0.0,0.0,0.0995043292641639,25.12403678894043,25.0,-0.7155749201774597,-3866.43359375,33.428218841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1636047363281,303.7709045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.748046875,18000.0,0.0,0.0,0.085810013115406,0.0,0.0,0.0,0.0,1.0,0.0009100649622268,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0984000787138938,0.1000551730394363,-0.0016550960717722,0.0,8.708625682629645e-05,0.0,0.0,3.855677843093872,0.0,0.0,0.0,0.2696392834186554,4.0,0.0,1.0
310560,293.1531677246094,297.1499938964844,293.1499938964844,0.015259682200849,-757.1774291992188,304.1500549316406,0.5553629994392395,0.0524709858000278,0.0480722375214099,293.1585388183594,297.1499938964844,293.1499938964844,0.0173807274550199,-854.623779296875,304.1504211425781,0.5714459419250488,0.0562797449529171,0.0542574301362037,293.1631164550781,297.1499938964844,293.1499938964844,0.0250811520963907,-757.8739624023438,304.1510009765625,0.6126563549041748,0.0677473545074462,0.0481129363179206,293.1563415527344,297.1499938964844,293.1499938964844,0.0406223759055137,-1304.25634765625,304.1502990722656,0.6623527407646179,0.0864647850394249,0.0828039422631263,293.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5445565581321716,0.050000000745058,0.2290383577346801,291.1480712890625,291.1499938964844,272.44659423828125,271.7174987792969,284.2425842285156,293.3320007324219,291.1479797363281,1.0,0.1568705290555954,1.0,1.0,0.9866035580635072,1.0,-0.5547610521316528,0.2416559010744094,0.3131051361560821,0.0800305306911468,0.0,0.0,0.0996567159891128,25.119121551513672,25.0,-0.6234689354896545,-3866.7001953125,33.40481948852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15972900390625,303.77166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.75,18000.0,0.0,0.0,0.0858266353607177,0.0,0.0,0.0,0.0,1.0,0.0009006644249893,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0984562262892723,0.1000790670514106,-0.0016228430904448,0.0,8.710312249604613e-05,0.0,0.0,3.8566932678222656,0.0,0.0,0.0,0.2696444988250732,4.0,0.0,1.0
310620,293.1527404785156,297.1499938964844,293.1499938964844,0.0152634782716631,-757.2857666015625,304.1500244140625,0.5554337501525879,0.0524796694517135,0.048077680170536,293.15802001953125,297.1499938964844,293.1499938964844,0.0173139479011297,-852.914306640625,304.150390625,0.5710189342498779,0.0561662949621677,0.0541473031044006,293.1626281738281,297.1499938964844,293.1499938964844,0.0249028615653514,-755.266357421875,304.1509704589844,0.6119602918624878,0.0675112456083297,0.0479460135102272,293.1556701660156,297.1499938964844,293.1499938964844,0.0405975468456745,-1303.838623046875,304.1502380371094,0.6623176336288452,0.0864383801817894,0.0827751904726028,293.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5445987582206726,0.050000000745058,0.2290367931127548,291.147705078125,291.1499938964844,272.4295959472656,271.7181091308594,284.2366943359375,293.3321533203125,291.14764404296875,1.0,0.1568172574043274,1.0,1.0,0.9862636923789978,1.0,-0.5543987154960632,0.2414595335721969,0.3129391670227051,0.0800718963146209,0.0,0.0,0.0999877080321312,25.1094913482666,25.0,-0.4479463696479797,-3867.53955078125,33.361270904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1522216796875,303.7738342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.75390625,18000.0,0.0,0.0,0.0858787298202514,0.0,0.0,0.0,0.0,1.0,0.000876250967849,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985798090696334,0.1001203507184982,-0.0015405433950945,0.0,8.71559968800284e-05,0.0,0.0,3.858485698699951,0.0,0.0,0.0,0.269654780626297,4.0,0.0,1.0
310680,293.1527404785156,297.1499938964844,293.1499938964844,0.0152634782716631,-757.2857666015625,304.1500244140625,0.5554337501525879,0.0524796694517135,0.048077680170536,293.15802001953125,297.1499938964844,293.1499938964844,0.0173139479011297,-852.914306640625,304.150390625,0.5710189342498779,0.0561662949621677,0.0541473031044006,293.1626281738281,297.1499938964844,293.1499938964844,0.0249028615653514,-755.266357421875,304.1509704589844,0.6119602918624878,0.0675112456083297,0.0479460135102272,293.1556701660156,297.1499938964844,293.1499938964844,0.0405975468456745,-1303.838623046875,304.1502380371094,0.6623176336288452,0.0864383801817894,0.0827751904726028,293.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5445987582206726,0.050000000745058,0.2290367931127548,291.147705078125,291.1499938964844,272.4295959472656,271.7181091308594,284.2366943359375,293.3321533203125,291.14764404296875,1.0,0.1568172574043274,1.0,1.0,0.9862636923789978,1.0,-0.5543987154960632,0.2414595335721969,0.3129391670227051,0.0800718963146209,0.0,0.0,0.0999877080321312,25.1094913482666,25.0,-0.4479463696479797,-3867.53955078125,33.361270904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1522216796875,303.7738342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.75390625,18000.0,0.0,0.0,0.0858787298202514,0.0,0.0,0.0,0.0,1.0,0.000876250967849,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985798090696334,0.1001203507184982,-0.0015405433950945,0.0,8.71559968800284e-05,0.0,0.0,3.858485698699951,0.0,0.0,0.0,0.269654780626297,4.0,0.0,1.0
310740,293.1523132324219,297.1499938964844,293.1499938964844,0.0152717335149645,-757.5130004882812,304.1499938964844,0.5555437803268433,0.0524971596896648,0.0480910576879978,293.15753173828125,297.1499938964844,293.1499938964844,0.0172529201954603,-851.3461303710938,304.1503601074219,0.5706326961517334,0.0560628361999988,0.0540466010570526,293.16217041015625,297.1499938964844,293.1499938964844,0.0247317366302013,-752.7522583007812,304.15093994140625,0.6112852096557617,0.0672841891646385,0.0477854236960411,293.155029296875,297.1499938964844,293.1499938964844,0.0405844114720821,-1303.6195068359375,304.1501770019531,0.6623204350471497,0.0864259675145149,0.0827597230672836,293.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5446421504020691,0.050000000745058,0.2290351837873459,291.1474609375,291.1499938964844,272.4119567871094,271.7188720703125,284.2307434082031,293.332275390625,291.1474304199219,1.0,0.1567685604095459,1.0,1.0,0.9859237670898438,1.0,-0.5540807247161865,0.2412782907485962,0.3128024041652679,0.0801301896572113,0.0,0.0,0.1003446131944656,25.1001091003418,25.0,-0.2971505224704742,-3868.7646484375,33.32220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1453857421875,303.7768249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.76171875,18000.0,0.0,0.0,0.0859530121088028,0.0,0.0,0.0,0.0,1.0,0.0008452097536064,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987147986888885,0.1001537665724754,-0.0014389669522643,0.0,8.723137580091134e-05,0.0,0.0,3.859986782073975,0.0,0.0,0.0,0.2696647644042969,4.0,0.0,1.0
310800,293.1523132324219,297.1499938964844,293.1499938964844,0.0152717335149645,-757.5130004882812,304.1499938964844,0.5555437803268433,0.0524971596896648,0.0480910576879978,293.15753173828125,297.1499938964844,293.1499938964844,0.0172529201954603,-851.3461303710938,304.1503601074219,0.5706326961517334,0.0560628361999988,0.0540466010570526,293.16217041015625,297.1499938964844,293.1499938964844,0.0247317366302013,-752.7522583007812,304.15093994140625,0.6112852096557617,0.0672841891646385,0.0477854236960411,293.155029296875,297.1499938964844,293.1499938964844,0.0405844114720821,-1303.6195068359375,304.1501770019531,0.6623204350471497,0.0864259675145149,0.0827597230672836,293.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5446421504020691,0.050000000745058,0.2290351837873459,291.1474609375,291.1499938964844,272.4119567871094,271.7188720703125,284.2307434082031,293.332275390625,291.1474304199219,1.0,0.1567685604095459,1.0,1.0,0.9859237670898438,1.0,-0.5540807247161865,0.2412782907485962,0.3128024041652679,0.0801301896572113,0.0,0.0,0.1003446131944656,25.1001091003418,25.0,-0.2971505224704742,-3868.7646484375,33.32220458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1453857421875,303.7768249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.76171875,18000.0,0.0,0.0,0.0859530121088028,0.0,0.0,0.0,0.0,1.0,0.0008452097536064,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987147986888885,0.1001537665724754,-0.0014389669522643,0.0,8.723137580091134e-05,0.0,0.0,3.859986782073975,0.0,0.0,0.0,0.2696647644042969,4.0,0.0,1.0
310860,293.1518859863281,297.1499938964844,293.1499938964844,0.0152844535186886,-757.8593139648438,304.1499938964844,0.5556930303573608,0.0525234155356884,0.0481123179197311,293.1570739746094,297.1499938964844,293.1499938964844,0.0171977560967206,-849.9237670898438,304.1503295898437,0.5702884197235107,0.0559695959091186,0.0539555177092552,293.1617431640625,297.1499938964844,293.1499938964844,0.0245678015053272,-750.3331909179688,304.1509094238281,0.610633134841919,0.0670662522315979,0.0476311892271041,293.1543884277344,297.1499938964844,293.1499938964844,0.0405830033123493,-1303.599853515625,304.1501159667969,0.6623610258102417,0.0864274948835372,0.0827574655413627,293.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5446868538856506,0.050000000745058,0.2290335297584533,291.1473083496094,291.1499938964844,272.3937683105469,271.7196655273437,284.22467041015625,293.3324279785156,291.14727783203125,1.0,0.1567243784666061,1.0,1.0,0.9855838418006896,1.0,-0.5538070797920227,0.2411121726036071,0.3126949369907379,0.0802055075764656,0.0,0.0,0.1007168516516685,25.090932846069336,25.0,-0.1796368509531021,-3870.333984375,33.287574768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1394348144531,303.78057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.76953125,18000.0,0.0,0.0,0.086044043302536,0.0,0.0,0.0,0.0,1.0,0.0008087587775662,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0988568440079689,0.1001809239387512,-0.0013240842381492,0.0,8.732376591069624e-05,0.0,0.0,3.861252546310425,0.0,0.0,0.0,0.2696744501590729,4.0,0.0,1.0
310920,293.1518859863281,297.1499938964844,293.1499938964844,0.0152844535186886,-757.8593139648438,304.1499938964844,0.5556930303573608,0.0525234155356884,0.0481123179197311,293.1570739746094,297.1499938964844,293.1499938964844,0.0171977560967206,-849.9237670898438,304.1503295898437,0.5702884197235107,0.0559695959091186,0.0539555177092552,293.1617431640625,297.1499938964844,293.1499938964844,0.0245678015053272,-750.3331909179688,304.1509094238281,0.610633134841919,0.0670662522315979,0.0476311892271041,293.1543884277344,297.1499938964844,293.1499938964844,0.0405830033123493,-1303.599853515625,304.1501159667969,0.6623610258102417,0.0864274948835372,0.0827574655413627,293.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.5446868538856506,0.050000000745058,0.2290335297584533,291.1473083496094,291.1499938964844,272.3937683105469,271.7196655273437,284.22467041015625,293.3324279785156,291.14727783203125,1.0,0.1567243784666061,1.0,1.0,0.9855838418006896,1.0,-0.5538070797920227,0.2411121726036071,0.3126949369907379,0.0802055075764656,0.0,0.0,0.1007168516516685,25.090932846069336,25.0,-0.1796368509531021,-3870.333984375,33.287574768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1394348144531,303.78057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.76953125,18000.0,0.0,0.0,0.086044043302536,0.0,0.0,0.0,0.0,1.0,0.0008087587775662,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0988568440079689,0.1001809239387512,-0.0013240842381492,0.0,8.732376591069624e-05,0.0,0.0,3.861252546310425,0.0,0.0,0.0,0.2696744501590729,4.0,0.0,1.0
310980,293.1514892578125,297.1499938964844,293.1499938964844,0.0153017323464155,-758.3275146484375,304.14996337890625,0.5558821558952332,0.0525585301220417,0.0481415465474128,293.1565856933594,297.1499938964844,293.1499938964844,0.0171487107872962,-848.6553344726562,304.1502990722656,0.5699884295463562,0.0558870509266853,0.0538744702935218,293.1612854003906,297.1499938964844,293.1499938964844,0.0244112461805343,-748.013427734375,304.1508483886719,0.6100085377693176,0.0668577030301094,0.047483492642641,293.1537780761719,297.1499938964844,293.1499938964844,0.0405935421586036,-1303.783935546875,304.15008544921875,0.6624400615692139,0.086443081498146,0.0827685296535492,293.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5447331666946411,0.050000000745058,0.2290318012237548,291.147216796875,291.1499938964844,272.3750915527344,271.72039794921875,284.21856689453125,293.33258056640625,291.1471862792969,1.0,0.1566846966743469,1.0,1.0,0.9852439165115356,1.0,-0.5535788536071777,0.2409615814685821,0.3126173019409179,0.080298013985157,0.0,0.0,0.1010973155498504,25.08192253112793,25.0,-0.09889467805624,-3872.2197265625,33.257423400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1345520019531,303.7850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.775390625,18000.0,0.0,0.0,0.0861464366316795,0.0,0.0,0.0,0.0,1.0,0.0007677574176341,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099002867937088,0.1002034097909927,-0.0012005449971184,0.0,8.742768841329962e-05,0.0,0.0,3.862340688705444,0.0,0.0,0.0,0.2696838080883026,4.0,0.0,1.0
311040,293.1514892578125,297.1499938964844,293.1499938964844,0.0153017323464155,-758.3275146484375,304.14996337890625,0.5558821558952332,0.0525585301220417,0.0481415465474128,293.1565856933594,297.1499938964844,293.1499938964844,0.0171487107872962,-848.6553344726562,304.1502990722656,0.5699884295463562,0.0558870509266853,0.0538744702935218,293.1612854003906,297.1499938964844,293.1499938964844,0.0244112461805343,-748.013427734375,304.1508483886719,0.6100085377693176,0.0668577030301094,0.047483492642641,293.1537780761719,297.1499938964844,293.1499938964844,0.0405935421586036,-1303.783935546875,304.15008544921875,0.6624400615692139,0.086443081498146,0.0827685296535492,293.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5447331666946411,0.050000000745058,0.2290318012237548,291.147216796875,291.1499938964844,272.3750915527344,271.72039794921875,284.21856689453125,293.33258056640625,291.1471862792969,1.0,0.1566846966743469,1.0,1.0,0.9852439165115356,1.0,-0.5535788536071777,0.2409615814685821,0.3126173019409179,0.080298013985157,0.0,0.0,0.1010973155498504,25.08192253112793,25.0,-0.09889467805624,-3872.2197265625,33.257423400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1345520019531,303.7850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.775390625,18000.0,0.0,0.0,0.0861464366316795,0.0,0.0,0.0,0.0,1.0,0.0007677574176341,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099002867937088,0.1002034097909927,-0.0012005449971184,0.0,8.742768841329962e-05,0.0,0.0,3.862340688705444,0.0,0.0,0.0,0.2696838080883026,4.0,0.0,1.0
311100,293.1512756347656,297.1499938964844,293.1499938964844,0.0153120588511228,-758.6067504882812,304.14996337890625,0.5559914112091064,0.0525793582201004,0.0481590814888477,293.1563720703125,297.1499938964844,293.1499938964844,0.0171264912933111,-848.07958984375,304.1502990722656,0.569855272769928,0.0558498166501522,0.0538377240300178,293.1610717773437,297.1499938964844,293.1499938964844,0.0243357177823781,-746.8909301757812,304.1508483886719,0.609706699848175,0.0667569488286972,0.0474120751023292,293.1534729003906,297.1499938964844,293.1499938964844,0.0406032167375087,-1303.9510498046875,304.1500549316406,0.6624937057495117,0.0864560380578041,0.0827789306640625,293.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5447570085525513,0.050000000745058,0.2290309220552444,291.1471862792969,291.1499938964844,272.3656005859375,271.720703125,284.21551513671875,293.3326721191406,291.14715576171875,1.0,0.156666487455368,1.0,1.0,0.985073983669281,1.0,-0.5534815192222595,0.240892007946968,0.3125895261764526,0.0803506523370742,0.0,0.0,0.1012892946600914,25.07746315002441,25.0,-0.0716215595602989,-3873.271240234375,33.24399185180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13250732421875,303.7874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.779296875,18000.0,0.0,0.0,0.0862002670764923,0.0,0.0,0.0,0.0,1.0,0.0007457636529579,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990767627954483,0.1002135202288627,-0.0011367597617208,0.0,8.74823090271093e-05,0.0,0.0,3.8628416061401367,0.0,0.0,0.0,0.2696883976459503,4.0,0.0,1.0
311160,293.1510925292969,297.1499938964844,293.1499938964844,0.0153235448524355,-758.9169921875,304.1499328613281,0.556110680103302,0.0526023805141449,0.0481786094605922,293.1561279296875,297.1499938964844,293.1499938964844,0.0171058885753154,-847.5451049804688,304.1502685546875,0.5697339177131653,0.055815402418375,0.0538036227226257,293.1608581542969,297.1499938964844,293.1499938964844,0.0242620967328548,-745.7946166992188,304.1508178710937,0.6094122529029846,0.0666586086153984,0.0473423451185226,293.1531677246094,297.1499938964844,293.1499938964844,0.0406159050762653,-1304.1697998046875,304.1500244140625,0.662557065486908,0.0864724740386009,0.0827926471829414,293.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5447813272476196,0.050000000745058,0.2290300130844116,291.14715576171875,291.1499938964844,272.35601806640625,271.720947265625,284.21246337890625,293.3327331542969,291.1471252441406,1.0,0.1566493958234787,1.0,1.0,0.9849037528038024,1.0,-0.5533957481384277,0.2408264279365539,0.3125693202018738,0.0804076269268989,0.0,0.0,0.1014821231365203,25.073028564453125,25.0,-0.052564088255167,-3874.393310546875,33.23167419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1307678222656,303.7900695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78125,18000.0,0.0,0.0,0.0862550511956214,0.0,0.0,0.0,0.0,1.0,0.0007228149333968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991510674357414,0.1002231240272522,-0.0010720550781115,0.0,8.753791189519688e-05,0.0,0.0,3.863323211669922,0.0,0.0,0.0,0.269692987203598,4.0,0.0,1.0
311220,293.15069580078125,297.1499938964844,293.1499938964844,0.0153498323634266,-759.6259155273438,304.14990234375,0.5563778877258301,0.0526547692716121,0.0482233203947544,293.1556701660156,297.1499938964844,293.1499938964844,0.0170693937689065,-846.5971069335938,304.1502380371094,0.5695260167121887,0.0557548478245735,0.0537431463599205,293.16046142578125,297.1499938964844,293.1499938964844,0.0241203643381595,-743.6784057617188,304.1507873535156,0.6088451147079468,0.0664690062403678,0.0472077690064907,293.1525573730469,297.1499938964844,293.1499938964844,0.0406498685479164,-1304.7540283203125,304.14996337890625,0.6627113223075867,0.086515299975872,0.0828294605016708,293.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.5448315143585205,0.050000000745058,0.2290281504392624,291.1471252441406,291.1499938964844,272.3366394042969,271.7212829589844,284.20635986328125,293.3329162597656,291.1470947265625,1.0,0.1566183269023895,1.0,1.0,0.9845633506774902,1.0,-0.5532572865486145,0.2407066076993942,0.3125506639480591,0.0805340930819511,0.0,0.0,0.1018701866269111,25.0642032623291,25.0,-0.0349579565227031,-3876.83203125,33.210235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280517578125,303.795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.779296875,18000.0,0.0,0.0,0.0863655135035514,0.0,0.0,0.0,0.0,1.0,0.0006742008263245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0993007719516754,0.1002420037984848,-0.0009412306826561,0.0,8.765001257415861e-05,0.0,0.0,3.864274024963379,0.0,0.0,0.0,0.2697021067142486,4.0,0.0,1.0
311280,293.15069580078125,297.1499938964844,293.1499938964844,0.0153498323634266,-759.6259155273438,304.14990234375,0.5563778877258301,0.0526547692716121,0.0482233203947544,293.1556701660156,297.1499938964844,293.1499938964844,0.0170693937689065,-846.5971069335938,304.1502380371094,0.5695260167121887,0.0557548478245735,0.0537431463599205,293.16046142578125,297.1499938964844,293.1499938964844,0.0241203643381595,-743.6784057617188,304.1507873535156,0.6088451147079468,0.0664690062403678,0.0472077690064907,293.1525573730469,297.1499938964844,293.1499938964844,0.0406498685479164,-1304.7540283203125,304.14996337890625,0.6627113223075867,0.086515299975872,0.0828294605016708,293.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.5448315143585205,0.050000000745058,0.2290281504392624,291.1471252441406,291.1499938964844,272.3366394042969,271.7212829589844,284.20635986328125,293.3329162597656,291.1470947265625,1.0,0.1566183269023895,1.0,1.0,0.9845633506774902,1.0,-0.5532572865486145,0.2407066076993942,0.3125506639480591,0.0805340930819511,0.0,0.0,0.1018701866269111,25.0642032623291,25.0,-0.0349579565227031,-3876.83203125,33.210235595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280517578125,303.795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.779296875,18000.0,0.0,0.0,0.0863655135035514,0.0,0.0,0.0,0.0,1.0,0.0006742008263245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0993007719516754,0.1002420037984848,-0.0009412306826561,0.0,8.765001257415861e-05,0.0,0.0,3.864274024963379,0.0,0.0,0.0,0.2697021067142486,4.0,0.0,1.0
311340,293.1502990722656,297.1499938964844,293.1499938964844,0.0153806153684854,-760.454833984375,304.14990234375,0.5566838383674622,0.052715677767992,0.0482756458222866,293.1552124023437,297.1499938964844,293.1499938964844,0.0170394144952297,-845.8172607421875,304.15020751953125,0.5693665146827698,0.0557057559490203,0.0536933578550815,293.1600341796875,297.1499938964844,293.1499938964844,0.0239861775189638,-741.6678466796875,304.1507568359375,0.6083084940910339,0.0662891417741775,0.0470799095928669,293.1519775390625,297.1499938964844,293.1499938964844,0.0406953617930412,-1305.53564453125,304.14990234375,0.6629026532173157,0.0865714102983474,0.0828788056969642,293.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5448839664459229,0.050000000745058,0.229026198387146,291.1470642089844,291.1499938964844,272.3170471191406,271.7212829589844,284.2003479003906,293.33306884765625,291.1470642089844,1.0,0.1565914303064346,1.0,1.0,0.9842230081558228,1.0,-0.5531637668609619,0.2406022846698761,0.3125614821910858,0.0806774049997329,0.0,0.0,0.1022623851895332,25.055397033691406,25.0,-0.0397051386535167,-3879.521484375,33.19308090209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12628173828125,303.8016967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.775390625,18000.0,0.0,0.0,0.0864748209714889,0.0,0.0,0.0,0.0,1.0,0.0006217628251761,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0994521602988243,0.1002617925405502,-0.0008096353267319,0.0,8.776095637585968e-05,0.0,0.0,3.865262269973755,0.0,0.0,0.0,0.2697114050388336,4.0,0.0,1.0
311400,293.1502990722656,297.1499938964844,293.1499938964844,0.0153806153684854,-760.454833984375,304.14990234375,0.5566838383674622,0.052715677767992,0.0482756458222866,293.1552124023437,297.1499938964844,293.1499938964844,0.0170394144952297,-845.8172607421875,304.15020751953125,0.5693665146827698,0.0557057559490203,0.0536933578550815,293.1600341796875,297.1499938964844,293.1499938964844,0.0239861775189638,-741.6678466796875,304.1507568359375,0.6083084940910339,0.0662891417741775,0.0470799095928669,293.1519775390625,297.1499938964844,293.1499938964844,0.0406953617930412,-1305.53564453125,304.14990234375,0.6629026532173157,0.0865714102983474,0.0828788056969642,293.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5448839664459229,0.050000000745058,0.229026198387146,291.1470642089844,291.1499938964844,272.3170471191406,271.7212829589844,284.2003479003906,293.33306884765625,291.1470642089844,1.0,0.1565914303064346,1.0,1.0,0.9842230081558228,1.0,-0.5531637668609619,0.2406022846698761,0.3125614821910858,0.0806774049997329,0.0,0.0,0.1022623851895332,25.055397033691406,25.0,-0.0397051386535167,-3879.521484375,33.19308090209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12628173828125,303.8016967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.775390625,18000.0,0.0,0.0,0.0864748209714889,0.0,0.0,0.0,0.0,1.0,0.0006217628251761,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0994521602988243,0.1002617925405502,-0.0008096353267319,0.0,8.776095637585968e-05,0.0,0.0,3.865262269973755,0.0,0.0,0.0,0.2697114050388336,4.0,0.0,1.0
311460,293.1499328613281,297.1499938964844,293.1499938964844,0.0154162030667066,-761.4114379882812,304.1498718261719,0.5570310950279236,0.0527856200933456,0.0483360439538955,293.1547241210937,297.1499938964844,293.1499938964844,0.0170166604220867,-845.2251586914062,304.1501770019531,0.5692611336708069,0.0556694492697715,0.0536554381251335,293.1596069335937,297.1499938964844,293.1499938964844,0.0238602124154567,-739.7742919921875,304.15069580078125,0.6078062057495117,0.0661200433969497,0.0469594448804855,293.1513671875,297.1499938964844,293.1499938964844,0.0407530702650547,-1306.5264892578125,304.1498413085937,0.6631333231925964,0.0866415351629257,0.0829413682222366,293.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5449391603469849,0.050000000745058,0.2290241569280624,291.14703369140625,291.1499938964844,272.2972717285156,271.7208557128906,284.19439697265625,293.333251953125,291.14703369140625,1.0,0.1565689146518707,1.0,1.0,0.9838826656341552,1.0,-0.5531187653541565,0.2405150681734085,0.3126037120819092,0.0808380842208862,0.0,0.0,0.1026613414287567,25.046560287475582,25.0,-0.0626989528536796,-3882.467041015625,33.18049240112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254272460937,303.8082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.765625,18000.0,0.0,0.0,0.0865805447101593,0.0,0.0,0.0,0.0,1.0,0.0005648207734338,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0996061041951179,0.1002840399742126,-0.0006779350806027,0.0,8.786824764683843e-05,0.0,0.0,3.866349458694458,0.0,0.0,0.0,0.2697210609912872,4.0,0.0,1.0
311520,293.1499328613281,297.1499938964844,293.1499938964844,0.0154162030667066,-761.4114379882812,304.1498718261719,0.5570310950279236,0.0527856200933456,0.0483360439538955,293.1547241210937,297.1499938964844,293.1499938964844,0.0170166604220867,-845.2251586914062,304.1501770019531,0.5692611336708069,0.0556694492697715,0.0536554381251335,293.1596069335937,297.1499938964844,293.1499938964844,0.0238602124154567,-739.7742919921875,304.15069580078125,0.6078062057495117,0.0661200433969497,0.0469594448804855,293.1513671875,297.1499938964844,293.1499938964844,0.0407530702650547,-1306.5264892578125,304.1498413085937,0.6631333231925964,0.0866415351629257,0.0829413682222366,293.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5449391603469849,0.050000000745058,0.2290241569280624,291.14703369140625,291.1499938964844,272.2972717285156,271.7208557128906,284.19439697265625,293.333251953125,291.14703369140625,1.0,0.1565689146518707,1.0,1.0,0.9838826656341552,1.0,-0.5531187653541565,0.2405150681734085,0.3126037120819092,0.0808380842208862,0.0,0.0,0.1026613414287567,25.046560287475582,25.0,-0.0626989528536796,-3882.467041015625,33.18049240112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254272460937,303.8082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.765625,18000.0,0.0,0.0,0.0865805447101593,0.0,0.0,0.0,0.0,1.0,0.0005648207734338,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0996061041951179,0.1002840399742126,-0.0006779350806027,0.0,8.786824764683843e-05,0.0,0.0,3.866349458694458,0.0,0.0,0.0,0.2697210609912872,4.0,0.0,1.0
311580,293.1495361328125,297.1499938964844,293.1499938964844,0.0154569977894425,-762.5061645507812,304.1498413085937,0.5574231147766113,0.0528653338551521,0.048405110836029,293.1542358398437,297.1499938964844,293.1499938964844,0.0170022472739219,-844.8506469726562,304.150146484375,0.5692187547683716,0.0556480959057807,0.0536312386393547,293.1591796875,297.1499938964844,293.1499938964844,0.0237435586750507,-738.0156860351562,304.1506652832031,0.6073446273803711,0.065963439643383,0.0468474589288234,293.1507873535156,297.1499938964844,293.1499938964844,0.0408238098025321,-1307.7408447265625,304.1497802734375,0.663406491279602,0.086726613342762,0.0830179676413536,293.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.5449977517127991,0.050000000745058,0.2290219813585281,291.14697265625,291.1499938964844,272.2774658203125,271.7199401855469,284.1885681152344,293.3334045410156,291.1469421386719,1.0,0.1565510332584381,1.0,1.0,0.9835423231124878,1.0,-0.5531275868415833,0.2404472529888153,0.3126803040504455,0.0810169354081153,0.0,0.0,0.1030718460679054,25.037586212158203,25.0,-0.1017310321331024,-3885.680419921875,33.17287063598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125244140625,303.815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.75,18000.0,0.0,0.0,0.0866810530424118,0.0,0.0,0.0,0.0,1.0,0.0005021532415412,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099764309823513,0.1003107875585556,-0.0005464792484417,0.0,8.797024929663166e-05,0.0,0.0,3.867618560791016,0.0,0.0,0.0,0.2697314023971557,4.0,0.0,1.0
311640,293.1495361328125,297.1499938964844,293.1499938964844,0.0154569977894425,-762.5061645507812,304.1498413085937,0.5574231147766113,0.0528653338551521,0.048405110836029,293.1542358398437,297.1499938964844,293.1499938964844,0.0170022472739219,-844.8506469726562,304.150146484375,0.5692187547683716,0.0556480959057807,0.0536312386393547,293.1591796875,297.1499938964844,293.1499938964844,0.0237435586750507,-738.0156860351562,304.1506652832031,0.6073446273803711,0.065963439643383,0.0468474589288234,293.1507873535156,297.1499938964844,293.1499938964844,0.0408238098025321,-1307.7408447265625,304.1497802734375,0.663406491279602,0.086726613342762,0.0830179676413536,293.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.5449977517127991,0.050000000745058,0.2290219813585281,291.14697265625,291.1499938964844,272.2774658203125,271.7199401855469,284.1885681152344,293.3334045410156,291.1469421386719,1.0,0.1565510332584381,1.0,1.0,0.9835423231124878,1.0,-0.5531275868415833,0.2404472529888153,0.3126803040504455,0.0810169354081153,0.0,0.0,0.1030718460679054,25.037586212158203,25.0,-0.1017310321331024,-3885.680419921875,33.17287063598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125244140625,303.815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.75,18000.0,0.0,0.0,0.0866810530424118,0.0,0.0,0.0,0.0,1.0,0.0005021532415412,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099764309823513,0.1003107875585556,-0.0005464792484417,0.0,8.797024929663166e-05,0.0,0.0,3.867618560791016,0.0,0.0,0.0,0.2697314023971557,4.0,0.0,1.0
311700,293.1493530273437,297.1499938964844,293.1499938964844,0.0154793988913297,-763.1063842773438,304.1498413085937,0.5576364398002625,0.0529089421033859,0.0484429560601711,293.15399169921875,297.1499938964844,293.1499938964844,0.0169984363019466,-844.752197265625,304.1501159667969,0.5692234039306641,0.0556435324251651,0.0536247342824935,293.1589660644531,297.1499938964844,293.1499938964844,0.0236889850348234,-737.1912841796875,304.150634765625,0.6071306467056274,0.0658902376890182,0.0467949137091636,293.1505126953125,297.1499938964844,293.1499938964844,0.04086409881711,-1308.4324951171875,304.1497497558594,0.6635592579841614,0.0867747962474823,0.0830615386366844,293.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.545028567314148,0.050000000745058,0.2290208339691162,291.1469116210937,291.1499938964844,272.2675476074219,271.7192687988281,284.18572998046875,293.33349609375,291.1468811035156,1.0,0.1565438508987426,1.0,1.0,0.983372151851654,1.0,-0.5531530380249023,0.2404210120439529,0.3127320408821106,0.0811133831739425,0.0,0.0,0.1032831072807312,25.033008575439453,25.0,-0.1266006082296371,-3887.387939453125,33.17097091674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253662109375,303.8187866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7421875,18000.0,0.0,0.0,0.0867292657494545,0.0,0.0,0.0,0.0,1.0,0.0004682184371631,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998456254601478,0.1003268212080001,-0.0004811967373825,0.0,8.801918011158705e-05,0.0,0.0,3.86836051940918,0.0,0.0,0.0,0.2697369158267975,4.0,0.0,1.0
311760,293.149169921875,297.1499938964844,293.1499938964844,0.0155030619353055,-763.7398071289062,304.1498107910156,0.5578606128692627,0.0529548712074756,0.0484828762710094,293.1537475585937,297.1499938964844,293.1499938964844,0.0169968642294406,-844.71240234375,304.1501159667969,0.5692451000213623,0.0556429736316204,0.0536219179630279,293.15875244140625,297.1499938964844,293.1499938964844,0.0236368589103221,-736.4029541015625,304.150634765625,0.6069279313087463,0.0658203512430191,0.0467446260154247,293.15020751953125,297.1499938964844,293.1499938964844,0.0409074574708938,-1309.1767578125,304.14971923828125,0.6637222766876221,0.0868264809250831,0.0831084102392196,293.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5450604557991028,0.050000000745058,0.2290196567773819,291.1468505859375,291.1499938964844,272.25762939453125,271.7184143066406,284.18292236328125,293.33355712890625,291.1468200683594,1.0,0.1565377563238144,1.0,1.0,0.983202338218689,1.0,-0.5531920194625854,0.2403997480869293,0.3127923011779785,0.0812141746282577,0.0,0.0,0.1034989655017852,25.028358459472656,25.0,-0.1543698906898498,-3889.1591796875,33.170284271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12554931640625,303.8224792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.724609375,18000.0,0.0,0.0,0.086776278913021,0.0,0.0,0.0,0.0,1.0,0.0004323593457229,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999286323785781,0.1003453508019447,-0.0004167195584159,0.0,8.806688856566325e-05,0.0,0.0,3.8692009449005127,0.0,0.0,0.0,0.2697427868843078,4.0,0.0,1.0
