time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
311820,293.1488037109375,297.1499938964844,293.1499938964844,0.0155540965497493,-765.1035766601562,304.1498107910156,0.5583410859107971,0.0530535951256752,0.048568770289421,293.1532287597656,297.1499938964844,293.1499938964844,0.0170004907995462,-844.8101196289062,304.1500549316406,0.5693404078483582,0.0556540116667747,0.0536274388432502,293.1582946777344,297.1499938964844,293.1499938964844,0.0235399827361106,-734.9354858398438,304.15057373046875,0.6065565943717957,0.0656906962394714,0.0466508977115154,293.1496276855469,297.1499938964844,293.1499938964844,0.0410030223429203,-1310.8173828125,304.149658203125,0.6640780568122864,0.0869399905204773,0.0832116231322288,293.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.5451275110244751,0.050000000745058,0.2290171682834625,291.146728515625,291.1499938964844,272.2379150390625,271.7162170410156,284.17742919921875,293.3337097167969,291.14666748046875,1.0,0.1565287113189697,1.0,1.0,0.9828625917434692,1.0,-0.5533101558685303,0.240371823310852,0.3129383325576782,0.0814291164278984,0.0,0.0,0.1039462238550186,25.0188102722168,25.0,-0.2130607217550277,-3892.88720703125,33.17247009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261291503906,303.830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6796875,18000.0,0.0,0.0,0.0868672654032707,0.0,0.0,0.0,0.0,1.0,0.0003538363380357,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001004725694656,0.100392185151577,-0.0002917107194662,0.0,8.815923501970246e-05,0.0,0.0,3.8712716102600098,0.0,0.0,0.0,0.2697558104991913,4.0,0.0,1.0
311880,293.1488037109375,297.1499938964844,293.1499938964844,0.0155540965497493,-765.1035766601562,304.1498107910156,0.5583410859107971,0.0530535951256752,0.048568770289421,293.1532287597656,297.1499938964844,293.1499938964844,0.0170004907995462,-844.8101196289062,304.1500549316406,0.5693404078483582,0.0556540116667747,0.0536274388432502,293.1582946777344,297.1499938964844,293.1499938964844,0.0235399827361106,-734.9354858398438,304.15057373046875,0.6065565943717957,0.0656906962394714,0.0466508977115154,293.1496276855469,297.1499938964844,293.1499938964844,0.0410030223429203,-1310.8173828125,304.149658203125,0.6640780568122864,0.0869399905204773,0.0832116231322288,293.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.5451275110244751,0.050000000745058,0.2290171682834625,291.146728515625,291.1499938964844,272.2379150390625,271.7162170410156,284.17742919921875,293.3337097167969,291.14666748046875,1.0,0.1565287113189697,1.0,1.0,0.9828625917434692,1.0,-0.5533101558685303,0.240371823310852,0.3129383325576782,0.0814291164278984,0.0,0.0,0.1039462238550186,25.0188102722168,25.0,-0.2130607217550277,-3892.88720703125,33.17247009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261291503906,303.830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6796875,18000.0,0.0,0.0,0.0868672654032707,0.0,0.0,0.0,0.0,1.0,0.0003538363380357,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001004725694656,0.100392185151577,-0.0002917107194662,0.0,8.815923501970246e-05,0.0,0.0,3.8712716102600098,0.0,0.0,0.0,0.2697558104991913,4.0,0.0,1.0
311940,293.1484069824219,297.1499938964844,293.1499938964844,0.0156110487878322,-766.6216430664062,304.1497802734375,0.5588725805282593,0.0531631670892238,0.0486642941832542,293.1526794433594,297.1499938964844,293.1499938964844,0.0170154552906751,-845.20458984375,304.1500244140625,0.5695224404335022,0.0556852743029594,0.0536516346037387,293.1578369140625,297.1499938964844,293.1499938964844,0.0234553031623363,-733.6505737304688,304.1505432128906,0.6062432527542114,0.0655778348445892,0.0465686246752738,293.1490478515625,297.1499938964844,293.1499938964844,0.0411126017570495,-1312.698486328125,304.14959716796875,0.6644812226295471,0.0870695114135742,0.0833298489451408,293.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.545199990272522,0.050000000745058,0.2290144860744476,291.14654541015625,291.1499938964844,272.2183532714844,271.7132873535156,284.17218017578125,293.3338623046875,291.146484375,1.0,0.1565247625112533,1.0,1.0,0.9825229048728944,1.0,-0.5534937381744385,0.2403685897588729,0.3131251633167267,0.0816639736294746,0.0,0.0,0.1044224053621292,25.008813858032227,25.0,-0.2768770456314087,-3896.91943359375,33.18043518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12677001953125,303.8380432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.623046875,18000.0,0.0,0.0,0.0869546979665756,0.0,0.0,0.0,0.0,1.0,0.0002617937570903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002832502126693,0.1004567220807075,-0.0001734730467433,0.0,8.824796532280743e-05,0.0,0.0,3.8740501403808594,0.0,0.0,0.0,0.2697711884975433,4.0,0.0,1.0
312000,293.1484069824219,297.1499938964844,293.1499938964844,0.0156110487878322,-766.6216430664062,304.1497802734375,0.5588725805282593,0.0531631670892238,0.0486642941832542,293.1526794433594,297.1499938964844,293.1499938964844,0.0170154552906751,-845.20458984375,304.1500244140625,0.5695224404335022,0.0556852743029594,0.0536516346037387,293.1578369140625,297.1499938964844,293.1499938964844,0.0234553031623363,-733.6505737304688,304.1505432128906,0.6062432527542114,0.0655778348445892,0.0465686246752738,293.1490478515625,297.1499938964844,293.1499938964844,0.0411126017570495,-1312.698486328125,304.14959716796875,0.6644812226295471,0.0870695114135742,0.0833298489451408,293.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.545199990272522,0.050000000745058,0.2290144860744476,291.14654541015625,291.1499938964844,272.2183532714844,271.7132873535156,284.17218017578125,293.3338623046875,291.146484375,1.0,0.1565247625112533,1.0,1.0,0.9825229048728944,1.0,-0.5534937381744385,0.2403685897588729,0.3131251633167267,0.0816639736294746,0.0,0.0,0.1044224053621292,25.008813858032227,25.0,-0.2768770456314087,-3896.91943359375,33.18043518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12677001953125,303.8380432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.623046875,18000.0,0.0,0.0,0.0869546979665756,0.0,0.0,0.0,0.0,1.0,0.0002617937570903,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002832502126693,0.1004567220807075,-0.0001734730467433,0.0,8.824796532280743e-05,0.0,0.0,3.8740501403808594,0.0,0.0,0.0,0.2697711884975433,4.0,0.0,1.0
312060,293.14801025390625,297.1499938964844,293.1499938964844,0.0156737305223941,-768.28759765625,304.1497497558594,0.5594531297683716,0.0532831363379955,0.0487690567970275,293.152099609375,297.1499938964844,293.1499938964844,0.0170418433845043,-845.8973388671875,304.14996337890625,0.5697915554046631,0.0557367838919162,0.0536946132779121,293.1573181152344,297.1499938964844,293.1499938964844,0.0233828127384185,-732.5493774414062,304.1504821777344,0.6059886813163757,0.0654818192124366,0.0464978776872158,293.1484375,297.1499938964844,293.1499938964844,0.041235513985157,-1314.8087158203125,304.1495056152344,0.6649298071861267,0.08721424639225,0.0834623500704765,293.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.545278012752533,0.050000000745058,0.229011595249176,291.14630126953125,291.1499938964844,272.19903564453125,271.70947265625,284.1671447753906,293.3340148925781,291.146240234375,1.0,0.1565257608890533,1.0,1.0,0.9821844100952148,1.0,-0.5537416934967041,0.2403896301984787,0.3133520781993866,0.0819182768464088,0.0,0.0,0.1049314588308334,24.998353958129883,25.0,-0.3398749828338623,-3901.2509765625,33.19405746459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273498535156,303.8462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.529296875,18000.0,0.0,0.0,0.0870405137538909,0.0,0.0,0.0,0.0,1.0,0.0001514488540124,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004785150289535,0.100550502538681,-7.198911043815315e-05,0.0,8.833505853544921e-05,0.0,0.0,3.877986431121826,0.0,0.0,0.0,0.2697901427745819,4.0,0.0,1.0
312120,293.14801025390625,297.1499938964844,293.1499938964844,0.0156737305223941,-768.28759765625,304.1497497558594,0.5594531297683716,0.0532831363379955,0.0487690567970275,293.152099609375,297.1499938964844,293.1499938964844,0.0170418433845043,-845.8973388671875,304.14996337890625,0.5697915554046631,0.0557367838919162,0.0536946132779121,293.1573181152344,297.1499938964844,293.1499938964844,0.0233828127384185,-732.5493774414062,304.1504821777344,0.6059886813163757,0.0654818192124366,0.0464978776872158,293.1484375,297.1499938964844,293.1499938964844,0.041235513985157,-1314.8087158203125,304.1495056152344,0.6649298071861267,0.08721424639225,0.0834623500704765,293.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.545278012752533,0.050000000745058,0.229011595249176,291.14630126953125,291.1499938964844,272.19903564453125,271.70947265625,284.1671447753906,293.3340148925781,291.146240234375,1.0,0.1565257608890533,1.0,1.0,0.9821844100952148,1.0,-0.5537416934967041,0.2403896301984787,0.3133520781993866,0.0819182768464088,0.0,0.0,0.1049314588308334,24.998353958129883,25.0,-0.3398749828338623,-3901.2509765625,33.19405746459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273498535156,303.8462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.529296875,18000.0,0.0,0.0,0.0870405137538909,0.0,0.0,0.0,0.0,1.0,0.0001514488540124,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004785150289535,0.100550502538681,-7.198911043815315e-05,0.0,8.833505853544921e-05,0.0,0.0,3.877986431121826,0.0,0.0,0.0,0.2697901427745819,4.0,0.0,1.0
312180,293.1476135253906,297.1499938964844,293.1499938964844,0.0157424844801425,-770.109130859375,304.14971923828125,0.5600852370262146,0.0534140244126319,0.0488835498690605,293.1514587402344,297.1499938964844,293.1499938964844,0.0170807801187038,-846.9166259765625,304.14990234375,0.5701557397842407,0.0558103956282138,0.0537581741809845,293.15679931640625,297.1499938964844,293.1499938964844,0.0233236216008663,-731.6498413085938,304.1504211425781,0.60579913854599,0.0654042810201644,0.0464398153126239,293.1478576660156,297.1499938964844,293.1499938964844,0.041372362524271,-1317.1583251953125,304.1494445800781,0.6654261350631714,0.0873748883605003,0.0836098119616508,293.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5453618168830872,0.050000000745058,0.2290084958076477,291.1460266113281,291.1499938964844,272.1800842285156,271.70477294921875,284.16241455078125,293.3341369628906,291.1459655761719,1.0,0.1565321087837219,1.0,1.0,0.9818459153175354,1.0,-0.5540589690208435,0.2404371947050094,0.3136217594146728,0.0821928307414054,0.0,0.0,0.105479396879673,24.98740005493164,25.0,-0.3944277167320251,-3905.908203125,33.21378707885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,303.8548583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37109375,18000.0,0.0,0.0,0.0871267765760421,0.0,0.0,0.0,0.0,1.0,1.2275891094759572e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006887629628181,0.1006953865289688,-6.623211902478943e-06,0.0,8.842260285746306e-05,0.0,0.0,3.883937358856201,0.0,0.0,0.0,0.2698150277137756,4.0,0.0,1.0
312240,293.1476135253906,297.1499938964844,293.1499938964844,0.0157424844801425,-770.109130859375,304.14971923828125,0.5600852370262146,0.0534140244126319,0.0488835498690605,293.1514587402344,297.1499938964844,293.1499938964844,0.0170807801187038,-846.9166259765625,304.14990234375,0.5701557397842407,0.0558103956282138,0.0537581741809845,293.15679931640625,297.1499938964844,293.1499938964844,0.0233236216008663,-731.6498413085938,304.1504211425781,0.60579913854599,0.0654042810201644,0.0464398153126239,293.1478576660156,297.1499938964844,293.1499938964844,0.041372362524271,-1317.1583251953125,304.1494445800781,0.6654261350631714,0.0873748883605003,0.0836098119616508,293.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5453618168830872,0.050000000745058,0.2290084958076477,291.1460266113281,291.1499938964844,272.1800842285156,271.70477294921875,284.16241455078125,293.3341369628906,291.1459655761719,1.0,0.1565321087837219,1.0,1.0,0.9818459153175354,1.0,-0.5540589690208435,0.2404371947050094,0.3136217594146728,0.0821928307414054,0.0,0.0,0.105479396879673,24.98740005493164,25.0,-0.3944277167320251,-3905.908203125,33.21378707885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,303.8548583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37109375,18000.0,0.0,0.0,0.0871267765760421,0.0,0.0,0.0,0.0,1.0,1.2275891094759572e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006887629628181,0.1006953865289688,-6.623211902478943e-06,0.0,8.842260285746306e-05,0.0,0.0,3.883937358856201,0.0,0.0,0.0,0.2698150277137756,4.0,0.0,1.0
312300,293.1474304199219,297.1499938964844,293.1499938964844,0.0157792493700981,-771.0805053710938,304.1496887207031,0.560421347618103,0.0534837432205677,0.0489445999264717,293.1511535644531,297.1499938964844,293.1499938964844,0.017105309292674,-847.5573120117188,304.14990234375,0.5703758597373962,0.0558560639619827,0.0537982322275638,293.1565246582031,297.1499938964844,293.1499938964844,0.0232993625104427,-731.2813720703125,304.150390625,0.6057306528091431,0.065372958779335,0.0464159063994884,293.1475524902344,297.1499938964844,293.1499938964844,0.0414462052285671,-1318.426025390625,304.1494140625,0.6656928658485413,0.0874614045023918,0.0836893692612648,293.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5454060435295105,0.050000000745058,0.2290068566799163,291.1458740234375,291.1499938964844,272.1707458496094,271.7020263671875,284.16015625,293.3341979980469,291.14581298828125,1.0,0.1565374284982681,1.0,1.0,0.981676697731018,1.0,-0.554245114326477,0.240471601486206,0.313773512840271,0.0823379680514335,0.0,0.0,0.1057696491479873,24.98173141479492,25.0,-0.4174678325653076,-3908.366455078125,33.22608184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12774658203125,303.8592834472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.25,18000.0,0.0,0.0,0.0871708318591117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1008001714944839,0.1008043810725212,-4.211429313727422e-06,0.0,8.846731361700222e-05,0.0,0.0,3.88834810256958,0.0,0.0,0.0,0.2698314189910888,4.0,0.0,1.0
312360,293.147216796875,297.1499938964844,293.1499938964844,0.0158174503594636,-772.087890625,304.1496887207031,0.5607693195343018,0.0535559765994548,0.0490079186856746,293.1508178710937,297.1499938964844,293.1499938964844,0.0171329285949468,-848.2775268554688,304.1498718261719,0.5706189870834351,0.0559070967137813,0.0538433231413364,293.1562194824219,297.1499938964844,293.1499938964844,0.0232783518731594,-730.9624633789062,304.1503601074219,0.6056782603263855,0.0653461515903472,0.0463951267302036,293.1472473144531,297.1499938964844,293.1499938964844,0.0415232554078102,-1319.7490234375,304.1493835449219,0.6659707427024841,0.0875515937805175,0.0837723910808563,293.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5454516410827637,0.050000000745058,0.2290051728487014,291.1457214355469,291.1499938964844,272.1615295410156,271.6990661621094,284.1579895019531,293.3342590332031,291.1456604003906,1.0,0.156544029712677,1.0,1.0,0.9815083742141724,1.0,-0.5544478893280029,0.2405123561620712,0.3139355480670929,0.082487940788269,0.0,0.0,0.1060699895024299,24.975954055786133,25.0,-0.4361858367919922,-3910.905517578125,33.2398567199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,303.86376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.177734375,18000.0,0.0,0.0,0.0872158110141754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100915752351284,0.1009199619293212,-4.211593022773741e-06,0.0,8.85129629750736e-05,0.0,0.0,3.893033981323242,0.0,0.0,0.0,0.269848883152008,4.0,0.0,1.0
312420,293.1468200683594,297.1499938964844,293.1499938964844,0.0158986151218414,-774.2217407226562,304.149658203125,0.5615046620368958,0.0537088811397552,0.0491420701146125,293.1501159667969,297.1499938964844,293.1499938964844,0.0171986185014247,-849.986083984375,304.1498107910156,0.5711826086044312,0.0560272857546806,0.0539504811167717,293.1556396484375,297.1499938964844,293.1499938964844,0.0232472866773605,-730.4921264648438,304.1502990722656,0.6056279540061951,0.065307930111885,0.0463641807436943,293.1466369628906,297.1499938964844,293.1499938964844,0.0416879579424858,-1322.57666015625,304.1493225097656,0.6665630340576172,0.087744154036045,0.0839499235153198,293.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5455471873283386,0.050000000745058,0.2290016412734985,291.1454162597656,291.1499938964844,272.1434631347656,271.6922607421875,284.1539001464844,293.3343505859375,291.14532470703125,1.0,0.1565616726875305,1.0,1.0,0.981171727180481,1.0,-0.5549091696739197,0.2406154572963714,0.3142937123775482,0.0828035920858383,0.0,0.0,0.1067042499780654,24.96405029296875,25.0,-0.4558914005756378,-3916.2490234375,33.272369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272888183594,303.8730163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.091796875,18000.0,0.0,0.0,0.0873099491000175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011606827378273,0.1011648923158645,-4.2119550016650464e-06,0.0,8.860849629854783e-05,0.0,0.0,3.902979612350464,0.0,0.0,0.0,0.269886314868927,4.0,0.0,1.0
312480,293.1468200683594,297.1499938964844,293.1499938964844,0.0158986151218414,-774.2217407226562,304.149658203125,0.5615046620368958,0.0537088811397552,0.0491420701146125,293.1501159667969,297.1499938964844,293.1499938964844,0.0171986185014247,-849.986083984375,304.1498107910156,0.5711826086044312,0.0560272857546806,0.0539504811167717,293.1556396484375,297.1499938964844,293.1499938964844,0.0232472866773605,-730.4921264648438,304.1502990722656,0.6056279540061951,0.065307930111885,0.0463641807436943,293.1466369628906,297.1499938964844,293.1499938964844,0.0416879579424858,-1322.57666015625,304.1493225097656,0.6665630340576172,0.087744154036045,0.0839499235153198,293.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454162597656,0.5455471873283386,0.050000000745058,0.2290016412734985,291.1454162597656,291.1499938964844,272.1434631347656,271.6922607421875,284.1539001464844,293.3343505859375,291.14532470703125,1.0,0.1565616726875305,1.0,1.0,0.981171727180481,1.0,-0.5549091696739197,0.2406154572963714,0.3142937123775482,0.0828035920858383,0.0,0.0,0.1067042499780654,24.96405029296875,25.0,-0.4558914005756378,-3916.2490234375,33.272369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1272888183594,303.8730163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.091796875,18000.0,0.0,0.0,0.0873099491000175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011606827378273,0.1011648923158645,-4.2119550016650464e-06,0.0,8.860849629854783e-05,0.0,0.0,3.902979612350464,0.0,0.0,0.0,0.269886314868927,4.0,0.0,1.0
312540,293.1463928222656,297.1499938964844,293.1499938964844,0.0159861966967582,-776.5140380859375,304.1496276855469,0.5622920989990234,0.0538730137050151,0.0492862798273563,293.1493835449219,297.1499938964844,293.1499938964844,0.0172786228358745,-852.05859375,304.14971923828125,0.5718507170677185,0.0561720766127109,0.0540807582437992,293.155029296875,297.1499938964844,293.1499938964844,0.0232311859726905,-730.2507934570312,304.15020751953125,0.6056521534919739,0.0652907267212867,0.046347789466381,293.1460266113281,297.1499938964844,293.1499938964844,0.041866734623909,-1325.6456298828125,304.1492614746094,0.6672041416168213,0.0879529416561126,0.0841427743434906,293.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5456486344337463,0.050000000745058,0.2289979010820388,291.14508056640625,291.1499938964844,272.1259765625,271.6842956542969,284.1501770019531,293.33447265625,291.14501953125,1.0,0.1565853655338287,1.0,1.0,0.9808350801467896,1.0,-0.5554458498954773,0.2407479137182235,0.3146979510784149,0.0831402763724327,0.0,0.0,0.1073826700448989,24.951709747314453,25.0,-0.4571716487407684,-3921.940185546875,33.3116569519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264038085937,303.8825988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.021484375,18000.0,0.0,0.0,0.0874114632606506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014237701892852,0.1014279872179031,-4.212349267618265e-06,0.0,8.871152385836467e-05,0.0,0.0,3.9136714935302734,0.0,0.0,0.0,0.2699266672134399,4.0,0.0,1.0
312600,293.1463928222656,297.1499938964844,293.1499938964844,0.0159861966967582,-776.5140380859375,304.1496276855469,0.5622920989990234,0.0538730137050151,0.0492862798273563,293.1493835449219,297.1499938964844,293.1499938964844,0.0172786228358745,-852.05859375,304.14971923828125,0.5718507170677185,0.0561720766127109,0.0540807582437992,293.155029296875,297.1499938964844,293.1499938964844,0.0232311859726905,-730.2507934570312,304.15020751953125,0.6056521534919739,0.0652907267212867,0.046347789466381,293.1460266113281,297.1499938964844,293.1499938964844,0.041866734623909,-1325.6456298828125,304.1492614746094,0.6672041416168213,0.0879529416561126,0.0841427743434906,293.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5456486344337463,0.050000000745058,0.2289979010820388,291.14508056640625,291.1499938964844,272.1259765625,271.6842956542969,284.1501770019531,293.33447265625,291.14501953125,1.0,0.1565853655338287,1.0,1.0,0.9808350801467896,1.0,-0.5554458498954773,0.2407479137182235,0.3146979510784149,0.0831402763724327,0.0,0.0,0.1073826700448989,24.951709747314453,25.0,-0.4571716487407684,-3921.940185546875,33.3116569519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264038085937,303.8825988769531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.021484375,18000.0,0.0,0.0,0.0874114632606506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014237701892852,0.1014279872179031,-4.212349267618265e-06,0.0,8.871152385836467e-05,0.0,0.0,3.9136714935302734,0.0,0.0,0.0,0.2699266672134399,4.0,0.0,1.0
312660,293.14599609375,297.1499938964844,293.1499938964844,0.0160802230238914,-778.9633178710938,304.14959716796875,0.5631307363510132,0.0540482886135578,0.0494404882192611,293.14862060546875,297.1499938964844,293.1499938964844,0.0173733253031969,-854.5009155273438,304.149658203125,0.5726239681243896,0.0563418343663215,0.0542345568537712,293.1543884277344,297.1499938964844,293.1499938964844,0.0232303962111473,-730.2440795898438,304.150146484375,0.6057525873184204,0.0652950555086135,0.0463463328778743,293.1454162597656,297.1499938964844,293.1499938964844,0.0420594550669193,-1328.9537353515625,304.149169921875,0.667893648147583,0.088177852332592,0.0843508690595626,293.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5457556843757629,0.050000000745058,0.2289939522743225,291.144775390625,291.1499938964844,272.109130859375,271.67510986328125,284.1468505859375,293.33453369140625,291.1446838378906,1.0,0.1566153168678283,1.0,1.0,0.9805007576942444,1.0,-0.5560587644577026,0.2409100830554962,0.3151486814022064,0.0834980532526969,0.0,0.0,0.1081036999821662,24.93898582458496,25.0,-0.4428834021091461,-3927.971435546875,33.357852935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1250305175781,303.8924865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.955078125,18000.0,0.0,0.0,0.0875222980976104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017046272754669,0.1017088443040847,-4.212772182654589e-06,0.0,8.882401016307995e-05,0.0,0.0,3.925090789794922,0.0,0.0,0.0,0.2699698209762573,4.0,0.0,1.0
312720,293.14599609375,297.1499938964844,293.1499938964844,0.0160802230238914,-778.9633178710938,304.14959716796875,0.5631307363510132,0.0540482886135578,0.0494404882192611,293.14862060546875,297.1499938964844,293.1499938964844,0.0173733253031969,-854.5009155273438,304.149658203125,0.5726239681243896,0.0563418343663215,0.0542345568537712,293.1543884277344,297.1499938964844,293.1499938964844,0.0232303962111473,-730.2440795898438,304.150146484375,0.6057525873184204,0.0652950555086135,0.0463463328778743,293.1454162597656,297.1499938964844,293.1499938964844,0.0420594550669193,-1328.9537353515625,304.149169921875,0.667893648147583,0.088177852332592,0.0843508690595626,293.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5457556843757629,0.050000000745058,0.2289939522743225,291.144775390625,291.1499938964844,272.109130859375,271.67510986328125,284.1468505859375,293.33453369140625,291.1446838378906,1.0,0.1566153168678283,1.0,1.0,0.9805007576942444,1.0,-0.5560587644577026,0.2409100830554962,0.3151486814022064,0.0834980532526969,0.0,0.0,0.1081036999821662,24.93898582458496,25.0,-0.4428834021091461,-3927.971435546875,33.357852935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1250305175781,303.8924865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.955078125,18000.0,0.0,0.0,0.0875222980976104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017046272754669,0.1017088443040847,-4.212772182654589e-06,0.0,8.882401016307995e-05,0.0,0.0,3.925090789794922,0.0,0.0,0.0,0.2699698209762573,4.0,0.0,1.0
312780,293.14556884765625,297.1499938964844,293.1499938964844,0.0161808226257562,-781.5704345703125,304.1495666503906,0.564020574092865,0.0542347989976406,0.0496047958731651,293.1478576660156,297.1499938964844,293.1499938964844,0.0174833387136459,-857.3235473632812,304.14959716796875,0.5735043883323669,0.0565372668206691,0.0544125959277153,293.1537170410156,297.1499938964844,293.1499938964844,0.0232455171644687,-730.4810180664062,304.15008544921875,0.6059319376945496,0.0653217509388923,0.046360433101654,293.1448059082031,297.1499938964844,293.1499938964844,0.0422662198543548,-1332.5028076171875,304.14910888671875,0.6686317920684814,0.0884190499782562,0.0845743864774704,293.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5458682179450989,0.050000000745058,0.2289898097515106,291.1444702148437,291.1499938964844,272.0930480957031,271.6645812988281,284.1439819335937,293.3345947265625,291.1444091796875,1.0,0.1566518247127533,1.0,1.0,0.9801663756370544,1.0,-0.5567498207092285,0.241102859377861,0.3156469166278839,0.0838772505521774,0.0,0.0,0.1088651791214943,24.92593574523925,25.0,-0.4147164821624756,-3934.33935546875,33.411224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,303.9026184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.892578125,18000.0,0.0,0.0,0.0876442044973373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020026803016662,0.1020068973302841,-4.213223292026669e-06,0.0,8.894772327039391e-05,0.0,0.0,3.9372150897979736,0.0,0.0,0.0,0.270015686750412,4.0,0.0,1.0
312840,293.14556884765625,297.1499938964844,293.1499938964844,0.0161808226257562,-781.5704345703125,304.1495666503906,0.564020574092865,0.0542347989976406,0.0496047958731651,293.1478576660156,297.1499938964844,293.1499938964844,0.0174833387136459,-857.3235473632812,304.14959716796875,0.5735043883323669,0.0565372668206691,0.0544125959277153,293.1537170410156,297.1499938964844,293.1499938964844,0.0232455171644687,-730.4810180664062,304.15008544921875,0.6059319376945496,0.0653217509388923,0.046360433101654,293.1448059082031,297.1499938964844,293.1499938964844,0.0422662198543548,-1332.5028076171875,304.14910888671875,0.6686317920684814,0.0884190499782562,0.0845743864774704,293.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5458682179450989,0.050000000745058,0.2289898097515106,291.1444702148437,291.1499938964844,272.0930480957031,271.6645812988281,284.1439819335937,293.3345947265625,291.1444091796875,1.0,0.1566518247127533,1.0,1.0,0.9801663756370544,1.0,-0.5567498207092285,0.241102859377861,0.3156469166278839,0.0838772505521774,0.0,0.0,0.1088651791214943,24.92593574523925,25.0,-0.4147164821624756,-3934.33935546875,33.411224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,303.9026184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.892578125,18000.0,0.0,0.0,0.0876442044973373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020026803016662,0.1020068973302841,-4.213223292026669e-06,0.0,8.894772327039391e-05,0.0,0.0,3.9372150897979736,0.0,0.0,0.0,0.270015686750412,4.0,0.0,1.0
312900,293.1453552246094,297.1499938964844,293.1499938964844,0.01623354293406,-782.9312133789062,304.1495361328125,0.5644838213920593,0.0543321520090103,0.0496906228363513,293.1474304199219,297.1499938964844,293.1499938964844,0.0175440590828657,-858.875,304.1495666503906,0.5739835500717163,0.0566444434225559,0.0545105524361133,293.1533508300781,297.1499938964844,293.1499938964844,0.0232589934021234,-730.68994140625,304.1500244140625,0.6060507297515869,0.0653434172272682,0.0463732667267322,293.1445007324219,297.1499938964844,293.1499938964844,0.0423746928572654,-1334.3646240234375,304.1490783691406,0.669018566608429,0.0885455831885337,0.0846917554736137,293.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5459263324737549,0.050000000745058,0.2289876788854599,291.1443176269531,291.1499938964844,272.0852966308594,271.6588134765625,284.1427001953125,293.3346252441406,291.1442565917969,1.0,0.1566725373268127,1.0,1.0,0.9799992442131042,1.0,-0.5571240186691284,0.2412105053663253,0.3159135580062866,0.084074780344963,0.0,0.0,0.1092595756053924,24.919307708740234,25.0,-0.3956241309642792,-3937.642333984375,33.440574645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221923828125,303.90777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.86328125,18000.0,0.0,0.0,0.0877095386385917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021576300263404,0.1021618470549583,-4.213458851154428e-06,0.0,8.901402907213196e-05,0.0,0.0,3.943521022796631,0.0,0.0,0.0,0.2700395584106445,4.0,0.0,1.0
312960,293.1451416015625,297.1499938964844,293.1499938964844,0.0162878017872571,-784.3278198242188,304.1495361328125,0.5649584531784058,0.0544320382177829,0.0497787557542324,293.14703369140625,297.1499938964844,293.1499938964844,0.0176084376871585,-860.5150756835938,304.1495361328125,0.5744871497154236,0.0567575879395008,0.054614171385765,293.15301513671875,297.1499938964844,293.1499938964844,0.0232762433588504,-730.95654296875,304.1499938964844,0.6061880588531494,0.0653703585267067,0.0463897921144962,293.1441955566406,297.1499938964844,293.1499938964844,0.0424863547086715,-1336.2811279296875,304.1490478515625,0.6694163680076599,0.0886758267879486,0.08481265604496,293.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5459856986999512,0.050000000745058,0.2289854884147644,291.1441955566406,291.1499938964844,272.0777587890625,271.6526794433594,284.1415405273437,293.33465576171875,291.1441345214844,1.0,0.1566948294639587,1.0,1.0,0.9798336029052734,1.0,-0.5575164556503296,0.2413251847028732,0.3161912858486175,0.0842773914337158,0.0,0.0,0.1096618473529815,24.91262435913086,25.0,-0.3730469346046448,-3941.01708984375,33.47161865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210632324219,303.9129943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.833984375,18000.0,0.0,0.0,0.0877777487039566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023160889744758,0.1023202985525131,-4.213699867250398e-06,0.0,8.90832525328733e-05,0.0,0.0,3.949971199035645,0.0,0.0,0.0,0.2700639963150024,4.0,0.0,1.0
313020,293.1447448730469,297.1499938964844,293.1499938964844,0.016401095315814,-787.2313232421875,304.1495056152344,0.5659425258636475,0.0546397380530834,0.049962144345045,293.1462097167969,297.1499938964844,293.1499938964844,0.0177487600594759,-864.0724487304688,304.1494445800781,0.5755701661109924,0.0570026114583015,0.05483915284276,293.1522827148437,297.1499938964844,293.1499938964844,0.0233226623386144,-731.6712036132812,304.1499328613281,0.6065207123756409,0.0654409304261207,0.0464344806969165,293.1435852050781,297.1499938964844,293.1499938964844,0.0427195467054843,-1340.28369140625,304.14898681640625,0.6702461242675781,0.0889478549361229,0.0850654169917106,293.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.546107828617096,0.050000000745058,0.228981003165245,291.1439514160156,291.1499938964844,272.0633850097656,271.6393127441406,284.1396484375,293.334716796875,291.1438903808594,1.0,0.1567444056272506,1.0,1.0,0.9795023202896118,1.0,-0.5583581328392029,0.2415768057107925,0.3167813420295715,0.0846983417868614,0.0,0.0,0.1104881018400192,24.89912796020508,25.0,-0.3184388875961303,-3947.981689453125,33.539066314697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1186218261719,303.9236145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.78515625,18000.0,0.0,0.0,0.0879233181476593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026428937911987,0.1026471033692359,-4.214199634589022e-06,0.0,8.92309908522293e-05,0.0,0.0,3.963279962539673,0.0,0.0,0.0,0.2701144516468048,4.0,0.0,1.0
313080,293.1447448730469,297.1499938964844,293.1499938964844,0.016401095315814,-787.2313232421875,304.1495056152344,0.5659425258636475,0.0546397380530834,0.049962144345045,293.1462097167969,297.1499938964844,293.1499938964844,0.0177487600594759,-864.0724487304688,304.1494445800781,0.5755701661109924,0.0570026114583015,0.05483915284276,293.1522827148437,297.1499938964844,293.1499938964844,0.0233226623386144,-731.6712036132812,304.1499328613281,0.6065207123756409,0.0654409304261207,0.0464344806969165,293.1435852050781,297.1499938964844,293.1499938964844,0.0427195467054843,-1340.28369140625,304.14898681640625,0.6702461242675781,0.0889478549361229,0.0850654169917106,293.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.546107828617096,0.050000000745058,0.228981003165245,291.1439514160156,291.1499938964844,272.0633850097656,271.6393127441406,284.1396484375,293.334716796875,291.1438903808594,1.0,0.1567444056272506,1.0,1.0,0.9795023202896118,1.0,-0.5583581328392029,0.2415768057107925,0.3167813420295715,0.0846983417868614,0.0,0.0,0.1104881018400192,24.89912796020508,25.0,-0.3184388875961303,-3947.981689453125,33.539066314697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1186218261719,303.9236145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.78515625,18000.0,0.0,0.0,0.0879233181476593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026428937911987,0.1026471033692359,-4.214199634589022e-06,0.0,8.92309908522293e-05,0.0,0.0,3.963279962539673,0.0,0.0,0.0,0.2701144516468048,4.0,0.0,1.0
313140,293.1443176269531,297.1499938964844,293.1499938964844,0.0165204387158155,-790.2716064453125,304.14947509765625,0.5669691562652588,0.0548572465777397,0.0501543954014778,293.1453552246094,297.1499938964844,293.1499938964844,0.017903858795762,-867.9775390625,304.1493835449219,0.5767465233802795,0.0572710968554019,0.055086400359869,293.15155029296875,297.1499938964844,293.1499938964844,0.023384204134345,-732.6152954101562,304.1498413085937,0.6069262027740479,0.0655326023697853,0.0464939102530479,293.1429748535156,297.1499938964844,293.1499938964844,0.042964968830347,-1344.496337890625,304.1488952636719,0.6711181998252869,0.089234247803688,0.0853318125009536,293.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5462341904640198,0.050000000745058,0.2289763689041137,291.14373779296875,291.1499938964844,272.04998779296875,271.6243896484375,284.13824462890625,293.3347473144531,291.1437072753906,1.0,0.1568004041910171,1.0,1.0,0.979171097278595,1.0,-0.5592710375785828,0.24185611307621,0.3174149394035339,0.0851395204663276,0.0,0.0,0.1113368794322013,24.885507583618164,25.0,-0.250781774520874,-3955.193603515625,33.613304138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1159973144531,303.9343566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7421875,18000.0,0.0,0.0,0.088080309331417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029804721474647,0.1029846891760826,-4.214718501316384e-06,0.0,8.939031977206469e-05,0.0,0.0,3.9770357608795166,0.0,0.0,0.0,0.2701666355133056,4.0,0.0,1.0
313200,293.1443176269531,297.1499938964844,293.1499938964844,0.0165204387158155,-790.2716064453125,304.14947509765625,0.5669691562652588,0.0548572465777397,0.0501543954014778,293.1453552246094,297.1499938964844,293.1499938964844,0.017903858795762,-867.9775390625,304.1493835449219,0.5767465233802795,0.0572710968554019,0.055086400359869,293.15155029296875,297.1499938964844,293.1499938964844,0.023384204134345,-732.6152954101562,304.1498413085937,0.6069262027740479,0.0655326023697853,0.0464939102530479,293.1429748535156,297.1499938964844,293.1499938964844,0.042964968830347,-1344.496337890625,304.1488952636719,0.6711181998252869,0.089234247803688,0.0853318125009536,293.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.5462341904640198,0.050000000745058,0.2289763689041137,291.14373779296875,291.1499938964844,272.04998779296875,271.6243896484375,284.13824462890625,293.3347473144531,291.1437072753906,1.0,0.1568004041910171,1.0,1.0,0.979171097278595,1.0,-0.5592710375785828,0.24185611307621,0.3174149394035339,0.0851395204663276,0.0,0.0,0.1113368794322013,24.885507583618164,25.0,-0.250781774520874,-3955.193603515625,33.613304138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1159973144531,303.9343566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7421875,18000.0,0.0,0.0,0.088080309331417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029804721474647,0.1029846891760826,-4.214718501316384e-06,0.0,8.939031977206469e-05,0.0,0.0,3.9770357608795166,0.0,0.0,0.0,0.2701666355133056,4.0,0.0,1.0
313260,293.1439208984375,297.1499938964844,293.1499938964844,0.0166458971798419,-793.4474487304688,304.1494445800781,0.5680376887321472,0.0550845600664615,0.0503555424511432,293.1445007324219,297.1499938964844,293.1499938964844,0.0180742722004652,-872.2362670898438,304.1492919921875,0.5780165195465088,0.0575634986162185,0.0553564243018627,293.1507873535156,297.1499938964844,293.1499938964844,0.0234613846987485,-733.7952880859375,304.1497802734375,0.6074060797691345,0.0656460225582122,0.0465685836970806,293.1423645019531,297.1499938964844,293.1499938964844,0.0432226136326789,-1348.9188232421875,304.1488342285156,0.6720327734947205,0.089535117149353,0.0856120288372039,293.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5463644862174988,0.050000000745058,0.2289716005325317,291.14361572265625,291.1499938964844,272.0387878417969,271.61016845703125,284.1378173828125,293.33477783203125,291.1435852050781,1.0,0.1568630933761596,1.0,1.0,0.9788435697555542,1.0,-0.5602566599845886,0.2421637624502182,0.3180929124355316,0.0856010541319847,0.0,0.0,0.1121991574764251,24.87183380126953,25.0,-0.1186977997422218,-3962.556640625,33.6945686340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11334228515625,303.9453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.712890625,18000.0,0.0,0.0,0.0882485061883926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033259183168411,0.1033301278948783,-4.215253284201026e-06,0.0,8.956101373769343e-05,0.0,0.0,3.991121053695679,0.0,0.0,0.0,0.2702201604843139,4.0,0.0,1.0
313320,293.1439208984375,297.1499938964844,293.1499938964844,0.0166458971798419,-793.4474487304688,304.1494445800781,0.5680376887321472,0.0550845600664615,0.0503555424511432,293.1445007324219,297.1499938964844,293.1499938964844,0.0180742722004652,-872.2362670898438,304.1492919921875,0.5780165195465088,0.0575634986162185,0.0553564243018627,293.1507873535156,297.1499938964844,293.1499938964844,0.0234613846987485,-733.7952880859375,304.1497802734375,0.6074060797691345,0.0656460225582122,0.0465685836970806,293.1423645019531,297.1499938964844,293.1499938964844,0.0432226136326789,-1348.9188232421875,304.1488342285156,0.6720327734947205,0.089535117149353,0.0856120288372039,293.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5463644862174988,0.050000000745058,0.2289716005325317,291.14361572265625,291.1499938964844,272.0387878417969,271.61016845703125,284.1378173828125,293.33477783203125,291.1435852050781,1.0,0.1568630933761596,1.0,1.0,0.9788435697555542,1.0,-0.5602566599845886,0.2421637624502182,0.3180929124355316,0.0856010541319847,0.0,0.0,0.1121991574764251,24.87183380126953,25.0,-0.1186977997422218,-3962.556640625,33.6945686340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11334228515625,303.9453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.712890625,18000.0,0.0,0.0,0.0882485061883926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1033259183168411,0.1033301278948783,-4.215253284201026e-06,0.0,8.956101373769343e-05,0.0,0.0,3.991121053695679,0.0,0.0,0.0,0.2702201604843139,4.0,0.0,1.0
313380,293.1435241699219,297.1499938964844,293.1499938964844,0.0167770907282829,-796.7449340820312,304.1494140625,0.5691447854042053,0.0553210563957691,0.0505651421844959,293.14361572265625,297.1499938964844,293.1499938964844,0.0182598214596509,-876.8343505859375,304.14923095703125,0.5793758630752563,0.0578792057931423,0.0556487925350666,293.1500244140625,297.1499938964844,293.1499938964844,0.0235538855195045,-735.2034301757812,304.1496887207031,0.6079584956169128,0.0657809153199195,0.0466584153473377,293.14178466796875,297.1499938964844,293.1499938964844,0.0434914343059062,-1353.5318603515625,304.1487731933594,0.6729876399040222,0.0898497924208641,0.0859055593609809,293.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5464980006217957,0.050000000745058,0.2289667129516601,291.1436462402344,291.1499938964844,272.03076171875,271.598876953125,284.1388854980469,293.33477783203125,291.1436767578125,1.0,0.1569326072931289,1.0,1.0,0.9785160422325134,1.0,-0.561313271522522,0.2424991428852081,0.3188141584396362,0.0860825479030609,0.0,0.0,0.1130443066358566,24.85823440551757,25.0,0.1592864394187927,-3969.884521484375,33.78285217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107788085937,303.9563293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.72265625,18000.0,0.0,0.0,0.0884264409542083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036695316433906,0.1036737412214279,-4.215794888295932e-06,0.0,8.974159572971985e-05,0.0,0.0,4.005146503448486,0.0,0.0,0.0,0.2702735662460327,4.0,0.0,1.0
313440,293.1435241699219,297.1499938964844,293.1499938964844,0.0167770907282829,-796.7449340820312,304.1494140625,0.5691447854042053,0.0553210563957691,0.0505651421844959,293.14361572265625,297.1499938964844,293.1499938964844,0.0182598214596509,-876.8343505859375,304.14923095703125,0.5793758630752563,0.0578792057931423,0.0556487925350666,293.1500244140625,297.1499938964844,293.1499938964844,0.0235538855195045,-735.2034301757812,304.1496887207031,0.6079584956169128,0.0657809153199195,0.0466584153473377,293.14178466796875,297.1499938964844,293.1499938964844,0.0434914343059062,-1353.5318603515625,304.1487731933594,0.6729876399040222,0.0898497924208641,0.0859055593609809,293.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.5464980006217957,0.050000000745058,0.2289667129516601,291.1436462402344,291.1499938964844,272.03076171875,271.598876953125,284.1388854980469,293.33477783203125,291.1436767578125,1.0,0.1569326072931289,1.0,1.0,0.9785160422325134,1.0,-0.561313271522522,0.2424991428852081,0.3188141584396362,0.0860825479030609,0.0,0.0,0.1130443066358566,24.85823440551757,25.0,0.1592864394187927,-3969.884521484375,33.78285217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1107788085937,303.9563293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.72265625,18000.0,0.0,0.0,0.0884264409542083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1036695316433906,0.1036737412214279,-4.215794888295932e-06,0.0,8.974159572971985e-05,0.0,0.0,4.005146503448486,0.0,0.0,0.0,0.2702735662460327,4.0,0.0,1.0
313500,293.143310546875,297.1499938964844,293.1499938964844,0.0168445836752653,-798.4318237304688,304.1493835449219,0.5697103142738342,0.055442277342081,0.0506726950407028,293.1431884765625,297.1499938964844,293.1499938964844,0.0183578561991453,-879.24755859375,304.1492004394531,0.5800848603248596,0.0580449514091014,0.0558025799691677,293.149658203125,297.1499938964844,293.1499938964844,0.0236053876578807,-735.9847412109375,304.149658203125,0.6082591414451599,0.0658557116985321,0.0467085428535938,293.1414794921875,297.1499938964844,293.1499938964844,0.0436294302344322,-1355.899169921875,304.14874267578125,0.6734781861305237,0.0900116935372352,0.0860567539930343,293.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.546565592288971,0.050000000745058,0.2289642393589019,291.1437683105469,291.1499938964844,272.0278625488281,271.59423828125,284.1399230957031,293.33477783203125,291.1438293457031,1.0,0.1569697707891464,1.0,1.0,0.9783522486686708,1.0,-0.5618655681610107,0.2426761090755462,0.3191894888877868,0.0863302871584892,0.0,0.0,0.1134490966796875,24.85150718688965,25.0,0.3176348507404327,-3973.470458984375,33.829429626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095886230469,303.9616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.0885181054472923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038360223174095,0.1038402393460273,-4.216061824990902e-06,0.0,8.98346261237748e-05,0.0,0.0,4.011949062347412,0.0,0.0,0.0,0.2702995538711548,4.0,0.0,1.0
313560,293.14312744140625,297.1499938964844,293.1499938964844,0.016913341358304,-800.1439819335938,304.1493835449219,0.5702835917472839,0.0555654503405094,0.0507820732891559,293.14276123046875,297.1499938964844,293.1499938964844,0.0184595417231321,-881.7392578125,304.1491394042969,0.5808135867118835,0.0582161135971546,0.0559616051614284,293.1492614746094,297.1499938964844,293.1499938964844,0.0236605703830719,-736.8201293945312,304.1496276855469,0.6085765361785889,0.0659356191754341,0.0467622987926006,293.1412048339844,297.1499938964844,293.1499938964844,0.0437698513269424,-1358.307861328125,304.1487121582031,0.6739773750305176,0.0901766717433929,0.0862109214067459,293.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5466336607933044,0.050000000745058,0.2289617508649826,291.1439208984375,291.1499938964844,272.0256652832031,271.5902709960937,284.14129638671875,293.3348083496094,291.1440124511719,1.0,0.1570086628198623,1.0,1.0,0.9781906008720398,1.0,-0.5624342560768127,0.2428594082593917,0.3195748329162597,0.08658267557621,0.0,0.0,0.1138359531760215,24.84486198425293,25.0,0.4614258706569671,-3976.971923828125,33.87770462036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1085205078125,303.9667358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.78515625,18000.0,0.0,0.0,0.0886110812425613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039962172508239,0.1040004342794418,-4.216321940475609e-06,0.0,8.992898074211553e-05,0.0,0.0,4.018498420715332,0.0,0.0,0.0,0.2703246474266052,4.0,0.0,1.0
