time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
313620,293.14288330078125,297.1499938964844,293.1499938964844,0.0169973000884056,-802.2263793945312,304.1493530273437,0.5709792375564575,0.0557153634727001,0.0509152747690677,293.14227294921875,297.1499938964844,293.1499938964844,0.0185857955366373,-884.8173828125,304.14910888671875,0.5817090272903442,0.0584275051951408,0.0561582259833812,293.1488342285156,297.1499938964844,293.1499938964844,0.0237309820950031,-737.8837890625,304.1495666503906,0.6089757084846497,0.0660372152924537,0.0468308590352535,293.140869140625,297.1499938964844,293.1499938964844,0.0439410507678985,-1361.244384765625,304.148681640625,0.6745857000350952,0.09037796407938,0.0863991826772689,293.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5467156767845154,0.050000000745058,0.2289587706327438,291.1441650390625,291.1499938964844,272.0238952636719,271.58624267578125,284.1433410644531,293.3348083496094,291.144287109375,1.0,0.1570572853088379,1.0,1.0,0.977996587753296,1.0,-0.5631346702575684,0.2430862337350845,0.3200484812259674,0.086891122162342,0.0,0.0,0.1142771393060684,24.83700561523437,25.0,0.6058167219161987,-3981.054443359375,33.93754577636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1073913574219,303.9725036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.841796875,18000.0,0.0,0.0,0.0887234658002853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041798740625381,0.104184091091156,-4.216623437969247e-06,0.0,9.004303865367547e-05,0.0,0.0,4.0260114669799805,0.0,0.0,0.0,0.2703534364700317,4.0,0.0,1.0
313680,293.1427307128906,297.1499938964844,293.1499938964844,0.0170541051775217,-803.63037109375,304.1493530273437,0.5714472532272339,0.0558164715766906,0.0510051697492599,293.14190673828125,297.1499938964844,293.1499938964844,0.018672427162528,-886.919921875,304.1490783691406,0.5823176503181458,0.0585718601942062,0.0562926232814788,293.1485290527344,297.1499938964844,293.1499938964844,0.0237803645431995,-738.62841796875,304.1495361328125,0.6092522144317627,0.0661082342267036,0.0468789041042327,293.140625,297.1499938964844,293.1499938964844,0.0440567173063755,-1363.2286376953125,304.148681640625,0.6749964356422424,0.0905140489339828,0.086526520550251,293.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5467705726623535,0.050000000745058,0.2289567589759826,291.1443786621094,291.1499938964844,272.0232238769531,271.58404541015625,284.1449279785156,293.3348083496094,291.1445007324219,1.0,0.1570908427238464,1.0,1.0,0.977867305278778,1.0,-0.5636119246482849,0.2432413548231125,0.3203705847263336,0.0870999619364738,0.0,0.0,0.1145568490028381,24.831844329833984,25.0,0.6861319541931152,-3983.70166015625,33.97854995727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10675048828125,303.97613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8828125,18000.0,0.0,0.0,0.0887985229492187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1042968407273292,0.1043010577559471,-4.216816705593374e-06,0.0,9.011921065393837e-05,0.0,0.0,4.03079891204834,0.0,0.0,0.0,0.2703718245029449,4.0,0.0,1.0
313740,293.14239501953125,297.1499938964844,293.1499938964844,0.0171992499381303,-807.1998901367188,304.1493225097656,0.5726320743560791,0.0560735464096069,0.0512339100241661,293.1410827636719,297.1499938964844,293.1499938964844,0.0188985038548707,-892.3707275390625,304.1490173339844,0.583882749080658,0.058945745229721,0.0566411986947059,293.14776611328125,297.1499938964844,293.1499938964844,0.02391336299479,-740.6284790039062,304.14947509765625,0.6099830269813538,0.0662984251976013,0.0470080152153968,293.1401062011719,297.1499938964844,293.1499938964844,0.0443517975509166,-1368.291259765625,304.14862060546875,0.6760421991348267,0.090861290693283,0.0868517160415649,293.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5469079613685608,0.050000000745058,0.2289517521858215,291.1449279785156,291.1499938964844,272.0231628417969,271.5799865722656,284.14971923828125,293.3348083496094,291.1450500488281,1.0,0.1571792066097259,1.0,1.0,0.9775440096855164,1.0,-0.564844012260437,0.2436440140008926,0.3211999833583832,0.0876339599490165,0.0,0.0,0.1151965335011482,24.819307327270508,25.0,0.7943997383117676,-3990.024169921875,34.0853157043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1056823730469,303.9844055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0,18000.0,0.0,0.0,0.0889845862984657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104565791785717,0.1045700088143348,-4.2172659959760495e-06,0.0,9.030804358189926e-05,0.0,0.0,4.041813850402832,0.0,0.0,0.0,0.2704142034053802,4.0,0.0,1.0
313800,293.14239501953125,297.1499938964844,293.1499938964844,0.0171992499381303,-807.1998901367188,304.1493225097656,0.5726320743560791,0.0560735464096069,0.0512339100241661,293.1410827636719,297.1499938964844,293.1499938964844,0.0188985038548707,-892.3707275390625,304.1490173339844,0.583882749080658,0.058945745229721,0.0566411986947059,293.14776611328125,297.1499938964844,293.1499938964844,0.02391336299479,-740.6284790039062,304.14947509765625,0.6099830269813538,0.0662984251976013,0.0470080152153968,293.1401062011719,297.1499938964844,293.1499938964844,0.0443517975509166,-1368.291259765625,304.14862060546875,0.6760421991348267,0.090861290693283,0.0868517160415649,293.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5469079613685608,0.050000000745058,0.2289517521858215,291.1449279785156,291.1499938964844,272.0231628417969,271.5799865722656,284.14971923828125,293.3348083496094,291.1450500488281,1.0,0.1571792066097259,1.0,1.0,0.9775440096855164,1.0,-0.564844012260437,0.2436440140008926,0.3211999833583832,0.0876339599490165,0.0,0.0,0.1151965335011482,24.819307327270508,25.0,0.7943997383117676,-3990.024169921875,34.0853157043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1056823730469,303.9844055175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0,18000.0,0.0,0.0,0.0889845862984657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104565791785717,0.1045700088143348,-4.2172659959760495e-06,0.0,9.030804358189926e-05,0.0,0.0,4.041813850402832,0.0,0.0,0.0,0.2704142034053802,4.0,0.0,1.0
313860,293.1420288085937,297.1499938964844,293.1499938964844,0.0173484571278095,-810.8444213867188,304.1492919921875,0.5738332867622375,0.0563357695937156,0.0514674484729766,293.1402893066406,297.1499938964844,293.1499938964844,0.0191370230168104,-898.06787109375,304.1489562988281,0.5854988694190979,0.0593358017504215,0.0570054538547992,293.14703369140625,297.1499938964844,293.1499938964844,0.0240587964653968,-742.8079833984375,304.1494140625,0.6107624173164368,0.0665046647191047,0.0471485406160354,293.1395874023437,297.1499938964844,293.1499938964844,0.0446543842554092,-1373.4852294921875,304.1485900878906,0.6771104335784912,0.0912171378731727,0.087185300886631,293.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5470452904701233,0.050000000745058,0.2289467602968216,291.1454772949219,291.1499938964844,272.0252685546875,271.5778503417969,284.155517578125,293.3348388671875,291.1455993652344,1.0,0.1572733372449875,1.0,1.0,0.9772242307662964,1.0,-0.5661243796348572,0.2440647929906845,0.3220596015453338,0.0881834477186203,0.0,0.0,0.1157606616616249,24.807313919067383,25.0,0.7947461605072021,-3995.965087890625,34.1975212097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1054382324219,303.9916076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.11328125,18000.0,0.0,0.0,0.0891650766134262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048039272427558,0.1048081442713737,-4.217667083139531e-06,0.0,9.049121581483632e-05,0.0,0.0,4.051572799682617,0.0,0.0,0.0,0.2704517841339111,4.0,0.0,1.0
313920,293.1420288085937,297.1499938964844,293.1499938964844,0.0173484571278095,-810.8444213867188,304.1492919921875,0.5738332867622375,0.0563357695937156,0.0514674484729766,293.1402893066406,297.1499938964844,293.1499938964844,0.0191370230168104,-898.06787109375,304.1489562988281,0.5854988694190979,0.0593358017504215,0.0570054538547992,293.14703369140625,297.1499938964844,293.1499938964844,0.0240587964653968,-742.8079833984375,304.1494140625,0.6107624173164368,0.0665046647191047,0.0471485406160354,293.1395874023437,297.1499938964844,293.1499938964844,0.0446543842554092,-1373.4852294921875,304.1485900878906,0.6771104335784912,0.0912171378731727,0.087185300886631,293.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5470452904701233,0.050000000745058,0.2289467602968216,291.1454772949219,291.1499938964844,272.0252685546875,271.5778503417969,284.155517578125,293.3348388671875,291.1455993652344,1.0,0.1572733372449875,1.0,1.0,0.9772242307662964,1.0,-0.5661243796348572,0.2440647929906845,0.3220596015453338,0.0881834477186203,0.0,0.0,0.1157606616616249,24.807313919067383,25.0,0.7947461605072021,-3995.965087890625,34.1975212097168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1054382324219,303.9916076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.11328125,18000.0,0.0,0.0,0.0891650766134262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048039272427558,0.1048081442713737,-4.217667083139531e-06,0.0,9.049121581483632e-05,0.0,0.0,4.051572799682617,0.0,0.0,0.0,0.2704517841339111,4.0,0.0,1.0
313980,293.1417236328125,297.1499938964844,293.1499938964844,0.0175016336143016,-814.5609741210938,304.1492919921875,0.57504802942276,0.0566027052700519,0.0517053753137588,293.1394958496094,297.1499938964844,293.1499938964844,0.0193878933787345,-904.0030517578124,304.1488647460937,0.5871606469154358,0.0597412288188934,0.0573846250772476,293.14630126953125,297.1499938964844,293.1499938964844,0.0242166686803102,-745.1655883789062,304.1493530273437,0.6115868091583252,0.0667265132069587,0.0473001897335052,293.1390991210937,297.1499938964844,293.1499938964844,0.0449642837047576,-1378.8082275390625,304.1485290527344,0.6781989932060242,0.0915810689330101,0.0875267460942268,293.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5471820831298828,0.050000000745058,0.2289417833089828,291.14599609375,291.1499938964844,272.0292663574219,271.577392578125,284.1622009277344,293.3348388671875,291.1460876464844,1.0,0.1573732048273086,1.0,1.0,0.9769045114517212,1.0,-0.567450761795044,0.2445027828216552,0.3229479789733886,0.0887479931116104,0.0,0.0,0.1162563189864158,24.79594039916992,25.0,0.7118895649909973,-4001.57275390625,34.3150520324707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1060791015625,303.9978942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.216796875,18000.0,0.0,0.0,0.0893358364701271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050133258104324,0.1050175428390502,-4.21802042183117e-06,0.0,9.066451457329094e-05,0.0,0.0,4.060157299041748,0.0,0.0,0.0,0.2704848647117615,4.0,0.0,1.0
314040,293.1417236328125,297.1499938964844,293.1499938964844,0.0175016336143016,-814.5609741210938,304.1492919921875,0.57504802942276,0.0566027052700519,0.0517053753137588,293.1394958496094,297.1499938964844,293.1499938964844,0.0193878933787345,-904.0030517578124,304.1488647460937,0.5871606469154358,0.0597412288188934,0.0573846250772476,293.14630126953125,297.1499938964844,293.1499938964844,0.0242166686803102,-745.1655883789062,304.1493530273437,0.6115868091583252,0.0667265132069587,0.0473001897335052,293.1390991210937,297.1499938964844,293.1499938964844,0.0449642837047576,-1378.8082275390625,304.1485290527344,0.6781989932060242,0.0915810689330101,0.0875267460942268,293.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5471820831298828,0.050000000745058,0.2289417833089828,291.14599609375,291.1499938964844,272.0292663574219,271.577392578125,284.1622009277344,293.3348388671875,291.1460876464844,1.0,0.1573732048273086,1.0,1.0,0.9769045114517212,1.0,-0.567450761795044,0.2445027828216552,0.3229479789733886,0.0887479931116104,0.0,0.0,0.1162563189864158,24.79594039916992,25.0,0.7118895649909973,-4001.57275390625,34.3150520324707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1060791015625,303.9978942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.216796875,18000.0,0.0,0.0,0.0893358364701271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1050133258104324,0.1050175428390502,-4.21802042183117e-06,0.0,9.066451457329094e-05,0.0,0.0,4.060157299041748,0.0,0.0,0.0,0.2704848647117615,4.0,0.0,1.0
314100,293.1415710449219,297.1499938964844,293.1499938964844,0.0175795964896678,-816.4431762695312,304.1492614746094,0.5756592154502869,0.0567376762628555,0.0518257357180118,293.1391296386719,297.1499938964844,293.1499938964844,0.0195176173001527,-907.0497436523438,304.1488342285156,0.5880052447319031,0.0599489696323871,0.0575791038572788,293.1459655761719,297.1499938964844,293.1499938964844,0.0242998711764812,-746.40478515625,304.1493225097656,0.6120116710662842,0.0668426528573036,0.0473797358572483,293.13885498046875,297.1499938964844,293.1499938964844,0.0451216660439968,-1381.5133056640625,304.1485290527344,0.6787497401237488,0.0917656570672988,0.08770003169775,293.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5472502112388611,0.050000000745058,0.2289393246173858,291.1462097167969,291.1499938964844,272.0318908691406,271.5777282714844,284.1658630371094,293.3348693847656,291.1463317871094,1.0,0.1574250757694244,1.0,1.0,0.9767446517944336,1.0,-0.5681290626525879,0.2447273284196853,0.3234017491340637,0.0890355184674263,0.0,0.0,0.1164838224649429,24.79048156738281,25.0,0.6542842984199524,-4004.27783203125,34.375614166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.106689453125,304.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.26171875,18000.0,0.0,0.0,0.0894168689846992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051093190908432,0.105113536119461,-4.218181857140735e-06,0.0,9.074675472220406e-05,0.0,0.0,4.064092636108398,0.0,0.0,0.0,0.2705000340938568,4.0,0.0,1.0
314160,293.14141845703125,297.1499938964844,293.1499938964844,0.0176584906876087,-818.341552734375,304.1492614746094,0.57627272605896,0.0568736568093299,0.0519470386207103,293.1387634277344,297.1499938964844,293.1499938964844,0.0196502916514873,-910.1505737304688,304.1488037109375,0.588858962059021,0.0601601414382457,0.0577769167721271,293.1456298828125,297.1499938964844,293.1499938964844,0.0243860650807619,-747.68603515625,304.1492919921875,0.612445056438446,0.0669624283909797,0.0474618710577487,293.1386108398437,297.1499938964844,293.1499938964844,0.0452807359397411,-1384.248291015625,304.14849853515625,0.6793047189712524,0.0919520705938339,0.087875060737133,293.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5473180413246155,0.050000000745058,0.2289368510246276,291.1464233398437,291.1499938964844,272.0348815917969,271.578369140625,284.1697082519531,293.3348693847656,291.1465148925781,1.0,0.15747831761837,1.0,1.0,0.976587176322937,1.0,-0.5688177347183228,0.2449556589126587,0.323862075805664,0.0893265083432197,0.0,0.0,0.1166987866163253,24.78519821166992,25.0,0.5904751420021057,-4006.926025390625,34.43742752075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075134277344,304.0035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.30078125,18000.0,0.0,0.0,0.089494302868843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051998808979988,0.1052040979266166,-4.21833328800858e-06,0.0,9.082534234039484e-05,0.0,0.0,4.067805290222168,0.0,0.0,0.0,0.2705143094062805,4.0,0.0,1.0
314220,293.1411437988281,297.1499938964844,293.1499938964844,0.0178188513964414,-822.1807250976562,304.14923095703125,0.5775049924850464,0.057148203253746,0.0521920584142208,293.1380310058594,297.1499938964844,293.1499938964844,0.0199237558990716,-916.4938354492188,304.14874267578125,0.5905874967575073,0.0605913698673248,0.0581812299787998,293.1449279785156,297.1499938964844,293.1499938964844,0.0245665423572063,-750.3609619140625,304.14923095703125,0.6133328080177307,0.0672115609049797,0.0476330183446407,293.13818359375,297.1499938964844,293.1499938964844,0.0456033125519752,-1389.7984619140625,304.1484680175781,0.6804256439208984,0.0923295989632606,0.0882297381758689,293.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.5474528670310974,0.050000000745058,0.2289319783449173,291.14678955078125,291.1499938964844,272.0419006347656,271.5805053710937,284.1778564453125,293.3348999023437,291.1468505859375,1.0,0.1575884968042373,1.0,1.0,0.9762721657752992,1.0,-0.5702221989631653,0.2454221248626709,0.3248001039028168,0.0899183452129364,0.0,0.0,0.1171005293726921,24.775127410888672,25.0,0.4579545855522156,-4012.090087890625,34.56441879272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095886230469,304.0086364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.365234375,18000.0,0.0,0.0,0.0896384343504905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053686290979385,0.1053728461265564,-4.218614321871428e-06,0.0,9.09716181922704e-05,0.0,0.0,4.074722766876221,0.0,0.0,0.0,0.2705409228801727,4.0,0.0,1.0
314280,293.1411437988281,297.1499938964844,293.1499938964844,0.0178188513964414,-822.1807250976562,304.14923095703125,0.5775049924850464,0.057148203253746,0.0521920584142208,293.1380310058594,297.1499938964844,293.1499938964844,0.0199237558990716,-916.4938354492188,304.14874267578125,0.5905874967575073,0.0605913698673248,0.0581812299787998,293.1449279785156,297.1499938964844,293.1499938964844,0.0245665423572063,-750.3609619140625,304.14923095703125,0.6133328080177307,0.0672115609049797,0.0476330183446407,293.13818359375,297.1499938964844,293.1499938964844,0.0456033125519752,-1389.7984619140625,304.1484680175781,0.6804256439208984,0.0923295989632606,0.0882297381758689,293.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.5474528670310974,0.050000000745058,0.2289319783449173,291.14678955078125,291.1499938964844,272.0419006347656,271.5805053710937,284.1778564453125,293.3348999023437,291.1468505859375,1.0,0.1575884968042373,1.0,1.0,0.9762721657752992,1.0,-0.5702221989631653,0.2454221248626709,0.3248001039028168,0.0899183452129364,0.0,0.0,0.1171005293726921,24.775127410888672,25.0,0.4579545855522156,-4012.090087890625,34.56441879272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095886230469,304.0086364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.365234375,18000.0,0.0,0.0,0.0896384343504905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053686290979385,0.1053728461265564,-4.218614321871428e-06,0.0,9.09716181922704e-05,0.0,0.0,4.074722766876221,0.0,0.0,0.0,0.2705409228801727,4.0,0.0,1.0
314340,293.140869140625,297.1499938964844,293.1499938964844,0.017982417717576,-826.0699462890625,304.14923095703125,0.5787419676780701,0.0574257783591747,0.052439909428358,293.1373596191406,297.1499938964844,293.1499938964844,0.0202073380351066,-923.005126953125,304.1487121582031,0.5923377871513367,0.0610330589115619,0.0585958063602447,293.144287109375,297.1499938964844,293.1499938964844,0.0247569922357797,-753.1719360351562,304.149169921875,0.6142441034317017,0.0674722641706466,0.0478124804794788,293.1377868652344,297.1499938964844,293.1499938964844,0.0459311977028846,-1395.4449462890625,304.1484375,0.6815590858459473,0.0927128121256828,0.0885899513959884,293.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5475863814353943,0.050000000745058,0.2289271354675293,291.14703369140625,291.1499938964844,272.04998779296875,271.5835876464844,284.18658447265625,293.3349304199219,291.1470947265625,1.0,0.1577032506465912,1.0,1.0,0.975957214832306,1.0,-0.5716591477394104,0.2459000796079635,0.3257590532302856,0.0905225947499275,0.0,0.0,0.1174743995070457,24.76571273803711,25.0,0.3362109363079071,-4017.12109375,34.695552825927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1121520996094,304.013427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.412109375,18000.0,0.0,0.0,0.0897683501243591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055250018835067,0.1055292189121246,-4.2188717088720296e-06,0.0,9.110346582019702e-05,0.0,0.0,4.081131935119629,0.0,0.0,0.0,0.2705655097961426,4.0,0.0,1.0
314400,293.140869140625,297.1499938964844,293.1499938964844,0.017982417717576,-826.0699462890625,304.14923095703125,0.5787419676780701,0.0574257783591747,0.052439909428358,293.1373596191406,297.1499938964844,293.1499938964844,0.0202073380351066,-923.005126953125,304.1487121582031,0.5923377871513367,0.0610330589115619,0.0585958063602447,293.144287109375,297.1499938964844,293.1499938964844,0.0247569922357797,-753.1719360351562,304.149169921875,0.6142441034317017,0.0674722641706466,0.0478124804794788,293.1377868652344,297.1499938964844,293.1499938964844,0.0459311977028846,-1395.4449462890625,304.1484375,0.6815590858459473,0.0927128121256828,0.0885899513959884,293.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5475863814353943,0.050000000745058,0.2289271354675293,291.14703369140625,291.1499938964844,272.04998779296875,271.5835876464844,284.18658447265625,293.3349304199219,291.1470947265625,1.0,0.1577032506465912,1.0,1.0,0.975957214832306,1.0,-0.5716591477394104,0.2459000796079635,0.3257590532302856,0.0905225947499275,0.0,0.0,0.1174743995070457,24.76571273803711,25.0,0.3362109363079071,-4017.12109375,34.695552825927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1121520996094,304.013427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.412109375,18000.0,0.0,0.0,0.0897683501243591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055250018835067,0.1055292189121246,-4.2188717088720296e-06,0.0,9.110346582019702e-05,0.0,0.0,4.081131935119629,0.0,0.0,0.0,0.2705655097961426,4.0,0.0,1.0
314460,293.1406555175781,297.1499938964844,293.1499938964844,0.0181488338857889,-830.0,304.1492004394531,0.5799810290336609,0.0577058307826519,0.0526900961995124,293.13671875,297.1499938964844,293.1499938964844,0.0204998832195997,-929.6539916992188,304.1486511230469,0.59410160779953,0.0614833384752273,0.0590188801288604,293.1436767578125,297.1499938964844,293.1499938964844,0.0249561518430709,-756.0988159179688,304.14910888671875,0.6151732206344604,0.0677427798509597,0.0479990467429161,293.13739013671875,297.1499938964844,293.1499938964844,0.046263575553894,-1401.1741943359375,304.1484069824219,0.6827025413513184,0.0931008756160736,0.0889549031853675,293.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5477184057235718,0.050000000745058,0.2289223670959472,291.147216796875,291.1499938964844,272.0589599609375,271.5873718261719,284.1957092285156,293.3349609375,291.1472473144531,1.0,0.1578220725059509,1.0,1.0,0.975646436214447,1.0,-0.5731232166290283,0.24638731777668,0.3267358839511871,0.0911379158496856,0.0,0.0,0.1178301647305488,24.75694274902344,25.0,0.2290514856576919,-4022.057373046875,34.83034133911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.114990234375,304.01788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.443359375,18000.0,0.0,0.0,0.0898853093385696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056732013821601,0.105677418410778,-4.21911317971535e-06,0.0,9.12221657927148e-05,0.0,0.0,4.087203979492188,0.0,0.0,0.0,0.2705887854099273,4.0,0.0,1.0
314520,293.1406555175781,297.1499938964844,293.1499938964844,0.0181488338857889,-830.0,304.1492004394531,0.5799810290336609,0.0577058307826519,0.0526900961995124,293.13671875,297.1499938964844,293.1499938964844,0.0204998832195997,-929.6539916992188,304.1486511230469,0.59410160779953,0.0614833384752273,0.0590188801288604,293.1436767578125,297.1499938964844,293.1499938964844,0.0249561518430709,-756.0988159179688,304.14910888671875,0.6151732206344604,0.0677427798509597,0.0479990467429161,293.13739013671875,297.1499938964844,293.1499938964844,0.046263575553894,-1401.1741943359375,304.1484069824219,0.6827025413513184,0.0931008756160736,0.0889549031853675,293.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5477184057235718,0.050000000745058,0.2289223670959472,291.147216796875,291.1499938964844,272.0589599609375,271.5873718261719,284.1957092285156,293.3349609375,291.1472473144531,1.0,0.1578220725059509,1.0,1.0,0.975646436214447,1.0,-0.5731232166290283,0.24638731777668,0.3267358839511871,0.0911379158496856,0.0,0.0,0.1178301647305488,24.75694274902344,25.0,0.2290514856576919,-4022.057373046875,34.83034133911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.114990234375,304.01788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.443359375,18000.0,0.0,0.0,0.0898853093385696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056732013821601,0.105677418410778,-4.21911317971535e-06,0.0,9.12221657927148e-05,0.0,0.0,4.087203979492188,0.0,0.0,0.0,0.2705887854099273,4.0,0.0,1.0
314580,293.1404113769531,297.1499938964844,293.1499938964844,0.0183179713785648,-833.9663696289062,304.1492004394531,0.581220269203186,0.0579880028963089,0.0529423095285892,293.1361389160156,297.1499938964844,293.1499938964844,0.0208008773624897,-936.4237060546876,304.1485900878906,0.5958731174468994,0.0619409196078777,0.0594492703676223,293.1430969238281,297.1499938964844,293.1499938964844,0.0251633320003747,-759.1296997070312,304.1490783691406,0.6161165833473206,0.0680219680070877,0.0481919571757316,293.13702392578125,297.1499938964844,293.1499938964844,0.0466000139713287,-1406.9786376953125,304.1483764648437,0.683854341506958,0.0934933498501777,0.0893241912126541,293.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5478487014770508,0.050000000745058,0.2289176732301712,291.1473388671875,291.1499938964844,272.06854248046875,271.591552734375,284.2052001953125,293.3349914550781,291.1473693847656,1.0,0.1579447537660598,1.0,1.0,0.9753357172012328,1.0,-0.574611485004425,0.2468825429677963,0.3277289569377899,0.0917640402913093,0.0,0.0,0.1181748509407043,24.74884796142578,25.0,0.1363652795553207,-4026.926513671875,34.968536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11785888671875,304.0221252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46484375,18000.0,0.0,0.0,0.089990310370922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058162003755569,0.1058204248547554,-4.219343281874899e-06,0.0,9.132872946793212e-05,0.0,0.0,4.093062400817871,0.0,0.0,0.0,0.2706111967563629,4.0,0.0,1.0
314640,293.1404113769531,297.1499938964844,293.1499938964844,0.0183179713785648,-833.9663696289062,304.1492004394531,0.581220269203186,0.0579880028963089,0.0529423095285892,293.1361389160156,297.1499938964844,293.1499938964844,0.0208008773624897,-936.4237060546876,304.1485900878906,0.5958731174468994,0.0619409196078777,0.0594492703676223,293.1430969238281,297.1499938964844,293.1499938964844,0.0251633320003747,-759.1296997070312,304.1490783691406,0.6161165833473206,0.0680219680070877,0.0481919571757316,293.13702392578125,297.1499938964844,293.1499938964844,0.0466000139713287,-1406.9786376953125,304.1483764648437,0.683854341506958,0.0934933498501777,0.0893241912126541,293.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5478487014770508,0.050000000745058,0.2289176732301712,291.1473388671875,291.1499938964844,272.06854248046875,271.591552734375,284.2052001953125,293.3349914550781,291.1473693847656,1.0,0.1579447537660598,1.0,1.0,0.9753357172012328,1.0,-0.574611485004425,0.2468825429677963,0.3277289569377899,0.0917640402913093,0.0,0.0,0.1181748509407043,24.74884796142578,25.0,0.1363652795553207,-4026.926513671875,34.968536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11785888671875,304.0221252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46484375,18000.0,0.0,0.0,0.089990310370922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058162003755569,0.1058204248547554,-4.219343281874899e-06,0.0,9.132872946793212e-05,0.0,0.0,4.093062400817871,0.0,0.0,0.0,0.2706111967563629,4.0,0.0,1.0
314700,293.14031982421875,297.1499938964844,293.1499938964844,0.0184034965932369,-835.9615478515625,304.149169921875,0.5818393230438232,0.0581297762691974,0.0530690811574459,293.1358642578125,297.1499938964844,293.1499938964844,0.0209542941302061,-939.8475341796876,304.1485595703125,0.5967597961425781,0.062172032892704,0.0596668422222137,293.142822265625,297.1499938964844,293.1499938964844,0.0252696946263313,-760.6803588867188,304.1490478515625,0.6165924072265625,0.0681644603610038,0.0482905581593513,293.1368713378906,297.1499938964844,293.1499938964844,0.0467696599662303,-1409.90771484375,304.1483459472656,0.684432864189148,0.0936911255121231,0.0895103588700294,293.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5479130148887634,0.050000000745058,0.2289153486490249,291.1473693847656,291.1499938964844,272.073486328125,271.59375,284.21002197265625,293.33502197265625,291.1473999023437,1.0,0.1580074876546859,1.0,1.0,0.9751803278923036,1.0,-0.5753636956214905,0.2471327632665634,0.3282309472560882,0.0920808762311935,0.0,0.0,0.1183452904224395,24.74507713317871,25.0,0.0918999761343002,-4029.34375,35.038848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1192932128906,304.0241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0900387316942215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058866456151008,0.1058908626437187,-4.219456059217919e-06,0.0,9.137787128565832e-05,0.0,0.0,4.095947742462158,0.0,0.0,0.0,0.2706222236156463,4.0,0.0,1.0
314760,293.1402282714844,297.1499938964844,293.1499938964844,0.0184896439313888,-837.9641723632812,304.149169921875,0.5824576020240784,0.0582719668745994,0.0531962476670742,293.1355895996094,297.1499938964844,293.1499938964844,0.0211095362901687,-943.2940063476562,304.1485595703125,0.5976460576057434,0.0624044500291347,0.0598857440054416,293.1425476074219,297.1499938964844,293.1499938964844,0.0253777652978897,-762.2522583007812,304.1490173339844,0.6170703768730164,0.0683086663484573,0.0483904294669628,293.13671875,297.1499938964844,293.1499938964844,0.0469402037560939,-1412.8536376953125,304.1483459472656,0.6850128173828125,0.093889907002449,0.0896974876523017,293.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5479767322540283,0.050000000745058,0.2289130538702011,291.1473999023437,291.1499938964844,272.0784606933594,271.595947265625,284.21490478515625,293.3350524902344,291.1473999023437,1.0,0.1580711454153061,1.0,1.0,0.9750266075134276,1.0,-0.5761207342147827,0.2473844289779663,0.328736275434494,0.0924001261591911,0.0,0.0,0.1185161098837852,24.741504669189453,25.0,0.0475152097642421,-4031.755859375,35.10992813110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1206359863281,304.0260925292969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.470703125,18000.0,0.0,0.0,0.0900847613811492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10595703125,0.1059612482786178,-4.219567472318886e-06,0.0,9.14245829335414e-05,0.0,0.0,4.098830223083496,0.0,0.0,0.0,0.2706332206726074,4.0,0.0,1.0
314820,293.1400451660156,297.1499938964844,293.1499938964844,0.0186636000871658,-841.9868774414062,304.149169921875,0.5836907625198364,0.0585572719573974,0.0534515008330345,293.13507080078125,297.1499938964844,293.1499938964844,0.0214246455579996,-950.2354736328124,304.14849853515625,0.5994124412536621,0.062871940433979,0.0603264234960079,293.1420593261719,297.1499938964844,293.1499938964844,0.0255980584770441,-765.4451904296875,304.14898681640625,0.6180291175842285,0.0686009153723716,0.0485931150615215,293.1363830566406,297.1499938964844,293.1499938964844,0.0472835749387741,-1418.789794921875,304.1483154296875,0.6861758232116699,0.094289906322956,0.0900741964578628,293.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5481022000312805,0.050000000745058,0.2289085388183593,291.1473999023437,291.1499938964844,272.0884704589844,271.6003112792969,284.2247009277344,293.3351135253906,291.1473999023437,1.0,0.1582008004188537,1.0,1.0,0.974719226360321,1.0,-0.5776458382606506,0.247890830039978,0.3297550082206726,0.093045175075531,0.0,0.0,0.118863359093666,24.734922409057617,25.0,-0.0377367064356803,-4036.585205078125,35.25404739379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12310791015625,304.02984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46484375,18000.0,0.0,0.0,0.0901715159416198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060995757579803,0.1061037927865982,-4.219791662762873e-06,0.0,9.151262929663062e-05,0.0,0.0,4.104666233062744,0.0,0.0,0.0,0.2706554532051086,4.0,0.0,1.0
314880,293.1400451660156,297.1499938964844,293.1499938964844,0.0186636000871658,-841.9868774414062,304.149169921875,0.5836907625198364,0.0585572719573974,0.0534515008330345,293.13507080078125,297.1499938964844,293.1499938964844,0.0214246455579996,-950.2354736328124,304.14849853515625,0.5994124412536621,0.062871940433979,0.0603264234960079,293.1420593261719,297.1499938964844,293.1499938964844,0.0255980584770441,-765.4451904296875,304.14898681640625,0.6180291175842285,0.0686009153723716,0.0485931150615215,293.1363830566406,297.1499938964844,293.1499938964844,0.0472835749387741,-1418.789794921875,304.1483154296875,0.6861758232116699,0.094289906322956,0.0900741964578628,293.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5481022000312805,0.050000000745058,0.2289085388183593,291.1473999023437,291.1499938964844,272.0884704589844,271.6003112792969,284.2247009277344,293.3351135253906,291.1473999023437,1.0,0.1582008004188537,1.0,1.0,0.974719226360321,1.0,-0.5776458382606506,0.247890830039978,0.3297550082206726,0.093045175075531,0.0,0.0,0.118863359093666,24.734922409057617,25.0,-0.0377367064356803,-4036.585205078125,35.25404739379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12310791015625,304.02984619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46484375,18000.0,0.0,0.0,0.0901715159416198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060995757579803,0.1061037927865982,-4.219791662762873e-06,0.0,9.151262929663062e-05,0.0,0.0,4.104666233062744,0.0,0.0,0.0,0.2706554532051086,4.0,0.0,1.0
314940,293.1398620605469,297.1499938964844,293.1499938964844,0.0188395399600267,-846.0269165039062,304.1491394042969,0.5849176645278931,0.0588434301316738,0.0537076331675052,293.1346435546875,297.1499938964844,293.1499938964844,0.0217448379844427,-957.216796875,304.1484680175781,0.6011645793914795,0.0633413344621658,0.060769360512495,293.1415710449219,297.1499938964844,293.1499938964844,0.0258225388824939,-768.68359375,304.1489562988281,0.618986964225769,0.0688964575529098,0.0487984642386436,293.1361083984375,297.1499938964844,293.1499938964844,0.0476293712854385,-1424.77392578125,304.1483154296875,0.6873411536216736,0.0946925655007362,0.0904535725712776,293.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5482250452041626,0.050000000745058,0.2289041131734848,291.1473388671875,291.1499938964844,272.0982971191406,271.6043395996094,284.2344970703125,293.3351745605469,291.1473083496094,1.0,0.1583331078290939,1.0,1.0,0.9744117856025696,1.0,-0.5791812539100647,0.2483994215726852,0.3307818174362182,0.0936980545520782,0.0,0.0,0.1192228719592094,24.729061126708984,25.0,-0.1156875342130661,-4041.447509765625,35.40031814575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12518310546875,304.03350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0902537554502487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062466353178024,0.1062508597970008,-4.220020400680369e-06,0.0,9.15960845304653e-05,0.0,0.0,4.1106858253479,0.0,0.0,0.0,0.2706783413887024,4.0,0.0,1.0
315000,293.1398620605469,297.1499938964844,293.1499938964844,0.0188395399600267,-846.0269165039062,304.1491394042969,0.5849176645278931,0.0588434301316738,0.0537076331675052,293.1346435546875,297.1499938964844,293.1499938964844,0.0217448379844427,-957.216796875,304.1484680175781,0.6011645793914795,0.0633413344621658,0.060769360512495,293.1415710449219,297.1499938964844,293.1499938964844,0.0258225388824939,-768.68359375,304.1489562988281,0.618986964225769,0.0688964575529098,0.0487984642386436,293.1361083984375,297.1499938964844,293.1499938964844,0.0476293712854385,-1424.77392578125,304.1483154296875,0.6873411536216736,0.0946925655007362,0.0904535725712776,293.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5482250452041626,0.050000000745058,0.2289041131734848,291.1473388671875,291.1499938964844,272.0982971191406,271.6043395996094,284.2344970703125,293.3351745605469,291.1473083496094,1.0,0.1583331078290939,1.0,1.0,0.9744117856025696,1.0,-0.5791812539100647,0.2483994215726852,0.3307818174362182,0.0936980545520782,0.0,0.0,0.1192228719592094,24.729061126708984,25.0,-0.1156875342130661,-4041.447509765625,35.40031814575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12518310546875,304.03350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0902537554502487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062466353178024,0.1062508597970008,-4.220020400680369e-06,0.0,9.15960845304653e-05,0.0,0.0,4.1106858253479,0.0,0.0,0.0,0.2706783413887024,4.0,0.0,1.0
315060,293.13970947265625,297.1499938964844,293.1499938964844,0.019017344340682,-850.0811767578125,304.1491394042969,0.5861364006996155,0.0591302141547203,0.0539644174277782,293.1342468261719,297.1499938964844,293.1499938964844,0.0220690388232469,-964.213623046875,304.1484375,0.6028957366943359,0.0638109296560287,0.0612129643559455,293.14117431640625,297.1499938964844,293.1499938964844,0.0260500349104404,-771.9500122070312,304.14892578125,0.6199391484260559,0.0691936984658241,0.0490053556859493,293.1358642578125,297.1499938964844,293.1499938964844,0.047977440059185,-1430.8038330078125,304.1482849121094,0.6885071396827698,0.0950977504253387,0.0908354595303535,293.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5483444929122925,0.050000000745058,0.2288998216390609,291.147216796875,291.1499938964844,272.1076965332031,271.6078491210937,284.2441711425781,293.3352355957031,291.1471862792969,1.0,0.1584679931402206,1.0,1.0,0.9741084575653076,1.0,-0.5807232856750488,0.2489085495471954,0.3318147361278534,0.0943580195307731,0.0,0.0,0.1196029633283615,24.724050521850582,25.0,-0.1847435981035232,-4046.383544921875,35.548519134521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126708984375,304.0371398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.419921875,18000.0,0.0,0.0,0.0903338715434074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064016968011856,0.1064059138298034,-4.220259143039584e-06,0.0,9.167740063276142e-05,0.0,0.0,4.117032051086426,0.0,0.0,0.0,0.2707024216651916,4.0,0.0,1.0
315120,293.13970947265625,297.1499938964844,293.1499938964844,0.019017344340682,-850.0811767578125,304.1491394042969,0.5861364006996155,0.0591302141547203,0.0539644174277782,293.1342468261719,297.1499938964844,293.1499938964844,0.0220690388232469,-964.213623046875,304.1484375,0.6028957366943359,0.0638109296560287,0.0612129643559455,293.14117431640625,297.1499938964844,293.1499938964844,0.0260500349104404,-771.9500122070312,304.14892578125,0.6199391484260559,0.0691936984658241,0.0490053556859493,293.1358642578125,297.1499938964844,293.1499938964844,0.047977440059185,-1430.8038330078125,304.1482849121094,0.6885071396827698,0.0950977504253387,0.0908354595303535,293.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5483444929122925,0.050000000745058,0.2288998216390609,291.147216796875,291.1499938964844,272.1076965332031,271.6078491210937,284.2441711425781,293.3352355957031,291.1471862792969,1.0,0.1584679931402206,1.0,1.0,0.9741084575653076,1.0,-0.5807232856750488,0.2489085495471954,0.3318147361278534,0.0943580195307731,0.0,0.0,0.1196029633283615,24.724050521850582,25.0,-0.1847435981035232,-4046.383544921875,35.548519134521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126708984375,304.0371398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.419921875,18000.0,0.0,0.0,0.0903338715434074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064016968011856,0.1064059138298034,-4.220259143039584e-06,0.0,9.167740063276142e-05,0.0,0.0,4.117032051086426,0.0,0.0,0.0,0.2707024216651916,4.0,0.0,1.0
315180,293.1395874023437,297.1499938964844,293.1499938964844,0.0191968772560358,-854.1464233398438,304.1491394042969,0.5873468518257141,0.0594176054000854,0.0542217344045639,293.1339111328125,297.1499938964844,293.1499938964844,0.022396270185709,-971.2063598632812,304.1484069824219,0.6046022772789001,0.0642799511551857,0.0616561286151409,293.14080810546875,297.1499938964844,293.1499938964844,0.0262794829905033,-775.2293701171875,304.1488952636719,0.6208833456039429,0.0694917440414428,0.0492128953337669,293.1356201171875,297.1499938964844,293.1499938964844,0.0483274199068546,-1436.87353515625,304.1482849121094,0.6896733641624451,0.0955052375793457,0.0912195369601249,293.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5484610199928284,0.050000000745058,0.2288956344127655,291.1470642089844,291.1499938964844,272.1164245605469,271.6105651855469,284.2536315917969,293.3353271484375,291.14703369140625,1.0,0.1586049348115921,1.0,1.0,0.9738051295280457,1.0,-0.5822688937187195,0.2494171112775802,0.3328517973423004,0.0950242429971695,0.0,0.0,0.1200083270668983,24.719770431518555,25.0,-0.2478210031986236,-4051.431884765625,35.69824981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.040771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.380859375,18000.0,0.0,0.0,0.0904148444533348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065668389201164,0.1065710633993148,-4.220511982566677e-06,0.0,9.1759575298056e-05,0.0,0.0,4.123791217803955,0.0,0.0,0.0,0.2707280814647674,4.0,0.0,1.0
315240,293.1395874023437,297.1499938964844,293.1499938964844,0.0191968772560358,-854.1464233398438,304.1491394042969,0.5873468518257141,0.0594176054000854,0.0542217344045639,293.1339111328125,297.1499938964844,293.1499938964844,0.022396270185709,-971.2063598632812,304.1484069824219,0.6046022772789001,0.0642799511551857,0.0616561286151409,293.14080810546875,297.1499938964844,293.1499938964844,0.0262794829905033,-775.2293701171875,304.1488952636719,0.6208833456039429,0.0694917440414428,0.0492128953337669,293.1356201171875,297.1499938964844,293.1499938964844,0.0483274199068546,-1436.87353515625,304.1482849121094,0.6896733641624451,0.0955052375793457,0.0912195369601249,293.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5484610199928284,0.050000000745058,0.2288956344127655,291.1470642089844,291.1499938964844,272.1164245605469,271.6105651855469,284.2536315917969,293.3353271484375,291.14703369140625,1.0,0.1586049348115921,1.0,1.0,0.9738051295280457,1.0,-0.5822688937187195,0.2494171112775802,0.3328517973423004,0.0950242429971695,0.0,0.0,0.1200083270668983,24.719770431518555,25.0,-0.2478210031986236,-4051.431884765625,35.69824981689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.040771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.380859375,18000.0,0.0,0.0,0.0904148444533348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065668389201164,0.1065710633993148,-4.220511982566677e-06,0.0,9.1759575298056e-05,0.0,0.0,4.123791217803955,0.0,0.0,0.0,0.2707280814647674,4.0,0.0,1.0
315300,293.1395263671875,297.1499938964844,293.1499938964844,0.019287372007966,-856.1847534179688,304.14910888671875,0.5879495143890381,0.0595616251230239,0.0543506704270839,293.1337585449219,297.1499938964844,293.1499938964844,0.0225610844790935,-974.7022705078124,304.1484069824219,0.6054467558860779,0.0645143240690231,0.0618775635957717,293.1406555175781,297.1499938964844,293.1499938964844,0.0263949651271104,-776.8742065429688,304.1488952636719,0.621353030204773,0.0696411281824112,0.0493169128894805,293.135498046875,297.1499938964844,293.1499938964844,0.0485031716525554,-1439.9241943359375,304.1482849121094,0.6902569532394409,0.0957099273800849,0.0914124548435211,293.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.5485184192657471,0.050000000745058,0.2288935780525207,291.1469421386719,291.1499938964844,272.12042236328125,271.611572265625,284.2582092285156,293.3353881835937,291.1469116210937,1.0,0.1586740761995315,1.0,1.0,0.9736534953117372,1.0,-0.5830432772636414,0.2496712654829025,0.3333720266819,0.0953598022460937,0.0,0.0,0.1202224418520927,24.717849731445312,25.0,-0.2807004451751709,-4054.01513671875,35.773658752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1279296875,304.0426330566406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.359375,18000.0,0.0,0.0,0.0904564782977104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1066539883613586,0.1066582128405571,-4.220645223540487e-06,0.0,9.180182678392156e-05,0.0,0.0,4.1273579597473145,0.0,0.0,0.0,0.2707416117191314,4.0,0.0,1.0
315360,293.13946533203125,297.1499938964844,293.1499938964844,0.019378388300538,-858.2278442382812,304.14910888671875,0.5885549187660217,0.0597059875726699,0.0544798374176025,293.13360595703125,297.1499938964844,293.1499938964844,0.0227267164736986,-978.1987915039062,304.1484069824219,0.6062895655632019,0.0647487565875053,0.0620989575982093,293.1405029296875,297.1499938964844,293.1499938964844,0.0265110060572624,-778.5233764648438,304.1488952636719,0.6218249797821045,0.0697909146547317,0.0494211353361606,293.1352233886719,297.1499938964844,293.1499938964844,0.0486913062632083,-1443.19384765625,304.14825439453125,0.6908814311027527,0.0959457755088806,0.0916193500161171,293.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5485793948173523,0.050000000745058,0.2288913875818252,291.1468505859375,291.1499938964844,272.1241760253906,271.6122741699219,284.2627258300781,293.33544921875,291.14678955078125,1.0,0.1587438881397247,1.0,1.0,0.973503828048706,1.0,-0.5838347673416138,0.2499323338270187,0.3339024484157562,0.095699742436409,0.0,0.0,0.1204462274909019,24.715431213378903,25.0,-0.3326029777526855,-4056.689208984375,35.85039520263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280517578125,304.0444641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.333984375,18000.0,0.0,0.0,0.0904993340373039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067448854446411,0.1067491024732589,-4.220783466735156e-06,0.0,9.184531518258154e-05,0.0,0.0,4.131077766418457,0.0,0.0,0.0,0.2707557082176208,4.0,0.0,1.0
