time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
315420,293.13934326171875,297.1499938964844,293.1499938964844,0.0195623561739921,-862.3385009765625,304.14910888671875,0.5898206830024719,0.0599963627755641,0.0547389201819896,293.1333312988281,297.1499938964844,293.1499938964844,0.0230608992278575,-985.2058715820312,304.1483764648437,0.608015239238739,0.0652183145284652,0.0625417232513427,293.14019775390625,297.1499938964844,293.1499938964844,0.0267594326287508,-781.8423461914062,304.1488342285156,0.6228165626525879,0.0700922384858131,0.0496302433311939,293.1333923339844,297.1499938964844,293.1499938964844,0.0492456443607807,-1452.863525390625,304.1478881835937,0.6927244663238525,0.0966905429959297,0.0922327414155006,293.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5487568974494934,0.050000000745058,0.2288850545883178,291.1464538574219,291.1499938964844,272.1307373046875,271.6126708984375,284.2712707519531,293.33551025390625,291.14630126953125,1.0,0.1588888317346573,1.0,1.0,0.9732045531272888,1.0,-0.585656464099884,0.2505569159984588,0.3350995481014251,0.0964272022247314,0.0,0.0,0.1209432408213615,24.702049255371094,25.0,-0.8169980645179749,-4062.839599609375,36.01969146728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278076171875,304.0473327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.248046875,18000.0,0.0,0.0,0.0905897319316864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069424673914909,0.1069466844201088,-4.221077233523829e-06,0.0,9.19370650080964e-05,0.0,0.0,4.139159202575684,0.0,0.0,0.0,0.2707862854003906,4.0,0.0,1.0
315480,293.13934326171875,297.1499938964844,293.1499938964844,0.0195623561739921,-862.3385009765625,304.14910888671875,0.5898206830024719,0.0599963627755641,0.0547389201819896,293.1333312988281,297.1499938964844,293.1499938964844,0.0230608992278575,-985.2058715820312,304.1483764648437,0.608015239238739,0.0652183145284652,0.0625417232513427,293.14019775390625,297.1499938964844,293.1499938964844,0.0267594326287508,-781.8423461914062,304.1488342285156,0.6228165626525879,0.0700922384858131,0.0496302433311939,293.1333923339844,297.1499938964844,293.1499938964844,0.0492456443607807,-1452.863525390625,304.1478881835937,0.6927244663238525,0.0966905429959297,0.0922327414155006,293.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5487568974494934,0.050000000745058,0.2288850545883178,291.1464538574219,291.1499938964844,272.1307373046875,271.6126708984375,284.2712707519531,293.33551025390625,291.14630126953125,1.0,0.1588888317346573,1.0,1.0,0.9732045531272888,1.0,-0.585656464099884,0.2505569159984588,0.3350995481014251,0.0964272022247314,0.0,0.0,0.1209432408213615,24.702049255371094,25.0,-0.8169980645179749,-4062.839599609375,36.01969146728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278076171875,304.0473327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.248046875,18000.0,0.0,0.0,0.0905897319316864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069424673914909,0.1069466844201088,-4.221077233523829e-06,0.0,9.19370650080964e-05,0.0,0.0,4.139159202575684,0.0,0.0,0.0,0.2707862854003906,4.0,0.0,1.0
315540,293.13922119140625,297.1499938964844,293.1499938964844,0.019751913845539,-866.5554809570312,304.1490783691406,0.5911616683006287,0.0602921172976493,0.0550015084445476,293.1330871582031,297.1499938964844,293.1499938964844,0.0234021171927452,-992.3046875,304.1483459472656,0.6097932457923889,0.0656914561986923,0.0629865750670433,293.139892578125,297.1499938964844,293.1499938964844,0.0269981399178504,-785.261962890625,304.1488342285156,0.6238730549812317,0.0703991204500198,0.0498422048985958,293.130615234375,297.1499938964844,293.1499938964844,0.0500456951558589,-1466.864013671875,304.14727783203125,0.6953563690185547,0.097675047814846,0.0931173786520958,293.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5490012764930725,0.050000000745058,0.2288763672113418,291.14532470703125,291.1499938964844,272.1358642578125,271.611572265625,284.2791442871094,293.3355407714844,291.14501953125,1.0,0.1590453684329986,1.0,1.0,0.9729052186012268,1.0,-0.5878110527992249,0.2513241469860077,0.3364869058132171,0.0972218662500381,0.0,0.0,0.1216309815645217,24.678874969482425,25.0,-1.909263253211975,-4070.700927734375,36.21332550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1266174316406,304.0502014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.986328125,18000.0,0.0,0.0,0.0906923338770866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072024628520011,0.1072066873311996,-4.221430572215468e-06,0.0,9.204119123751298e-05,0.0,0.0,4.149764537811279,0.0,0.0,0.0,0.270825982093811,4.0,0.0,1.0
315600,293.13922119140625,297.1499938964844,293.1499938964844,0.019751913845539,-866.5554809570312,304.1490783691406,0.5911616683006287,0.0602921172976493,0.0550015084445476,293.1330871582031,297.1499938964844,293.1499938964844,0.0234021171927452,-992.3046875,304.1483459472656,0.6097932457923889,0.0656914561986923,0.0629865750670433,293.139892578125,297.1499938964844,293.1499938964844,0.0269981399178504,-785.261962890625,304.1488342285156,0.6238730549812317,0.0703991204500198,0.0498422048985958,293.130615234375,297.1499938964844,293.1499938964844,0.0500456951558589,-1466.864013671875,304.14727783203125,0.6953563690185547,0.097675047814846,0.0931173786520958,293.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.5490012764930725,0.050000000745058,0.2288763672113418,291.14532470703125,291.1499938964844,272.1358642578125,271.611572265625,284.2791442871094,293.3355407714844,291.14501953125,1.0,0.1590453684329986,1.0,1.0,0.9729052186012268,1.0,-0.5878110527992249,0.2513241469860077,0.3364869058132171,0.0972218662500381,0.0,0.0,0.1216309815645217,24.678874969482425,25.0,-1.909263253211975,-4070.700927734375,36.21332550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1266174316406,304.0502014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.986328125,18000.0,0.0,0.0,0.0906923338770866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072024628520011,0.1072066873311996,-4.221430572215468e-06,0.0,9.204119123751298e-05,0.0,0.0,4.149764537811279,0.0,0.0,0.0,0.270825982093811,4.0,0.0,1.0
315660,293.1390686035156,297.1499938964844,293.1499938964844,0.0199492946267128,-870.9248046875,304.1490478515625,0.5925408601760864,0.0605958327651023,0.0552707277238369,293.1328430175781,297.1499938964844,293.1499938964844,0.0237527675926685,-999.5421142578124,304.1483154296875,0.6115853190422058,0.0661708563566207,0.063436709344387,293.1396179199219,297.1499938964844,293.1499938964844,0.027208138257265,-788.7985229492188,304.1488647460937,0.6249621510505676,0.0707142949104309,0.0500595122575759,293.1276550292969,297.1499938964844,293.1499938964844,0.0509622693061828,-1482.94677734375,304.14666748046875,0.6983267664909363,0.0987680554389953,0.0941286757588386,293.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5492648482322693,0.050000000745058,0.2288670241832733,291.1434631347656,291.1499938964844,272.1392517089844,271.60870361328125,284.2862243652344,293.33544921875,291.1430358886719,1.0,0.1592145264148712,1.0,1.0,0.9726133942604064,1.0,-0.5901375412940979,0.2521641254425049,0.337973415851593,0.0980537682771682,0.0,0.0,0.1226269379258155,24.653711318969727,25.0,-2.6966094970703125,-4080.754150390625,36.423126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239929199219,304.0564880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5390625,18000.0,0.0,0.0,0.0908172577619552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075838282704353,0.1075880452990531,-4.221934887027601e-06,0.0,9.216796752298252e-05,0.0,0.0,4.165311813354492,0.0,0.0,0.0,0.2708838284015655,4.0,0.0,1.0
315720,293.1390686035156,297.1499938964844,293.1499938964844,0.0199492946267128,-870.9248046875,304.1490478515625,0.5925408601760864,0.0605958327651023,0.0552707277238369,293.1328430175781,297.1499938964844,293.1499938964844,0.0237527675926685,-999.5421142578124,304.1483154296875,0.6115853190422058,0.0661708563566207,0.063436709344387,293.1396179199219,297.1499938964844,293.1499938964844,0.027208138257265,-788.7985229492188,304.1488647460937,0.6249621510505676,0.0707142949104309,0.0500595122575759,293.1276550292969,297.1499938964844,293.1499938964844,0.0509622693061828,-1482.94677734375,304.14666748046875,0.6983267664909363,0.0987680554389953,0.0941286757588386,293.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5492648482322693,0.050000000745058,0.2288670241832733,291.1434631347656,291.1499938964844,272.1392517089844,271.60870361328125,284.2862243652344,293.33544921875,291.1430358886719,1.0,0.1592145264148712,1.0,1.0,0.9726133942604064,1.0,-0.5901375412940979,0.2521641254425049,0.337973415851593,0.0980537682771682,0.0,0.0,0.1226269379258155,24.653711318969727,25.0,-2.6966094970703125,-4080.754150390625,36.423126220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239929199219,304.0564880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5390625,18000.0,0.0,0.0,0.0908172577619552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075838282704353,0.1075880452990531,-4.221934887027601e-06,0.0,9.216796752298252e-05,0.0,0.0,4.165311813354492,0.0,0.0,0.0,0.2708838284015655,4.0,0.0,1.0
315780,293.138916015625,297.1499938964844,293.1499938964844,0.0201538186520338,-875.419677734375,304.1490478515625,0.5939425826072693,0.0609077513217926,0.0555473193526268,293.132568359375,297.1499938964844,293.1499938964844,0.0241122562438249,-1006.8944091796876,304.1482849121094,0.6133588552474976,0.0666573345661163,0.0638934001326561,293.1393127441406,297.1499938964844,293.1499938964844,0.0274079125374555,-792.446533203125,304.14892578125,0.6260718703269958,0.0710381790995597,0.0502828881144523,293.124755859375,297.1499938964844,293.1499938964844,0.0519377291202545,-1500.107177734375,304.1461486816406,0.7014492154121399,0.0999241173267364,0.0952064916491508,293.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.5495303273200989,0.050000000745058,0.22885762155056,291.14141845703125,291.1499938964844,272.1406555175781,271.60382080078125,284.2923889160156,293.3353271484375,291.1410217285156,1.0,0.1593955904245376,1.0,1.0,0.9723215699195862,1.0,-0.5925679206848145,0.2530475854873657,0.3395203053951263,0.0989102944731712,0.0,0.0,0.1239121034741401,24.629291534423828,25.0,-2.830850839614868,-4092.892578125,36.645118713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11944580078125,304.0669250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0703125,18000.0,0.0,0.0,0.0909753739833831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080922335386276,0.108096458017826,-4.22263747168472e-06,0.0,9.232844604412094e-05,0.0,0.0,4.1860785484313965,0.0,0.0,0.0,0.2709613740444183,4.0,0.0,1.0
315840,293.138916015625,297.1499938964844,293.1499938964844,0.0201538186520338,-875.419677734375,304.1490478515625,0.5939425826072693,0.0609077513217926,0.0555473193526268,293.132568359375,297.1499938964844,293.1499938964844,0.0241122562438249,-1006.8944091796876,304.1482849121094,0.6133588552474976,0.0666573345661163,0.0638934001326561,293.1393127441406,297.1499938964844,293.1499938964844,0.0274079125374555,-792.446533203125,304.14892578125,0.6260718703269958,0.0710381790995597,0.0502828881144523,293.124755859375,297.1499938964844,293.1499938964844,0.0519377291202545,-1500.107177734375,304.1461486816406,0.7014492154121399,0.0999241173267364,0.0952064916491508,293.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.5495303273200989,0.050000000745058,0.22885762155056,291.14141845703125,291.1499938964844,272.1406555175781,271.60382080078125,284.2923889160156,293.3353271484375,291.1410217285156,1.0,0.1593955904245376,1.0,1.0,0.9723215699195862,1.0,-0.5925679206848145,0.2530475854873657,0.3395203053951263,0.0989102944731712,0.0,0.0,0.1239121034741401,24.629291534423828,25.0,-2.830850839614868,-4092.892578125,36.645118713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11944580078125,304.0669250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0703125,18000.0,0.0,0.0,0.0909753739833831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080922335386276,0.108096458017826,-4.22263747168472e-06,0.0,9.232844604412094e-05,0.0,0.0,4.1860785484313965,0.0,0.0,0.0,0.2709613740444183,4.0,0.0,1.0
315900,293.1387939453125,297.1499938964844,293.1499938964844,0.0202584769576787,-877.7054443359375,304.1490173339844,0.5946499109268188,0.0610666498541832,0.0556883178651332,293.1324462890625,297.1499938964844,293.1499938964844,0.0242950450628995,-1010.605712890625,304.14825439453125,0.614236056804657,0.0669032037258148,0.0641242787241935,293.13916015625,297.1499938964844,293.1499938964844,0.027506748214364,-794.3008422851562,304.14892578125,0.6266331672668457,0.0712032243609428,0.0503968074917793,293.1233215332031,297.1499938964844,293.1499938964844,0.0524413660168647,-1508.9854736328125,304.1459350585937,0.7030483484268188,0.1005211994051933,0.0957644581794738,293.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5496623516082764,0.050000000745058,0.2288529723882675,291.1404724121094,291.1499938964844,272.1405639648437,271.6005554199219,284.2951354980469,293.3352355957031,291.1400756835937,1.0,0.1594903767108917,1.0,1.0,0.972175657749176,1.0,-0.5938149094581604,0.253502607345581,0.3403123319149017,0.0993464589118957,0.0,0.0,0.1246465966105461,24.61757469177246,25.0,-2.7110595703125,-4099.63818359375,36.76022720336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1164245605469,304.0733947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.859375,18000.0,0.0,0.0,0.0910699740052223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083885133266449,0.1083927378058433,-4.2230612962157466e-06,0.0,9.242444502888247e-05,0.0,0.0,4.198200702667236,0.0,0.0,0.0,0.2710068523883819,4.0,0.0,1.0
315960,293.1387023925781,297.1499938964844,293.1499938964844,0.0203646104782819,-880.0132446289062,304.1490173339844,0.5953608751296997,0.0612274333834648,0.0558310374617576,293.13232421875,297.1499938964844,293.1499938964844,0.0244797393679618,-1014.3372192382812,304.1482238769531,0.6151072978973389,0.0671508014202117,0.0643567964434623,293.1390075683594,297.1499938964844,293.1499938964844,0.0276061221957206,-796.1728515625,304.1489562988281,0.6271982789039612,0.0713702291250228,0.0505121164023876,293.1219482421875,297.1499938964844,293.1499938964844,0.0529540404677391,-1518.0362548828125,304.145751953125,0.704667866230011,0.1011299192905426,0.096333734691143,293.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5497936010360718,0.050000000745058,0.2288483381271362,291.1395568847656,291.1499938964844,272.1398620605469,271.5966796875,284.297607421875,293.33514404296875,291.13922119140625,1.0,0.1595878899097442,1.0,1.0,0.9720351099967957,1.0,-0.5950812697410583,0.2539655268192291,0.3411157429218292,0.0997874066233635,0.0,0.0,0.1254328340291977,24.606220245361328,25.0,-2.5164780616760254,-4106.77490234375,36.87794494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11285400390625,304.0804748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.66796875,18000.0,0.0,0.0,0.0911764279007911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087091341614723,0.1087133511900901,-4.223529231239809e-06,0.0,9.253248572349548e-05,0.0,0.0,4.211331844329834,0.0,0.0,0.0,0.2710562348365783,4.0,0.0,1.0
316020,293.1385192871094,297.1499938964844,293.1499938964844,0.0205811373889446,-884.6900024414062,304.14898681640625,0.5967923402786255,0.0615543760359287,0.0561214238405227,293.132080078125,297.1499938964844,293.1499938964844,0.024854652583599,-1021.8563232421876,304.148193359375,0.6168343424797058,0.0676508918404579,0.064826600253582,293.1387023925781,297.1499938964844,293.1499938964844,0.0278106126934289,-799.9605712890625,304.1489562988281,0.6283392310142517,0.0717095881700515,0.0507466457784175,293.1192932128906,297.1499938964844,293.1499938964844,0.0540041029453277,-1536.61962890625,304.1454162597656,0.7079599499702454,0.1023803949356079,0.0975042283535003,293.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5500538945198059,0.050000000745058,0.2288391888141632,291.1380615234375,291.1499938964844,272.13653564453125,271.5870666503906,284.3017578125,293.3349304199219,291.1377868652344,1.0,0.1597907841205597,1.0,1.0,0.97175395488739,1.0,-0.5976687669754028,0.2549141347408294,0.3427546620368957,0.1006833687424659,0.0,0.0,0.1271341145038604,24.58457946777344,25.0,-2.0372965335845947,-4122.07421875,37.12091445922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10430908203125,304.0960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.345703125,18000.0,0.0,0.0,0.0914278104901313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094124466180801,0.1094166710972786,-4.224578788125655e-06,0.0,9.27876026253216e-05,0.0,0.0,4.24017858505249,0.0,0.0,0.0,0.2711651027202606,4.0,0.0,1.0
316080,293.1385192871094,297.1499938964844,293.1499938964844,0.0205811373889446,-884.6900024414062,304.14898681640625,0.5967923402786255,0.0615543760359287,0.0561214238405227,293.132080078125,297.1499938964844,293.1499938964844,0.024854652583599,-1021.8563232421876,304.148193359375,0.6168343424797058,0.0676508918404579,0.064826600253582,293.1387023925781,297.1499938964844,293.1499938964844,0.0278106126934289,-799.9605712890625,304.1489562988281,0.6283392310142517,0.0717095881700515,0.0507466457784175,293.1192932128906,297.1499938964844,293.1499938964844,0.0540041029453277,-1536.61962890625,304.1454162597656,0.7079599499702454,0.1023803949356079,0.0975042283535003,293.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1381530761719,0.5500538945198059,0.050000000745058,0.2288391888141632,291.1380615234375,291.1499938964844,272.13653564453125,271.5870666503906,284.3017578125,293.3349304199219,291.1377868652344,1.0,0.1597907841205597,1.0,1.0,0.97175395488739,1.0,-0.5976687669754028,0.2549141347408294,0.3427546620368957,0.1006833687424659,0.0,0.0,0.1271341145038604,24.58457946777344,25.0,-2.0372965335845947,-4122.07421875,37.12091445922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10430908203125,304.0960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.345703125,18000.0,0.0,0.0,0.0914278104901313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094124466180801,0.1094166710972786,-4.224578788125655e-06,0.0,9.27876026253216e-05,0.0,0.0,4.24017858505249,0.0,0.0,0.0,0.2711651027202606,4.0,0.0,1.0
316140,293.1383056640625,297.1499938964844,293.1499938964844,0.0208032168447971,-889.4447021484375,304.1489562988281,0.5982347130775452,0.0618881322443485,0.0564180426299572,293.1318054199219,297.1499938964844,293.1499938964844,0.0252366960048675,-1029.4453125,304.1481628417969,0.6185436248779297,0.0681570619344711,0.0653023049235344,293.138427734375,297.1499938964844,293.1499938964844,0.0280230958014726,-803.803955078125,304.1489562988281,0.6294928193092346,0.0720552653074264,0.0509857758879661,293.11676025390625,297.1499938964844,293.1499938964844,0.0550844520330429,-1555.8076171875,304.1451416015625,0.7112661600112915,0.1036726534366607,0.0987148135900497,293.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5503113865852356,0.050000000745058,0.2288301587104797,291.1368408203125,291.1499938964844,272.1304931640625,271.5747375488281,284.3047180175781,293.334716796875,291.1366577148437,1.0,0.160003587603569,1.0,1.0,0.9714727997779846,1.0,-0.6003246307373047,0.2558910846710205,0.3444335460662842,0.1015971377491951,0.0,0.0,0.1289734095335006,24.56427574157715,25.0,-1.600317120552063,-4138.5615234375,37.37346649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0941772460937,304.1128845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.087890625,18000.0,0.0,0.0,0.0917326137423515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101836785674095,0.1101879030466079,-4.225754310027696e-06,0.0,9.30969399632886e-05,0.0,0.0,4.27186393737793,0.0,0.0,0.0,0.2712850570678711,4.0,0.0,1.0
316200,293.1383056640625,297.1499938964844,293.1499938964844,0.0208032168447971,-889.4447021484375,304.1489562988281,0.5982347130775452,0.0618881322443485,0.0564180426299572,293.1318054199219,297.1499938964844,293.1499938964844,0.0252366960048675,-1029.4453125,304.1481628417969,0.6185436248779297,0.0681570619344711,0.0653023049235344,293.138427734375,297.1499938964844,293.1499938964844,0.0280230958014726,-803.803955078125,304.1489562988281,0.6294928193092346,0.0720552653074264,0.0509857758879661,293.11676025390625,297.1499938964844,293.1499938964844,0.0550844520330429,-1555.8076171875,304.1451416015625,0.7112661600112915,0.1036726534366607,0.0987148135900497,293.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5503113865852356,0.050000000745058,0.2288301587104797,291.1368408203125,291.1499938964844,272.1304931640625,271.5747375488281,284.3047180175781,293.334716796875,291.1366577148437,1.0,0.160003587603569,1.0,1.0,0.9714727997779846,1.0,-0.6003246307373047,0.2558910846710205,0.3444335460662842,0.1015971377491951,0.0,0.0,0.1289734095335006,24.56427574157715,25.0,-1.600317120552063,-4138.5615234375,37.37346649169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0941772460937,304.1128845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.087890625,18000.0,0.0,0.0,0.0917326137423515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101836785674095,0.1101879030466079,-4.225754310027696e-06,0.0,9.30969399632886e-05,0.0,0.0,4.27186393737793,0.0,0.0,0.0,0.2712850570678711,4.0,0.0,1.0
316260,293.1380920410156,297.1499938964844,293.1499938964844,0.0210309606045484,-894.2794799804688,304.14892578125,0.5996869206428528,0.0622284673154354,0.0567206107079982,293.1315612792969,297.1499938964844,293.1499938964844,0.0256257802248001,-1037.103759765625,304.14813232421875,0.6202389001846313,0.0686687901616096,0.0657833889126777,293.1381225585937,297.1499938964844,293.1499938964844,0.0282393880188465,-807.6997680664062,304.14892578125,0.6306576728820801,0.0724062919616699,0.0512288212776184,293.1143493652344,297.1499938964844,293.1499938964844,0.0561929009854793,-1575.5733642578125,304.1449279785156,0.7145228981971741,0.1050045117735862,0.0999632179737091,293.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5505667924880981,0.050000000745058,0.2288212180137634,291.1358642578125,291.1499938964844,272.1214294433594,271.5594177246094,284.3063659667969,293.3345031738281,291.1356811523437,1.0,0.1602255702018737,1.0,1.0,0.9712005257606506,1.0,-0.603044331073761,0.2568943798542022,0.3461499512195587,0.1025276333093643,0.0,0.0,0.1309258341789245,24.54515838623047,25.0,-1.3026431798934937,-4156.1376953125,37.63510894775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0829772949219,304.1305847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8671875,18000.0,0.0,0.0,0.0920904502272605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110112741589546,0.1110155060887336,-4.227032150083687e-06,0.0,9.346010483568534e-05,0.0,0.0,4.305914878845215,0.0,0.0,0.0,0.2714142203330993,4.0,0.0,1.0
316320,293.1380920410156,297.1499938964844,293.1499938964844,0.0210309606045484,-894.2794799804688,304.14892578125,0.5996869206428528,0.0622284673154354,0.0567206107079982,293.1315612792969,297.1499938964844,293.1499938964844,0.0256257802248001,-1037.103759765625,304.14813232421875,0.6202389001846313,0.0686687901616096,0.0657833889126777,293.1381225585937,297.1499938964844,293.1499938964844,0.0282393880188465,-807.6997680664062,304.14892578125,0.6306576728820801,0.0724062919616699,0.0512288212776184,293.1143493652344,297.1499938964844,293.1499938964844,0.0561929009854793,-1575.5733642578125,304.1449279785156,0.7145228981971741,0.1050045117735862,0.0999632179737091,293.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5505667924880981,0.050000000745058,0.2288212180137634,291.1358642578125,291.1499938964844,272.1214294433594,271.5594177246094,284.3063659667969,293.3345031738281,291.1356811523437,1.0,0.1602255702018737,1.0,1.0,0.9712005257606506,1.0,-0.603044331073761,0.2568943798542022,0.3461499512195587,0.1025276333093643,0.0,0.0,0.1309258341789245,24.54515838623047,25.0,-1.3026431798934937,-4156.1376953125,37.63510894775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0829772949219,304.1305847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8671875,18000.0,0.0,0.0,0.0920904502272605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110112741589546,0.1110155060887336,-4.227032150083687e-06,0.0,9.346010483568534e-05,0.0,0.0,4.305914878845215,0.0,0.0,0.0,0.2714142203330993,4.0,0.0,1.0
316380,293.1378479003906,297.1499938964844,293.1499938964844,0.0212647467851638,-899.201904296875,304.1488952636719,0.6011488437652588,0.0625755190849304,0.0570292025804519,293.1313171386719,297.1499938964844,293.1499938964844,0.0260217804461717,-1044.830322265625,304.1481018066406,0.6219232678413391,0.0691853091120719,0.0662693157792091,293.13787841796875,297.1499938964844,293.1499938964844,0.0284652691334486,-811.6278686523438,304.14892578125,0.6318317651748657,0.0727613046765327,0.0514750070869922,293.112060546875,297.1499938964844,293.1499938964844,0.0573287717998027,-1595.9161376953125,304.14471435546875,0.7177497744560242,0.1063753217458725,0.1012487486004829,293.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5508203506469727,0.050000000745058,0.2288123667240142,291.135009765625,291.1499938964844,272.1091003417969,271.5408630371094,284.3066711425781,293.3343200683594,291.1348571777344,1.0,0.1604563742876052,1.0,1.0,0.9709282517433168,1.0,-0.6058254241943359,0.2579231858253479,0.3479022681713104,0.1034745052456855,0.0,0.0,0.132984921336174,24.52714157104492,25.0,-1.1537597179412842,-4174.837890625,37.90563201904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0711975097656,304.1491394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.662109375,18000.0,0.0,0.0,0.092500239610672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118921041488647,0.1118963286280632,-4.228402303851908e-06,0.0,9.387598402099684e-05,0.0,0.0,4.342204570770264,0.0,0.0,0.0,0.2715519964694977,4.0,0.0,1.0
316440,293.1378479003906,297.1499938964844,293.1499938964844,0.0212647467851638,-899.201904296875,304.1488952636719,0.6011488437652588,0.0625755190849304,0.0570292025804519,293.1313171386719,297.1499938964844,293.1499938964844,0.0260217804461717,-1044.830322265625,304.1481018066406,0.6219232678413391,0.0691853091120719,0.0662693157792091,293.13787841796875,297.1499938964844,293.1499938964844,0.0284652691334486,-811.6278686523438,304.14892578125,0.6318317651748657,0.0727613046765327,0.0514750070869922,293.112060546875,297.1499938964844,293.1499938964844,0.0573287717998027,-1595.9161376953125,304.14471435546875,0.7177497744560242,0.1063753217458725,0.1012487486004829,293.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5508203506469727,0.050000000745058,0.2288123667240142,291.135009765625,291.1499938964844,272.1091003417969,271.5408630371094,284.3066711425781,293.3343200683594,291.1348571777344,1.0,0.1604563742876052,1.0,1.0,0.9709282517433168,1.0,-0.6058254241943359,0.2579231858253479,0.3479022681713104,0.1034745052456855,0.0,0.0,0.132984921336174,24.52714157104492,25.0,-1.1537597179412842,-4174.837890625,37.90563201904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0711975097656,304.1491394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.662109375,18000.0,0.0,0.0,0.092500239610672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118921041488647,0.1118963286280632,-4.228402303851908e-06,0.0,9.387598402099684e-05,0.0,0.0,4.342204570770264,0.0,0.0,0.0,0.2715519964694977,4.0,0.0,1.0
316500,293.13775634765625,297.1499938964844,293.1499938964844,0.0213840845972299,-901.6995239257812,304.1488647460937,0.6018837094306946,0.0627516880631446,0.0571858771145343,293.1311950683594,297.1499938964844,293.1499938964844,0.0262221209704875,-1048.714599609375,304.1480712890625,0.6227613687515259,0.06944490224123,0.066513679921627,293.1377258300781,297.1499938964844,293.1499938964844,0.0285948701202869,-813.36376953125,304.1488647460937,0.632420539855957,0.0729395896196365,0.0515987835824489,293.1109313964844,297.1499938964844,293.1499938964844,0.0579070411622524,-1606.3079833984375,304.1446228027344,0.719358503818512,0.1070754453539848,0.1019055247306823,293.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5509464144706726,0.050000000745058,0.2288079708814621,291.13458251953125,291.1499938964844,272.1016540527344,271.5303039550781,284.3062438964844,293.3341979980469,291.1344299316406,1.0,0.1605750024318695,1.0,1.0,0.9707921147346495,1.0,-0.607238233089447,0.2584468424320221,0.3487913608551025,0.103953905403614,0.0,0.0,0.1340555101633072,24.51854515075684,25.0,-1.123283624649048,-4184.6435546875,38.04417037963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06524658203125,304.1588439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.55859375,18000.0,0.0,0.0,0.0927240848541259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112352967262268,0.1123571991920471,-4.229122168908361e-06,0.0,9.410315396962687e-05,0.0,0.0,4.36121129989624,0.0,0.0,0.0,0.271624207496643,4.0,0.0,1.0
316560,293.1376342773437,297.1499938964844,293.1499938964844,0.0215050037950277,-904.2201538085938,304.1488647460937,0.6026209592819214,0.0629295259714126,0.0573440194129943,293.1310729980469,297.1499938964844,293.1499938964844,0.0264239870011806,-1052.6124267578125,304.1480712890625,0.6235975027084351,0.0697056502103805,0.0667589008808136,293.1376037597656,297.1499938964844,293.1499938964844,0.028947077691555,-815.348388671875,304.14849853515625,0.6330123543739319,0.0731196328997612,0.0517233721911907,293.10986328125,297.1499938964844,293.1499938964844,0.0584913119673728,-1616.83251953125,304.14453125,0.720965564250946,0.1077844202518463,0.1025706902146339,293.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.5510724186897278,0.050000000745058,0.2288035899400711,291.1341857910156,291.1499938964844,272.09326171875,271.51885986328125,284.3054504394531,293.3341064453125,291.134033203125,1.0,0.1606955379247665,1.0,1.0,0.9706607460975648,1.0,-0.6086648106575012,0.2589761614799499,0.3496886789798736,0.1044369861483573,0.0,0.0,0.1351514756679535,24.510141372680664,25.0,-1.112047791481018,-4194.7529296875,38.18473434448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0593566894531,304.1688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.453125,18000.0,0.0,0.0,0.0929588228464126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128267869353294,0.1128310188651084,-4.229863407090306e-06,0.0,9.434139064978808e-05,0.0,0.0,4.380764484405518,0.0,0.0,0.0,0.2716985046863556,4.0,0.0,1.0
316620,293.13739013671875,297.1499938964844,293.1499938964844,0.0217521619051694,-909.3418579101562,304.1488342285156,0.6041064262390137,0.0632908791303634,0.057665329426527,293.1308288574219,297.1499938964844,293.1499938964844,0.0268533714115619,-1060.501708984375,304.1479797363281,0.6252774596214294,0.0702352449297905,0.067255400121212,293.1373596191406,297.1499938964844,293.1499938964844,0.0294590927660465,-819.3300170898438,304.1482238769531,0.6342143416404724,0.073487564921379,0.0519769974052906,293.10772705078125,297.1499938964844,293.1499938964844,0.0596795976161956,-1638.3155517578125,304.1443786621094,0.7241897583007812,0.1092309355735778,0.10392826795578,293.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5513259172439575,0.050000000745058,0.2287947833538055,291.13336181640625,291.1499938964844,272.0736389160156,271.4931640625,284.3026123046875,293.3339233398437,291.1331787109375,1.0,0.1609428077936172,1.0,1.0,0.9703980088233948,1.0,-0.6115694046020508,0.2600563764572143,0.351512998342514,0.1054162606596946,0.0,0.0,0.1374302953481674,24.49368476867676,25.0,-1.141226053237915,-4216.0205078125,38.4727668762207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477600097656,304.1899108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.234375,18000.0,0.0,0.0,0.0934621691703796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138182431459426,0.1138224750757217,-4.231418188282987e-06,0.0,9.485221380600706e-05,0.0,0.0,4.421721935272217,0.0,0.0,0.0,0.2718541622161865,4.0,0.0,1.0
316680,293.13739013671875,297.1499938964844,293.1499938964844,0.0217521619051694,-909.3418579101562,304.1488342285156,0.6041064262390137,0.0632908791303634,0.057665329426527,293.1308288574219,297.1499938964844,293.1499938964844,0.0268533714115619,-1060.501708984375,304.1479797363281,0.6252774596214294,0.0702352449297905,0.067255400121212,293.1373596191406,297.1499938964844,293.1499938964844,0.0294590927660465,-819.3300170898438,304.1482238769531,0.6342143416404724,0.073487564921379,0.0519769974052906,293.10772705078125,297.1499938964844,293.1499938964844,0.0596795976161956,-1638.3155517578125,304.1443786621094,0.7241897583007812,0.1092309355735778,0.10392826795578,293.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5513259172439575,0.050000000745058,0.2287947833538055,291.13336181640625,291.1499938964844,272.0736389160156,271.4931640625,284.3026123046875,293.3339233398437,291.1331787109375,1.0,0.1609428077936172,1.0,1.0,0.9703980088233948,1.0,-0.6115694046020508,0.2600563764572143,0.351512998342514,0.1054162606596946,0.0,0.0,0.1374302953481674,24.49368476867676,25.0,-1.141226053237915,-4216.0205078125,38.4727668762207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477600097656,304.1899108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.234375,18000.0,0.0,0.0,0.0934621691703796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138182431459426,0.1138224750757217,-4.231418188282987e-06,0.0,9.485221380600706e-05,0.0,0.0,4.421721935272217,0.0,0.0,0.0,0.2718541622161865,4.0,0.0,1.0
316740,293.1371459960937,297.1499938964844,293.1499938964844,0.022006582468748,-914.57275390625,304.1488037109375,0.6056098937988281,0.0636598616838455,0.0579933263361454,293.1305236816406,297.1499938964844,293.1499938964844,0.0272187497466802,-1068.5849609375,304.1480407714844,0.6269927024841309,0.0707822889089584,0.0677664875984191,293.13702392578125,297.1499938964844,293.1499938964844,0.0297866053879261,-823.8480224609375,304.1482849121094,0.6354672312736511,0.0738746896386146,0.0522422567009925,293.105712890625,297.1499938964844,293.1499938964844,0.0608913153409957,-1660.3316650390625,304.14422607421875,0.7274384498596191,0.110712319612503,0.1053190380334854,293.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5515856146812439,0.050000000745058,0.2287857979536056,291.1324768066406,291.1499938964844,272.04998779296875,271.46356201171875,284.29803466796875,293.333740234375,291.1322937011719,1.0,0.1611980348825454,1.0,1.0,0.9701352715492249,1.0,-0.6145530343055725,0.2611699104309082,0.3533830940723419,0.1064155176281929,0.0,0.0,0.1398271918296814,24.477014541625977,25.0,-1.2379430532455444,-4238.77783203125,38.77054977416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03668212890625,304.2124328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.994140625,18000.0,0.0,0.0,0.0940049067139625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148696914315223,0.1148739233613014,-4.2330707401561085e-06,0.0,9.54030256252736e-05,0.0,0.0,4.465217590332031,0.0,0.0,0.0,0.2720195055007934,4.0,0.0,1.0
316800,293.1371459960937,297.1499938964844,293.1499938964844,0.022006582468748,-914.57275390625,304.1488037109375,0.6056098937988281,0.0636598616838455,0.0579933263361454,293.1305236816406,297.1499938964844,293.1499938964844,0.0272187497466802,-1068.5849609375,304.1480407714844,0.6269927024841309,0.0707822889089584,0.0677664875984191,293.13702392578125,297.1499938964844,293.1499938964844,0.0297866053879261,-823.8480224609375,304.1482849121094,0.6354672312736511,0.0738746896386146,0.0522422567009925,293.105712890625,297.1499938964844,293.1499938964844,0.0608913153409957,-1660.3316650390625,304.14422607421875,0.7274384498596191,0.110712319612503,0.1053190380334854,293.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5515856146812439,0.050000000745058,0.2287857979536056,291.1324768066406,291.1499938964844,272.04998779296875,271.46356201171875,284.29803466796875,293.333740234375,291.1322937011719,1.0,0.1611980348825454,1.0,1.0,0.9701352715492249,1.0,-0.6145530343055725,0.2611699104309082,0.3533830940723419,0.1064155176281929,0.0,0.0,0.1398271918296814,24.477014541625977,25.0,-1.2379430532455444,-4238.77783203125,38.77054977416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03668212890625,304.2124328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.994140625,18000.0,0.0,0.0,0.0940049067139625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148696914315223,0.1148739233613014,-4.2330707401561085e-06,0.0,9.54030256252736e-05,0.0,0.0,4.465217590332031,0.0,0.0,0.0,0.2720195055007934,4.0,0.0,1.0
316860,293.13690185546875,297.1499938964844,293.1499938964844,0.0222687516361475,-919.9202880859376,304.1487731933594,0.6071550250053406,0.0640371665358543,0.0583285056054592,293.1301574707031,297.1499938964844,293.1499938964844,0.0275599528104066,-1077.084716796875,304.14813232421875,0.6287795305252075,0.0713502839207649,0.0682968497276306,293.1366271972656,297.1499938964844,293.1499938964844,0.0301197282969951,-828.3385620117188,304.1482849121094,0.6368093490600586,0.0742853581905365,0.0525235421955585,293.1034240722656,297.1499938964844,293.1499938964844,0.0621548928320407,-1683.4134521484375,304.14404296875,0.7308217883110046,0.1122973412275314,0.1067773327231407,293.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5518744587898254,0.050000000745058,0.2287758290767669,291.13153076171875,291.1499938964844,272.0215759277344,271.42901611328125,284.2929077148437,293.33355712890625,291.1313781738281,1.0,0.1614623516798019,1.0,1.0,0.9698795080184937,1.0,-0.6176674365997314,0.2622886300086975,0.3553788065910339,0.1075582951307296,0.0,0.0,0.142354279756546,24.45817375183105,25.0,-1.216719388961792,-4263.08837890625,39.08167266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0262145996094,304.23681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.73046875,18000.0,0.0,0.0,0.0945849493145942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159891188144683,0.115993358194828,-4.234835159877548e-06,0.0,9.599170152796432e-05,0.0,0.0,4.511594772338867,0.0,0.0,0.0,0.272195816040039,4.0,0.0,1.0
316920,293.13690185546875,297.1499938964844,293.1499938964844,0.0222687516361475,-919.9202880859376,304.1487731933594,0.6071550250053406,0.0640371665358543,0.0583285056054592,293.1301574707031,297.1499938964844,293.1499938964844,0.0275599528104066,-1077.084716796875,304.14813232421875,0.6287795305252075,0.0713502839207649,0.0682968497276306,293.1366271972656,297.1499938964844,293.1499938964844,0.0301197282969951,-828.3385620117188,304.1482849121094,0.6368093490600586,0.0742853581905365,0.0525235421955585,293.1034240722656,297.1499938964844,293.1499938964844,0.0621548928320407,-1683.4134521484375,304.14404296875,0.7308217883110046,0.1122973412275314,0.1067773327231407,293.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5518744587898254,0.050000000745058,0.2287758290767669,291.13153076171875,291.1499938964844,272.0215759277344,271.42901611328125,284.2929077148437,293.33355712890625,291.1313781738281,1.0,0.1614623516798019,1.0,1.0,0.9698795080184937,1.0,-0.6176674365997314,0.2622886300086975,0.3553788065910339,0.1075582951307296,0.0,0.0,0.142354279756546,24.45817375183105,25.0,-1.216719388961792,-4263.08837890625,39.08167266845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0262145996094,304.23681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.73046875,18000.0,0.0,0.0,0.0945849493145942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159891188144683,0.115993358194828,-4.234835159877548e-06,0.0,9.599170152796432e-05,0.0,0.0,4.511594772338867,0.0,0.0,0.0,0.272195816040039,4.0,0.0,1.0
316980,293.1366271972656,297.1499938964844,293.1499938964844,0.0225387159734964,-925.3798828125,304.1487121582031,0.6088074445724487,0.064424805343151,0.0586715377867221,293.1297302246094,297.1499938964844,293.1499938964844,0.0279125943779945,-1085.8167724609375,304.1481628417969,0.6306992173194885,0.0719398632645607,0.0688465014100074,293.1361389160156,297.1499938964844,293.1499938964844,0.0304734595119953,-833.0733642578125,304.1482849121094,0.6383022665977478,0.0747202783823013,0.0528208874166011,293.09979248046875,297.1499938964844,293.1499938964844,0.0636248663067817,-1710.4404296875,304.1435852050781,0.7348093390464783,0.114209771156311,0.1084897220134735,293.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5522584915161133,0.050000000745058,0.2287626415491104,291.1307678222656,291.1499938964844,271.988037109375,271.3890380859375,284.2888488769531,293.3333435058594,291.1306457519531,1.0,0.1617405712604522,1.0,1.0,0.9696236848831176,1.0,-0.6211348176002502,0.2634603083133697,0.3576745092868805,0.1089985966682434,0.0,0.0,0.1449735760688781,24.42880249023437,25.0,-1.0588208436965942,-4289.1171875,39.42133712768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.016357421875,304.2622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.50390625,18000.0,0.0,0.0,0.0951988324522972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171665713191032,0.1171708106994628,-4.236709628457902e-06,0.0,9.66147126746364e-05,0.0,0.0,4.560467720031738,0.0,0.0,0.0,0.272381842136383,4.0,0.0,1.0
317040,293.1366271972656,297.1499938964844,293.1499938964844,0.0225387159734964,-925.3798828125,304.1487121582031,0.6088074445724487,0.064424805343151,0.0586715377867221,293.1297302246094,297.1499938964844,293.1499938964844,0.0279125943779945,-1085.8167724609375,304.1481628417969,0.6306992173194885,0.0719398632645607,0.0688465014100074,293.1361389160156,297.1499938964844,293.1499938964844,0.0304734595119953,-833.0733642578125,304.1482849121094,0.6383022665977478,0.0747202783823013,0.0528208874166011,293.09979248046875,297.1499938964844,293.1499938964844,0.0636248663067817,-1710.4404296875,304.1435852050781,0.7348093390464783,0.114209771156311,0.1084897220134735,293.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5522584915161133,0.050000000745058,0.2287626415491104,291.1307678222656,291.1499938964844,271.988037109375,271.3890380859375,284.2888488769531,293.3333435058594,291.1306457519531,1.0,0.1617405712604522,1.0,1.0,0.9696236848831176,1.0,-0.6211348176002502,0.2634603083133697,0.3576745092868805,0.1089985966682434,0.0,0.0,0.1449735760688781,24.42880249023437,25.0,-1.0588208436965942,-4289.1171875,39.42133712768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.016357421875,304.2622985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.50390625,18000.0,0.0,0.0,0.0951988324522972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171665713191032,0.1171708106994628,-4.236709628457902e-06,0.0,9.66147126746364e-05,0.0,0.0,4.560467720031738,0.0,0.0,0.0,0.272381842136383,4.0,0.0,1.0
317100,293.136474609375,297.1499938964844,293.1499938964844,0.0226778611540794,-928.177001953125,304.1487121582031,0.6096912622451782,0.0646242797374725,0.0588472634553909,293.1294860839844,297.1499938964844,293.1499938964844,0.0280970931053161,-1090.3104248046875,304.1481628417969,0.631725013256073,0.0722440779209137,0.069129504263401,293.1358642578125,297.1499938964844,293.1499938964844,0.0306589324027299,-835.5484008789062,304.14825439453125,0.6391218900680542,0.0749483257532119,0.0529763773083686,293.0973205566406,297.1499938964844,293.1499938964844,0.0644808858633041,-1726.2645263671875,304.1431884765625,0.7371559143066406,0.1153311431407928,0.1094935908913612,293.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5525001287460327,0.050000000745058,0.2287543714046478,291.13037109375,291.1499938964844,271.9694519042969,271.3671569824219,284.28717041015625,293.33319091796875,291.1302185058594,1.0,0.1618874669075012,1.0,1.0,0.9694958329200744,1.0,-0.623066782951355,0.2640964984893799,0.3589702844619751,0.1098393499851226,0.0,0.0,0.1463204026222229,24.408227920532227,25.0,-1.1500542163848877,-4302.90673828125,39.60707473754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0116271972656,304.2748718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.39453125,18000.0,0.0,0.0,0.0955183431506156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1177749633789062,0.1177792027592659,-4.23768324253615e-06,0.0,9.693897300167008e-05,0.0,0.0,4.585754871368408,0.0,0.0,0.0,0.2724781632423401,4.0,0.0,1.0
317160,293.13629150390625,297.1499938964844,293.1499938964844,0.0228208005428314,-931.0401000976562,304.148681640625,0.6106173396110535,0.0648285448551178,0.0590267069637775,293.1292419433594,297.1499938964844,293.1499938964844,0.0282867774367332,-1094.91064453125,304.1481628417969,0.6327986717224121,0.072555311024189,0.0694186016917228,293.1355895996094,297.1499938964844,293.1499938964844,0.0308512039482593,-838.1098022460938,304.1482238769531,0.6399940848350525,0.0751842260360717,0.0531369373202323,293.09442138671875,297.1499938964844,293.1499938964844,0.0654253736138343,-1743.7935791015625,304.1427001953125,0.7397615313529968,0.116569273173809,0.1106054857373237,293.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5527760982513428,0.050000000745058,0.2287449538707733,291.1299133300781,291.1499938964844,271.94970703125,271.3440246582031,284.2856750488281,293.3330078125,291.12969970703125,1.0,0.1620408445596695,1.0,1.0,0.9693737626075744,1.0,-0.6251448392868042,0.2647732496261596,0.3603715896606445,0.1107610985636711,0.0,0.0,0.1477081924676895,24.38364219665528,25.0,-1.3896183967590332,-4317.33154296875,39.80498123168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0069885253906,304.2873840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.255859375,18000.0,0.0,0.0,0.0958462283015251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1184018775820732,0.1184061169624328,-4.238681867718697e-06,0.0,9.727173164719716e-05,0.0,0.0,4.611828327178955,0.0,0.0,0.0,0.2725774943828583,4.0,0.0,1.0
