time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
317220,293.13592529296875,297.1499938964844,293.1499938964844,0.0231207497417926,-937.0165405273438,304.14862060546875,0.6125926375389099,0.0652542784810066,0.0593994222581386,293.1286315917969,297.1499938964844,293.1499938964844,0.0288541801273822,-1103.8133544921875,304.1477966308594,0.6350978016853333,0.0732012540102005,0.0700173750519752,293.1349182128906,297.1499938964844,293.1499938964844,0.0312589406967163,-843.5283813476562,304.14813232421875,0.6419041752815247,0.075681947171688,0.0534750260412693,293.0873718261719,297.1499938964844,293.1499938964844,0.0675873830914497,-1784.1793212890625,304.1415405273437,0.745785653591156,0.1194047108292579,0.1131651401519775,293.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5534301400184631,0.050000000745058,0.2287227660417556,291.1285095214844,291.1499938964844,271.9069519042969,271.2943420410156,284.2831726074219,293.3324890136719,291.128173828125,1.0,0.1623707115650177,1.0,1.0,0.9691296219825744,1.0,-0.6297616958618164,0.2662623226642608,0.3634993731975555,0.1128449738025665,0.0,0.0,0.1506621688604354,24.32299995422364,25.0,-2.1473135948181152,-4348.55859375,40.24088668823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9977722167969,304.31298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.83984375,18000.0,0.0,0.0,0.096529021859169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197384521365165,0.1197426915168762,-4.24079189542681e-06,0.0,9.796468657441436e-05,0.0,0.0,4.66746711730957,0.0,0.0,0.0,0.2727891206741333,4.0,0.0,1.0
317280,293.13592529296875,297.1499938964844,293.1499938964844,0.0231207497417926,-937.0165405273438,304.14862060546875,0.6125926375389099,0.0652542784810066,0.0593994222581386,293.1286315917969,297.1499938964844,293.1499938964844,0.0288541801273822,-1103.8133544921875,304.1477966308594,0.6350978016853333,0.0732012540102005,0.0700173750519752,293.1349182128906,297.1499938964844,293.1499938964844,0.0312589406967163,-843.5283813476562,304.14813232421875,0.6419041752815247,0.075681947171688,0.0534750260412693,293.0873718261719,297.1499938964844,293.1499938964844,0.0675873830914497,-1784.1793212890625,304.1415405273437,0.745785653591156,0.1194047108292579,0.1131651401519775,293.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5534301400184631,0.050000000745058,0.2287227660417556,291.1285095214844,291.1499938964844,271.9069519042969,271.2943420410156,284.2831726074219,293.3324890136719,291.128173828125,1.0,0.1623707115650177,1.0,1.0,0.9691296219825744,1.0,-0.6297616958618164,0.2662623226642608,0.3634993731975555,0.1128449738025665,0.0,0.0,0.1506621688604354,24.32299995422364,25.0,-2.1473135948181152,-4348.55859375,40.24088668823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9977722167969,304.31298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.83984375,18000.0,0.0,0.0,0.096529021859169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197384521365165,0.1197426915168762,-4.24079189542681e-06,0.0,9.796468657441436e-05,0.0,0.0,4.66746711730957,0.0,0.0,0.0,0.2727891206741333,4.0,0.0,1.0
317340,293.13543701171875,297.1499938964844,293.1499938964844,0.0234433263540267,-943.3965454101562,304.1485290527344,0.6147170662879944,0.0657073482871055,0.0597947984933853,293.1279602050781,297.1499938964844,293.1499938964844,0.0297130085527896,-1114.2967529296875,304.1471862792969,0.637615978717804,0.0738833099603653,0.0706485658884048,293.1341552734375,297.1499938964844,293.1499938964844,0.0317016020417213,-849.3909301757812,304.14801025390625,0.6440473198890686,0.0762181431055069,0.0538386777043342,293.07879638671875,297.1499938964844,293.1499938964844,0.0701191276311874,-1831.9024658203125,304.14013671875,0.7529442310333252,0.1227277889847755,0.1161862462759018,293.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5542165040969849,0.050000000745058,0.2286962866783142,291.12646484375,291.1499938964844,271.860107421875,271.2403564453125,284.28106689453125,293.331787109375,291.12603759765625,1.0,0.1627375781536102,1.0,1.0,0.9688854813575744,1.0,-0.6350240111351013,0.2679535150527954,0.3670704960823059,0.1152405217289924,0.0,0.0,0.1539344191551208,24.248260498046875,25.0,-2.9963061809539795,-4383.67822265625,40.73607635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.988037109375,304.3403625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.232421875,18000.0,0.0,0.0,0.0972550958395004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212286278605461,0.1212328672409057,-4.243123385094805e-06,0.0,9.87015591817908e-05,0.0,0.0,4.729590892791748,0.0,0.0,0.0,0.2730250656604767,4.0,0.0,1.0
317400,293.13543701171875,297.1499938964844,293.1499938964844,0.0234433263540267,-943.3965454101562,304.1485290527344,0.6147170662879944,0.0657073482871055,0.0597947984933853,293.1279602050781,297.1499938964844,293.1499938964844,0.0297130085527896,-1114.2967529296875,304.1471862792969,0.637615978717804,0.0738833099603653,0.0706485658884048,293.1341552734375,297.1499938964844,293.1499938964844,0.0317016020417213,-849.3909301757812,304.14801025390625,0.6440473198890686,0.0762181431055069,0.0538386777043342,293.07879638671875,297.1499938964844,293.1499938964844,0.0701191276311874,-1831.9024658203125,304.14013671875,0.7529442310333252,0.1227277889847755,0.1161862462759018,293.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.5542165040969849,0.050000000745058,0.2286962866783142,291.12646484375,291.1499938964844,271.860107421875,271.2403564453125,284.28106689453125,293.331787109375,291.12603759765625,1.0,0.1627375781536102,1.0,1.0,0.9688854813575744,1.0,-0.6350240111351013,0.2679535150527954,0.3670704960823059,0.1152405217289924,0.0,0.0,0.1539344191551208,24.248260498046875,25.0,-2.9963061809539795,-4383.67822265625,40.73607635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.988037109375,304.3403625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.232421875,18000.0,0.0,0.0,0.0972550958395004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212286278605461,0.1212328672409057,-4.243123385094805e-06,0.0,9.87015591817908e-05,0.0,0.0,4.729590892791748,0.0,0.0,0.0,0.2730250656604767,4.0,0.0,1.0
317460,293.1348876953125,297.1499938964844,293.1499938964844,0.0237911846488714,-950.2198486328124,304.1484375,0.6169828176498413,0.0661906152963638,0.0602159276604652,293.1271667480469,297.1499938964844,293.1499938964844,0.0303147342056036,-1125.2108154296875,304.1471252441406,0.6403482556343079,0.0746008530259132,0.0713123679161071,293.13330078125,297.1499938964844,293.1499938964844,0.0321810580790042,-855.7159423828125,304.1478881835937,0.6464220881462097,0.076794609427452,0.05422955006361,293.0690002441406,297.1499938964844,293.1499938964844,0.0729977488517761,-1886.681640625,304.1386413574219,0.7612099647521973,0.1265177428722381,0.1196509823203086,293.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.5551209449768066,0.050000000745058,0.2286661118268966,291.1239013671875,291.1499938964844,271.8094787597656,271.1824951171875,284.2790222167969,293.3308410644531,291.1234130859375,1.0,0.1631464660167694,1.0,1.0,0.9686605930328368,1.0,-0.6409170627593994,0.2698521018028259,0.3710649311542511,0.1179204434156417,0.0,0.0,0.1575840413570404,24.16216278076172,25.0,-3.664483308792114,-4423.20654296875,41.29350662231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,304.3702087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.47265625,18000.0,0.0,0.0,0.0980356708168983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229103803634643,0.122914619743824,-4.245753189024981e-06,0.0,9.949374361895023e-05,0.0,0.0,4.799844741821289,0.0,0.0,0.0,0.2732917964458465,4.0,0.0,1.0
317520,293.1348876953125,297.1499938964844,293.1499938964844,0.0237911846488714,-950.2198486328124,304.1484375,0.6169828176498413,0.0661906152963638,0.0602159276604652,293.1271667480469,297.1499938964844,293.1499938964844,0.0303147342056036,-1125.2108154296875,304.1471252441406,0.6403482556343079,0.0746008530259132,0.0713123679161071,293.13330078125,297.1499938964844,293.1499938964844,0.0321810580790042,-855.7159423828125,304.1478881835937,0.6464220881462097,0.076794609427452,0.05422955006361,293.0690002441406,297.1499938964844,293.1499938964844,0.0729977488517761,-1886.681640625,304.1386413574219,0.7612099647521973,0.1265177428722381,0.1196509823203086,293.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.5551209449768066,0.050000000745058,0.2286661118268966,291.1239013671875,291.1499938964844,271.8094787597656,271.1824951171875,284.2790222167969,293.3308410644531,291.1234130859375,1.0,0.1631464660167694,1.0,1.0,0.9686605930328368,1.0,-0.6409170627593994,0.2698521018028259,0.3710649311542511,0.1179204434156417,0.0,0.0,0.1575840413570404,24.16216278076172,25.0,-3.664483308792114,-4423.20654296875,41.29350662231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9769897460937,304.3702087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.47265625,18000.0,0.0,0.0,0.0980356708168983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1229103803634643,0.122914619743824,-4.245753189024981e-06,0.0,9.949374361895023e-05,0.0,0.0,4.799844741821289,0.0,0.0,0.0,0.2732917964458465,4.0,0.0,1.0
317580,293.1342163085937,297.1499938964844,293.1499938964844,0.0241660140454769,-957.5048828125,304.1483459472656,0.6193846464157104,0.0667058676481247,0.0606648325920105,293.12628173828125,297.1499938964844,293.1499938964844,0.030936935916543,-1136.4678955078125,304.1470642089844,0.6432957053184509,0.0753557682037353,0.0720105394721031,293.1323547363281,297.1499938964844,293.1499938964844,0.0326980426907539,-862.5062255859375,304.1477355957031,0.6490253210067749,0.0774121880531311,0.0546485818922519,293.0582580566406,297.1499938964844,293.1499938964844,0.0762015879154205,-1948.22705078125,304.1370849609375,0.7705320715904236,0.1307519674301147,0.1235417500138282,293.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5561302900314331,0.050000000745058,0.228632777929306,291.1210327148437,291.1499938964844,271.7554626464844,271.1211242675781,284.27655029296875,293.3296813964844,291.1204833984375,1.0,0.1636016964912414,1.0,1.0,0.9684357047080994,1.0,-0.6474260091781616,0.2719679772853851,0.3754580318927765,0.1208498403429985,0.0,0.0,0.1616388261318206,24.06707191467285,25.0,-4.068774223327637,-4467.48486328125,41.9160041809082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638061523437,304.40252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.609375,18000.0,0.0,0.0,0.098885528743267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1248085722327232,0.124812826514244,-4.248738605383551e-06,0.0,0.0001003562429104,0.0,0.0,4.879347324371338,0.0,0.0,0.0,0.2735938131809234,4.0,0.0,1.0
317640,293.1342163085937,297.1499938964844,293.1499938964844,0.0241660140454769,-957.5048828125,304.1483459472656,0.6193846464157104,0.0667058676481247,0.0606648325920105,293.12628173828125,297.1499938964844,293.1499938964844,0.030936935916543,-1136.4678955078125,304.1470642089844,0.6432957053184509,0.0753557682037353,0.0720105394721031,293.1323547363281,297.1499938964844,293.1499938964844,0.0326980426907539,-862.5062255859375,304.1477355957031,0.6490253210067749,0.0774121880531311,0.0546485818922519,293.0582580566406,297.1499938964844,293.1499938964844,0.0762015879154205,-1948.22705078125,304.1370849609375,0.7705320715904236,0.1307519674301147,0.1235417500138282,293.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5561302900314331,0.050000000745058,0.228632777929306,291.1210327148437,291.1499938964844,271.7554626464844,271.1211242675781,284.27655029296875,293.3296813964844,291.1204833984375,1.0,0.1636016964912414,1.0,1.0,0.9684357047080994,1.0,-0.6474260091781616,0.2719679772853851,0.3754580318927765,0.1208498403429985,0.0,0.0,0.1616388261318206,24.06707191467285,25.0,-4.068774223327637,-4467.48486328125,41.9160041809082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638061523437,304.40252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.609375,18000.0,0.0,0.0,0.098885528743267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1248085722327232,0.124812826514244,-4.248738605383551e-06,0.0,0.0001003562429104,0.0,0.0,4.879347324371338,0.0,0.0,0.0,0.2735938131809234,4.0,0.0,1.0
317700,293.1338806152344,297.1499938964844,293.1499938964844,0.0243638716638088,-961.3223876953124,304.1482849121094,0.6206340193748474,0.066975750029087,0.0609000474214553,293.1258239746094,297.1499938964844,293.1499938964844,0.0312615558505058,-1142.3101806640625,304.1470031738281,0.644848644733429,0.0757473781704902,0.0723728016018867,293.1318359375,297.1499938964844,293.1499938964844,0.0329705700278282,-866.073486328125,304.14764404296875,0.6504095792770386,0.0777363330125808,0.0548687130212783,293.0525817871094,297.1499938964844,293.1499938964844,0.0779164656996727,-1981.3897705078125,304.1363220214844,0.7755540013313293,0.133024662733078,0.1256377547979354,293.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197814941406,0.5566689968109131,0.050000000745058,0.2286151349544525,291.1195373535156,291.1499938964844,271.7272644042969,271.0892333984375,284.2749938964844,293.3290100097656,291.1189880371094,1.0,0.1638476848602295,1.0,1.0,0.968323290348053,1.0,-0.6509014368057251,0.27310910820961,0.3777923285961151,0.1223935559391975,0.0,0.0,0.1638212949037552,24.01698303222656,25.0,-4.176389694213867,-4491.4677734375,42.25210189819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95623779296875,304.41949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1484375,18000.0,0.0,0.0,0.0993413552641868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1258439570665359,0.1258482038974762,-4.250378424330847e-06,0.0,0.0001008188482956,0.0,0.0,4.92280912399292,0.0,0.0,0.0,0.2737590968608856,4.0,0.0,1.0
317760,293.13348388671875,297.1499938964844,293.1499938964844,0.0245688278228044,-965.256591796875,304.1482238769531,0.6219139099121094,0.0672538056969642,0.061142548918724,293.1253356933594,297.1499938964844,293.1499938964844,0.0315951853990554,-1148.2935791015625,304.1469421386719,0.6464521884918213,0.0761483460664749,0.0727438926696777,293.1313171386719,297.1499938964844,293.1499938964844,0.0332523547112941,-869.7533569335938,304.1475524902344,0.6518461108207703,0.0780705362558364,0.0550958737730979,293.0468139648437,297.1499938964844,293.1499938964844,0.0797005742788314,-2016.03369140625,304.13555908203125,0.7807865142822266,0.1353927552700042,0.1278271675109863,293.328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.557226836681366,0.050000000745058,0.228596955537796,291.1180114746094,291.1499938964844,271.6983642578125,271.056640625,284.27313232421875,293.3282775878906,291.1174621582031,1.0,0.1641063690185547,1.0,1.0,0.9682238698005676,1.0,-0.6545162200927734,0.274305909872055,0.3802103400230407,0.1239797174930572,0.0,0.0,0.1661072075366974,23.96573257446289,25.0,-4.227849006652832,-4516.70166015625,42.60482406616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9479064941406,304.4369812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.673828125,18000.0,0.0,0.0,0.0998207330703735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269389688968658,0.1269432306289672,-4.252122380421497e-06,0.0,0.0001013053552014,0.0,0.0,4.968851566314697,0.0,0.0,0.0,0.2739343047142029,4.0,0.0,1.0
317820,293.1326904296875,297.1499938964844,293.1499938964844,0.0249998420476913,-973.4646606445312,304.1481018066406,0.6245566010475159,0.0678338631987571,0.0616490542888641,293.12432861328125,297.1499938964844,293.1499938964844,0.0322887860238552,-1160.6683349609375,304.14678955078125,0.6497999429702759,0.0769774690270423,0.0735118761658668,293.13018798828125,297.1499938964844,293.1499938964844,0.0338426604866981,-877.4351196289062,304.1473999023437,0.6548622250556946,0.0787678658962249,0.0555705763399601,293.0350952148437,297.1499938964844,293.1499938964844,0.083453744649887,-2089.305908203125,304.1341247558594,0.7917600870132446,0.1403830796480178,0.1324573904275894,293.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.5583863854408264,0.050000000745058,0.2285595089197158,291.114990234375,291.1499938964844,271.6385192871094,270.9894104003906,284.2680969238281,293.32672119140625,291.1144714355469,1.0,0.1646621525287628,1.0,1.0,0.9680250287055968,1.0,-0.6621274948120117,0.2768643200397491,0.3852631449699402,0.1272452026605606,0.0,0.0,0.1709811687469482,23.86149024963379,25.0,-4.18630313873291,-4570.9248046875,43.3591194152832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9288024902344,304.4731750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.69921875,18000.0,0.0,0.0,0.100858025252819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1293104737997055,0.1293147206306457,-4.255934527463978e-06,0.0,0.0001023580698529,0.0,0.0,5.068839550018311,0.0,0.0,0.0,0.2743153274059295,4.0,0.0,1.0
317880,293.1326904296875,297.1499938964844,293.1499938964844,0.0249998420476913,-973.4646606445312,304.1481018066406,0.6245566010475159,0.0678338631987571,0.0616490542888641,293.12432861328125,297.1499938964844,293.1499938964844,0.0322887860238552,-1160.6683349609375,304.14678955078125,0.6497999429702759,0.0769774690270423,0.0735118761658668,293.13018798828125,297.1499938964844,293.1499938964844,0.0338426604866981,-877.4351196289062,304.1473999023437,0.6548622250556946,0.0787678658962249,0.0555705763399601,293.0350952148437,297.1499938964844,293.1499938964844,0.083453744649887,-2089.305908203125,304.1341247558594,0.7917600870132446,0.1403830796480178,0.1324573904275894,293.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.5583863854408264,0.050000000745058,0.2285595089197158,291.114990234375,291.1499938964844,271.6385192871094,270.9894104003906,284.2680969238281,293.32672119140625,291.1144714355469,1.0,0.1646621525287628,1.0,1.0,0.9680250287055968,1.0,-0.6621274948120117,0.2768643200397491,0.3852631449699402,0.1272452026605606,0.0,0.0,0.1709811687469482,23.86149024963379,25.0,-4.18630313873291,-4570.9248046875,43.3591194152832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9288024902344,304.4731750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.69921875,18000.0,0.0,0.0,0.100858025252819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1293104737997055,0.1293147206306457,-4.255934527463978e-06,0.0,0.0001023580698529,0.0,0.0,5.068839550018311,0.0,0.0,0.0,0.2743153274059295,4.0,0.0,1.0
317940,293.1318359375,297.1499938964844,293.1499938964844,0.0254582613706588,-982.1008911132812,304.1479797363281,0.627293050289154,0.0684441030025482,0.0621830374002456,293.123291015625,297.1499938964844,293.1499938964844,0.0330157652497291,-1173.552490234375,304.14666748046875,0.6533097624778748,0.0778405740857124,0.0743125304579734,293.1290588378906,297.1499938964844,293.1499938964844,0.0344663113355636,-885.5139770507812,304.147216796875,0.658039927482605,0.0795008763670921,0.056070726364851,293.02349853515625,297.1499938964844,293.1499938964844,0.0874129310250282,-2167.0087890625,304.1328125,0.8031716346740723,0.1456502377986908,0.1373671591281891,293.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.559579610824585,0.050000000745058,0.2285214215517044,291.112060546875,291.1499938964844,271.5762634277344,270.9197998046875,284.2606811523437,293.3249816894531,291.111572265625,1.0,0.1652684360742569,1.0,1.0,0.9678261876106262,1.0,-0.6701761484146118,0.2796353101730346,0.3905408382415771,0.1305686384439468,0.0,0.0,0.1762365102767944,23.757991790771484,25.0,-4.002915859222412,-4630.099609375,44.17572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.51055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.701171875,18000.0,0.0,0.0,0.1020110771059989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131923958659172,0.1319282203912735,-4.260191872162977e-06,0.0,0.0001035282766679,0.0,0.0,5.179471969604492,0.0,0.0,0.0,0.2747377455234527,4.0,0.0,1.0
318000,293.1318359375,297.1499938964844,293.1499938964844,0.0254582613706588,-982.1008911132812,304.1479797363281,0.627293050289154,0.0684441030025482,0.0621830374002456,293.123291015625,297.1499938964844,293.1499938964844,0.0330157652497291,-1173.552490234375,304.14666748046875,0.6533097624778748,0.0778405740857124,0.0743125304579734,293.1290588378906,297.1499938964844,293.1499938964844,0.0344663113355636,-885.5139770507812,304.147216796875,0.658039927482605,0.0795008763670921,0.056070726364851,293.02349853515625,297.1499938964844,293.1499938964844,0.0874129310250282,-2167.0087890625,304.1328125,0.8031716346740723,0.1456502377986908,0.1373671591281891,293.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.559579610824585,0.050000000745058,0.2285214215517044,291.112060546875,291.1499938964844,271.5762634277344,270.9197998046875,284.2606811523437,293.3249816894531,291.111572265625,1.0,0.1652684360742569,1.0,1.0,0.9678261876106262,1.0,-0.6701761484146118,0.2796353101730346,0.3905408382415771,0.1305686384439468,0.0,0.0,0.1762365102767944,23.757991790771484,25.0,-4.002915859222412,-4630.099609375,44.17572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90643310546875,304.51055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.701171875,18000.0,0.0,0.0,0.1020110771059989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131923958659172,0.1319282203912735,-4.260191872162977e-06,0.0,0.0001035282766679,0.0,0.0,5.179471969604492,0.0,0.0,0.0,0.2747377455234527,4.0,0.0,1.0
318060,293.1309814453125,297.1499938964844,293.1499938964844,0.0259426552802324,-991.1268920898438,304.1478271484375,0.6300979852676392,0.0690817162394523,0.0627424269914627,293.1222229003906,297.1499938964844,293.1499938964844,0.0337734334170818,-1186.89697265625,304.1465148925781,0.6569418907165527,0.078734315931797,0.0751431435346603,293.1278991699219,297.1499938964844,293.1499938964844,0.0351199060678482,-893.9442749023438,304.1470642089844,0.6613355278968811,0.0802653431892395,0.0565937496721744,293.01239013671875,297.1499938964844,293.1499938964844,0.0915253162384033,-2247.914794921875,304.1317138671875,0.8144176602363586,0.151108518242836,0.1424790322780609,293.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10955810546875,0.560772180557251,0.050000000745058,0.2284838110208511,291.1093444824219,291.1499938964844,271.511962890625,270.8482360839844,284.25018310546875,293.3231201171875,291.10888671875,1.0,0.1659228652715683,1.0,1.0,0.9676554203033448,1.0,-0.6785618662834167,0.282604306936264,0.3959575593471527,0.1338629126548767,0.0,0.0,0.1818430721759796,23.6591739654541,25.0,-3.70739221572876,-4694.11474609375,45.04962921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88092041015625,304.548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.693359375,18000.0,0.0,0.0,0.1032912507653236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347774118185043,0.1347816735506057,-4.264905783202266e-06,0.0,0.0001048274862114,0.0,0.0,5.3007988929748535,0.0,0.0,0.0,0.2752020359039306,4.0,0.0,1.0
318120,293.1309814453125,297.1499938964844,293.1499938964844,0.0259426552802324,-991.1268920898438,304.1478271484375,0.6300979852676392,0.0690817162394523,0.0627424269914627,293.1222229003906,297.1499938964844,293.1499938964844,0.0337734334170818,-1186.89697265625,304.1465148925781,0.6569418907165527,0.078734315931797,0.0751431435346603,293.1278991699219,297.1499938964844,293.1499938964844,0.0351199060678482,-893.9442749023438,304.1470642089844,0.6613355278968811,0.0802653431892395,0.0565937496721744,293.01239013671875,297.1499938964844,293.1499938964844,0.0915253162384033,-2247.914794921875,304.1317138671875,0.8144176602363586,0.151108518242836,0.1424790322780609,293.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10955810546875,0.560772180557251,0.050000000745058,0.2284838110208511,291.1093444824219,291.1499938964844,271.511962890625,270.8482360839844,284.25018310546875,293.3231201171875,291.10888671875,1.0,0.1659228652715683,1.0,1.0,0.9676554203033448,1.0,-0.6785618662834167,0.282604306936264,0.3959575593471527,0.1338629126548767,0.0,0.0,0.1818430721759796,23.6591739654541,25.0,-3.70739221572876,-4694.11474609375,45.04962921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88092041015625,304.548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.693359375,18000.0,0.0,0.0,0.1032912507653236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1347774118185043,0.1347816735506057,-4.264905783202266e-06,0.0,0.0001048274862114,0.0,0.0,5.3007988929748535,0.0,0.0,0.0,0.2752020359039306,4.0,0.0,1.0
318180,293.1300964355469,297.1499938964844,293.1499938964844,0.0264524109661579,-1000.5062866210938,304.147705078125,0.6329427361488342,0.0697431191802024,0.0633244514465332,293.12115478515625,297.1499938964844,293.1499938964844,0.0345583483576774,-1200.6422119140625,304.1463623046875,0.6606506705284119,0.0796547904610633,0.0760004371404647,293.12677001953125,297.1499938964844,293.1499938964844,0.0357992425560951,-902.6714477539062,304.1469116210937,0.6646995544433594,0.0810564011335372,0.0571365654468536,293.002197265625,297.1499938964844,293.1499938964844,0.0957355946302414,-2330.658447265625,304.1307983398437,0.8250296115875244,0.1566649973392486,0.1477069407701492,293.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070861816406,0.5619291067123413,0.050000000745058,0.2284477353096008,291.1068725585937,291.1499938964844,271.4459228515625,270.77508544921875,284.2359924316406,293.3212585449219,291.10650634765625,1.0,0.1666218191385269,1.0,1.0,0.9674845933914183,1.0,-0.6871716380119324,0.285750538110733,0.4014211297035217,0.1370427161455154,0.0,0.0,0.1877622008323669,23.568687438964844,25.0,-3.293048143386841,-4762.78662109375,45.97369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85260009765625,304.5877380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.69921875,18000.0,0.0,0.0,0.1047074869275093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378649622201919,0.1378692388534546,-4.270084446034161e-06,0.0,0.0001062647861544,0.0,0.0,5.432725429534912,0.0,0.0,0.0,0.2757080793380737,4.0,0.0,1.0
318240,293.1300964355469,297.1499938964844,293.1499938964844,0.0264524109661579,-1000.5062866210938,304.147705078125,0.6329427361488342,0.0697431191802024,0.0633244514465332,293.12115478515625,297.1499938964844,293.1499938964844,0.0345583483576774,-1200.6422119140625,304.1463623046875,0.6606506705284119,0.0796547904610633,0.0760004371404647,293.12677001953125,297.1499938964844,293.1499938964844,0.0357992425560951,-902.6714477539062,304.1469116210937,0.6646995544433594,0.0810564011335372,0.0571365654468536,293.002197265625,297.1499938964844,293.1499938964844,0.0957355946302414,-2330.658447265625,304.1307983398437,0.8250296115875244,0.1566649973392486,0.1477069407701492,293.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070861816406,0.5619291067123413,0.050000000745058,0.2284477353096008,291.1068725585937,291.1499938964844,271.4459228515625,270.77508544921875,284.2359924316406,293.3212585449219,291.10650634765625,1.0,0.1666218191385269,1.0,1.0,0.9674845933914183,1.0,-0.6871716380119324,0.285750538110733,0.4014211297035217,0.1370427161455154,0.0,0.0,0.1877622008323669,23.568687438964844,25.0,-3.293048143386841,-4762.78662109375,45.97369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85260009765625,304.5877380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17987.69921875,18000.0,0.0,0.0,0.1047074869275093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378649622201919,0.1378692388534546,-4.270084446034161e-06,0.0,0.0001062647861544,0.0,0.0,5.432725429534912,0.0,0.0,0.0,0.2757080793380737,4.0,0.0,1.0
318300,293.129638671875,297.1499938964844,293.1499938964844,0.0267302244901657,-1005.2684326171876,304.1476135253906,0.6343695521354675,0.0700814723968505,0.0636229291558265,293.1206359863281,297.1499938964844,293.1499938964844,0.0349597446620464,-1207.6434326171875,304.14630126953125,0.6625176072120667,0.0801236853003501,0.0764379352331161,293.126220703125,297.1499938964844,293.1499938964844,0.0361470282077789,-907.1267700195312,304.1468505859375,0.6663901805877686,0.0814602077007293,0.057414311915636,292.99755859375,297.1499938964844,293.1499938964844,0.0978594943881034,-2372.262451171875,304.13043212890625,0.8301980495452881,0.1594502478837967,0.1503358036279678,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.5624828934669495,0.050000000745058,0.2284305989742279,291.10577392578125,291.1499938964844,271.4123840332031,270.738037109375,284.2274169921875,293.3203125,291.1054382324219,1.0,0.1669865697622299,1.0,1.0,0.9673991799354552,1.0,-0.6915227174758911,0.2873800694942474,0.4041426181793213,0.1385669559240341,0.0,0.0,0.1908238232135772,23.527746200561523,25.0,-3.029451370239258,-4798.7724609375,46.45188903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,304.6073913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.224609375,18000.0,0.0,0.0,0.105469174683094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394931226968765,0.1394973993301391,-4.272850674169604e-06,0.0,0.0001070378057193,0.0,0.0,5.502572059631348,0.0,0.0,0.0,0.2759765386581421,4.0,0.0,1.0
318360,293.12921142578125,297.1499938964844,293.1499938964844,0.0269751027226448,-1010.1276245117188,304.1476135253906,0.635794460773468,0.0704237148165702,0.0639254003763198,293.1201171875,297.1499938964844,293.1499938964844,0.0353658944368362,-1214.7100830078125,304.146240234375,0.6643849611282349,0.0805969163775444,0.0768801644444465,293.12567138671875,297.1499938964844,293.1499938964844,0.0364988259971141,-911.6255493164062,304.1467590332031,0.6680780649185181,0.0818677395582199,0.0576952546834945,292.9932556152344,297.1499938964844,293.1499938964844,0.0999877527356147,-2413.8017578125,304.130126953125,0.8353038430213928,0.1622267961502075,0.1529609858989715,293.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10498046875,0.5630168318748474,0.050000000745058,0.2284141629934311,291.10479736328125,291.1499938964844,271.3785095214844,270.7007141113281,284.21783447265625,293.31939697265625,291.1045227050781,1.0,0.1673599034547805,1.0,1.0,0.967333734035492,1.0,-0.6958845257759094,0.2890396416187286,0.4068448841571808,0.1400389671325683,0.0,0.0,0.193938061594963,23.48988914489746,25.0,-2.718145608901977,-4835.7373046875,46.93890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8221740722656,304.62713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.755859375,18000.0,0.0,0.0,0.1062646955251693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411716341972351,0.1411759108304977,-4.275725132174557e-06,0.0,0.0001078451532521,0.0,0.0,5.574779510498047,0.0,0.0,0.0,0.2762544453144073,4.0,0.0,1.0
318420,293.1283874511719,297.1499938964844,293.1499938964844,0.0273992177098989,-1019.9562377929688,304.147705078125,0.638624370098114,0.0711173266172409,0.0645399391651153,293.119140625,297.1499938964844,293.1499938964844,0.0361886247992515,-1228.9757080078125,304.1461181640625,0.668097198009491,0.0815529599785804,0.0777753069996833,293.1246643066406,297.1499938964844,293.1499938964844,0.0372095480561256,-920.6914672851562,304.14666748046875,0.6714184880256653,0.0826895162463188,0.0582631975412368,292.9857482910156,297.1499938964844,293.1499938964844,0.104237250983715,-2496.1767578125,304.1296691894531,0.8453510999679565,0.1677252650260925,0.158169224858284,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033630371094,0.564015805721283,0.050000000745058,0.2283836305141449,291.103271484375,291.1499938964844,271.31005859375,270.6255187988281,284.19598388671875,293.3175964355469,291.10308837890625,1.0,0.1681293547153473,1.0,1.0,0.9672028422355652,1.0,-0.7045919895172119,0.2924241721630096,0.4121678173542022,0.1428280621767044,0.0,0.0,0.2002819776535034,23.424455642700195,25.0,-1.9313501119613647,-4912.24853515625,47.93511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7905578613281,304.66680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.908203125,18000.0,0.0,0.0,0.1079569458961486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446633487939834,0.1446676254272461,-4.281791461835383e-06,0.0,0.0001095625775633,0.0,0.0,5.725667953491211,0.0,0.0,0.0,0.2768364548683166,4.0,0.0,1.0
318480,293.1283874511719,297.1499938964844,293.1499938964844,0.0273992177098989,-1019.9562377929688,304.147705078125,0.638624370098114,0.0711173266172409,0.0645399391651153,293.119140625,297.1499938964844,293.1499938964844,0.0361886247992515,-1228.9757080078125,304.1461181640625,0.668097198009491,0.0815529599785804,0.0777753069996833,293.1246643066406,297.1499938964844,293.1499938964844,0.0372095480561256,-920.6914672851562,304.14666748046875,0.6714184880256653,0.0826895162463188,0.0582631975412368,292.9857482910156,297.1499938964844,293.1499938964844,0.104237250983715,-2496.1767578125,304.1296691894531,0.8453510999679565,0.1677252650260925,0.158169224858284,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033630371094,0.564015805721283,0.050000000745058,0.2283836305141449,291.103271484375,291.1499938964844,271.31005859375,270.6255187988281,284.19598388671875,293.3175964355469,291.10308837890625,1.0,0.1681293547153473,1.0,1.0,0.9672028422355652,1.0,-0.7045919895172119,0.2924241721630096,0.4121678173542022,0.1428280621767044,0.0,0.0,0.2002819776535034,23.424455642700195,25.0,-1.9313501119613647,-4912.24853515625,47.93511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7905578613281,304.66680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.908203125,18000.0,0.0,0.0,0.1079569458961486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446633487939834,0.1446676254272461,-4.281791461835383e-06,0.0,0.0001095625775633,0.0,0.0,5.725667953491211,0.0,0.0,0.0,0.2768364548683166,4.0,0.0,1.0
318540,293.12762451171875,297.1499938964844,293.1499938964844,0.0278186798095703,-1029.868896484375,304.14776611328125,0.6414256691932678,0.0718185901641845,0.065163217484951,293.1181945800781,297.1499938964844,293.1499938964844,0.0370241925120353,-1243.4041748046875,304.1460266113281,0.6717836260795593,0.0825255215167999,0.0786849483847618,293.1236877441406,297.1499938964844,293.1499938964844,0.0379314161837101,-929.8717041015624,304.1465759277344,0.6747261881828308,0.083529531955719,0.058841522783041,292.97955322265625,297.1499938964844,293.1499938964844,0.1084584444761276,-2577.2607421875,304.1294250488281,0.8552176356315613,0.1731454581022262,0.1633017510175705,293.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024780273437,0.5649325251579285,0.050000000745058,0.2283558547496795,291.1024169921875,291.1499938964844,271.24090576171875,270.54986572265625,284.171630859375,293.3159484863281,291.1023864746094,1.0,0.1689243614673614,1.0,1.0,0.9670719504356384,1.0,-0.7132523059844971,0.2958543002605438,0.4173980057239532,0.145474299788475,0.0,0.0,0.2066896706819534,23.3717041015625,25.0,-0.8838857412338257,-4991.42529296875,48.957008361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7587585449219,304.7064208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.244140625,18000.0,0.0,0.0,0.1097778603434562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482942402362823,0.1482985317707061,-4.288233867555391e-06,0.0,0.0001114105762098,0.0,0.0,5.883576393127441,0.0,0.0,0.0,0.2774476408958435,4.0,0.0,1.0
318600,293.12762451171875,297.1499938964844,293.1499938964844,0.0278186798095703,-1029.868896484375,304.14776611328125,0.6414256691932678,0.0718185901641845,0.065163217484951,293.1181945800781,297.1499938964844,293.1499938964844,0.0370241925120353,-1243.4041748046875,304.1460266113281,0.6717836260795593,0.0825255215167999,0.0786849483847618,293.1236877441406,297.1499938964844,293.1499938964844,0.0379314161837101,-929.8717041015624,304.1465759277344,0.6747261881828308,0.083529531955719,0.058841522783041,292.97955322265625,297.1499938964844,293.1499938964844,0.1084584444761276,-2577.2607421875,304.1294250488281,0.8552176356315613,0.1731454581022262,0.1633017510175705,293.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024780273437,0.5649325251579285,0.050000000745058,0.2283558547496795,291.1024169921875,291.1499938964844,271.24090576171875,270.54986572265625,284.171630859375,293.3159484863281,291.1023864746094,1.0,0.1689243614673614,1.0,1.0,0.9670719504356384,1.0,-0.7132523059844971,0.2958543002605438,0.4173980057239532,0.145474299788475,0.0,0.0,0.2066896706819534,23.3717041015625,25.0,-0.8838857412338257,-4991.42529296875,48.957008361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7587585449219,304.7064208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.244140625,18000.0,0.0,0.0,0.1097778603434562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482942402362823,0.1482985317707061,-4.288233867555391e-06,0.0,0.0001114105762098,0.0,0.0,5.883576393127441,0.0,0.0,0.0,0.2774476408958435,4.0,0.0,1.0
318660,293.126953125,297.1499938964844,293.1499938964844,0.0282497387379407,-1039.7208251953125,304.1477966308594,0.6442240476608276,0.0725224688649177,0.0657901242375373,293.1172180175781,297.1499938964844,293.1499938964844,0.0378801375627517,-1258.1334228515625,304.1459350585937,0.6755132675170898,0.0835265442728996,0.0796188488602638,293.12261962890625,297.1499938964844,293.1499938964844,0.0386810526251792,-939.3809204101562,304.1464538574219,0.6781012415885925,0.0844104140996933,0.0594446510076522,292.9742736816406,297.1499938964844,293.1499938964844,0.1126742586493492,-2657.544189453125,304.1292419433594,0.8650230765342712,0.1785376965999603,0.1683933287858963,293.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024169921875,0.5658115148544312,0.050000000745058,0.2283294349908828,291.1024475097656,291.1499938964844,271.17138671875,270.47412109375,284.1463317871094,293.3144836425781,291.1025695800781,1.0,0.1697409898042678,1.0,1.0,0.966968297958374,1.0,-0.7219282984733582,0.2993143498897552,0.4226139485836029,0.148087665438652,0.0,0.0,0.2130344361066818,23.326431274414062,25.0,0.267311692237854,-5072.28369140625,50.00675201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7281494140625,304.74517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.8359375,18000.0,0.0,0.0,0.111711286008358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519972831010818,0.1520015746355056,-4.2949568523908965e-06,0.0,0.0001133727491833,0.0,0.0,6.045721530914307,0.0,0.0,0.0,0.2780775427818298,4.0,0.0,1.0
318720,293.126953125,297.1499938964844,293.1499938964844,0.0282497387379407,-1039.7208251953125,304.1477966308594,0.6442240476608276,0.0725224688649177,0.0657901242375373,293.1172180175781,297.1499938964844,293.1499938964844,0.0378801375627517,-1258.1334228515625,304.1459350585937,0.6755132675170898,0.0835265442728996,0.0796188488602638,293.12261962890625,297.1499938964844,293.1499938964844,0.0386810526251792,-939.3809204101562,304.1464538574219,0.6781012415885925,0.0844104140996933,0.0594446510076522,292.9742736816406,297.1499938964844,293.1499938964844,0.1126742586493492,-2657.544189453125,304.1292419433594,0.8650230765342712,0.1785376965999603,0.1683933287858963,293.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1024169921875,0.5658115148544312,0.050000000745058,0.2283294349908828,291.1024475097656,291.1499938964844,271.17138671875,270.47412109375,284.1463317871094,293.3144836425781,291.1025695800781,1.0,0.1697409898042678,1.0,1.0,0.966968297958374,1.0,-0.7219282984733582,0.2993143498897552,0.4226139485836029,0.148087665438652,0.0,0.0,0.2130344361066818,23.326431274414062,25.0,0.267311692237854,-5072.28369140625,50.00675201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7281494140625,304.74517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.8359375,18000.0,0.0,0.0,0.111711286008358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519972831010818,0.1520015746355056,-4.2949568523908965e-06,0.0,0.0001133727491833,0.0,0.0,6.045721530914307,0.0,0.0,0.0,0.2780775427818298,4.0,0.0,1.0
318780,293.1263732910156,297.1499938964844,293.1499938964844,0.0291023533791303,-1048.87548828125,304.14703369140625,0.6470398902893066,0.0732277259230613,0.066418208181858,293.1162414550781,297.1499938964844,293.1499938964844,0.0387630425393581,-1273.287841796875,304.14581298828125,0.6793310642242432,0.0845600143074989,0.0805836245417594,293.1214599609375,297.1499938964844,293.1499938964844,0.0394699499011039,-949.3705444335938,304.1463317871094,0.6816051602363586,0.0853387936949729,0.0600812137126922,292.9696044921875,297.1499938964844,293.1499938964844,0.1169168055057525,-2737.677490234375,304.12908935546875,0.8748443722724915,0.1839340180158615,0.1734838783740997,293.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10308837890625,0.5666821599006653,0.050000000745058,0.228303462266922,291.1031494140625,291.1499938964844,271.1018371582031,270.3986511230469,284.1204528808594,293.3131408691406,291.10333251953125,1.0,0.1705778986215591,1.0,1.0,0.9668646454811096,1.0,-0.7306822538375854,0.3028259575366974,0.4278562664985657,0.1506964117288589,0.0,0.0,0.2192397564649582,23.28469467163086,25.0,1.035649061203003,-5154.22509765625,51.08821105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7000427246094,304.7823791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.634765625,18000.0,0.0,0.0,0.1137373745441436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1557152271270752,0.155719518661499,-4.3018499127356336e-06,0.0,0.0001154289784608,0.0,0.0,6.209645748138428,0.0,0.0,0.0,0.2787167131900787,4.0,0.0,1.0
318840,293.1263732910156,297.1499938964844,293.1499938964844,0.0291023533791303,-1048.87548828125,304.14703369140625,0.6470398902893066,0.0732277259230613,0.066418208181858,293.1162414550781,297.1499938964844,293.1499938964844,0.0387630425393581,-1273.287841796875,304.14581298828125,0.6793310642242432,0.0845600143074989,0.0805836245417594,293.1214599609375,297.1499938964844,293.1499938964844,0.0394699499011039,-949.3705444335938,304.1463317871094,0.6816051602363586,0.0853387936949729,0.0600812137126922,292.9696044921875,297.1499938964844,293.1499938964844,0.1169168055057525,-2737.677490234375,304.12908935546875,0.8748443722724915,0.1839340180158615,0.1734838783740997,293.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.10308837890625,0.5666821599006653,0.050000000745058,0.228303462266922,291.1031494140625,291.1499938964844,271.1018371582031,270.3986511230469,284.1204528808594,293.3131408691406,291.10333251953125,1.0,0.1705778986215591,1.0,1.0,0.9668646454811096,1.0,-0.7306822538375854,0.3028259575366974,0.4278562664985657,0.1506964117288589,0.0,0.0,0.2192397564649582,23.28469467163086,25.0,1.035649061203003,-5154.22509765625,51.08821105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7000427246094,304.7823791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.634765625,18000.0,0.0,0.0,0.1137373745441436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1557152271270752,0.155719518661499,-4.3018499127356336e-06,0.0,0.0001154289784608,0.0,0.0,6.209645748138428,0.0,0.0,0.0,0.2787167131900787,4.0,0.0,1.0
318900,293.1260986328125,297.1499938964844,293.1499938964844,0.0294974837452173,-1054.4903564453125,304.1468811035156,0.6484575271606445,0.0735810697078704,0.066733181476593,293.11572265625,297.1499938964844,293.1499938964844,0.039214227348566,-1281.0220947265625,304.145751953125,0.6812699437141418,0.0850873589515686,0.0810766518115997,293.1208801269531,297.1499938964844,293.1499938964844,0.0398782193660736,-954.5361328125,304.146240234375,0.683400571346283,0.0858182311058044,0.0604108460247516,292.9674987792969,297.1499938964844,293.1499938964844,0.1190506592392921,-2777.742919921875,304.1290283203125,0.8797532320022583,0.1866334378719329,0.1760307848453521,293.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.103515625,0.5671157240867615,0.050000000745058,0.2282906174659729,291.1036071777344,291.1499938964844,271.0671691894531,270.36114501953125,284.1073303222656,293.3125305175781,291.1037902832031,1.0,0.1710036098957061,1.0,1.0,0.966812789440155,1.0,-0.7350888252258301,0.3046010136604309,0.4304878413677215,0.1519998759031295,0.0,0.0,0.2222871035337448,23.264938354492188,25.0,1.2430051565170288,-5195.55859375,51.64089584350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68731689453125,304.800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.564453125,18000.0,0.0,0.0,0.1147779896855354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575735211372375,0.1575778275728225,-4.305337824916933e-06,0.0,0.0001164850618806,0.0,0.0,6.291995048522949,0.0,0.0,0.0,0.279038518667221,4.0,0.0,1.0
318960,293.1258239746094,297.1499938964844,293.1499938964844,0.0297686010599136,-1059.4136962890625,304.1469421386719,0.6498767733573914,0.0739334970712661,0.0670477002859115,293.1152038574219,297.1499938964844,293.1499938964844,0.0396711081266403,-1288.8492431640625,304.14569091796875,0.6832232475280762,0.0856207013130188,0.0815758109092712,293.1202697753906,297.1499938964844,293.1499938964844,0.0402945019304752,-959.8013916015624,304.14617919921875,0.6852181553840637,0.0863063037395477,0.0607469677925109,292.9655456542969,297.1499938964844,293.1499938964844,0.1211918219923973,-2817.78955078125,304.1289367675781,0.884648323059082,0.1893314570188522,0.1785771548748016,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10400390625,0.5675467252731323,0.050000000745058,0.2282778918743133,291.1040954589844,291.1499938964844,271.0326232910156,270.3238830566406,284.0941162109375,293.3119506835937,291.1042785644531,1.0,0.1714338958263397,1.0,1.0,0.9667744040489196,1.0,-0.7395095229148865,0.3063860237598419,0.4331234991550445,0.1533013135194778,0.0,0.0,0.2252974659204483,23.24609375,25.0,1.3785184621810913,-5237.13134765625,52.2011604309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756286621094,304.8186340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5,18000.0,0.0,0.0,0.1158329397439956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594306975603103,0.1594350039958953,-4.308849838707829e-06,0.0,0.0001175557117676,0.0,0.0,6.374572277069092,0.0,0.0,0.0,0.2793616652488708,4.0,0.0,1.0
