time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319020,293.1253967285156,297.1499938964844,293.1499938964844,0.0303402505815029,-1069.2431640625,304.1470031738281,0.6527172923088074,0.0746370255947113,0.0676753222942352,293.1142272949219,297.1499938964844,293.1499938964844,0.0405984036624431,-1304.7257080078125,304.14556884765625,0.6871562600135803,0.0867016986012458,0.0825888291001319,293.1190490722656,297.1499938964844,293.1499938964844,0.0411464609205722,-970.5740356445312,304.1460266113281,0.6888993978500366,0.0873035043478012,0.0614350065588951,292.9620666503906,297.1499938964844,293.1499938964844,0.1254892200231552,-2897.703857421875,304.1287841796875,0.8943557739257812,0.1947141289710998,0.1836602985858917,293.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050720214844,0.5683981776237488,0.050000000745058,0.22825288772583,291.10516357421875,291.1499938964844,270.96405029296875,270.2501220703125,284.06756591796875,293.31085205078125,291.1053771972656,1.0,0.1723067462444305,1.0,1.0,0.9666976928710938,1.0,-0.7483749389648438,0.3099789023399353,0.438396006822586,0.1558952778577804,0.0,0.0,0.2312050461769104,23.21136283874512,25.0,1.5589643716812134,-5320.93115234375,53.34261322021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6556396484375,304.8549194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.38671875,18000.0,0.0,0.0,0.1179727539420127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1631394624710083,0.1631437838077545,-4.315941623644903e-06,0.0,0.0001197273522848,0.0,0.0,6.540319442749023,0.0,0.0,0.0,0.2800115346908569,4.0,0.0,1.0
319080,293.1253967285156,297.1499938964844,293.1499938964844,0.0303402505815029,-1069.2431640625,304.1470031738281,0.6527172923088074,0.0746370255947113,0.0676753222942352,293.1142272949219,297.1499938964844,293.1499938964844,0.0405984036624431,-1304.7257080078125,304.14556884765625,0.6871562600135803,0.0867016986012458,0.0825888291001319,293.1190490722656,297.1499938964844,293.1499938964844,0.0411464609205722,-970.5740356445312,304.1460266113281,0.6888993978500366,0.0873035043478012,0.0614350065588951,292.9620666503906,297.1499938964844,293.1499938964844,0.1254892200231552,-2897.703857421875,304.1287841796875,0.8943557739257812,0.1947141289710998,0.1836602985858917,293.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1050720214844,0.5683981776237488,0.050000000745058,0.22825288772583,291.10516357421875,291.1499938964844,270.96405029296875,270.2501220703125,284.06756591796875,293.31085205078125,291.1053771972656,1.0,0.1723067462444305,1.0,1.0,0.9666976928710938,1.0,-0.7483749389648438,0.3099789023399353,0.438396006822586,0.1558952778577804,0.0,0.0,0.2312050461769104,23.21136283874512,25.0,1.5589643716812134,-5320.93115234375,53.34261322021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6556396484375,304.8549194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.38671875,18000.0,0.0,0.0,0.1179727539420127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1631394624710083,0.1631437838077545,-4.315941623644903e-06,0.0,0.0001197273522848,0.0,0.0,6.540319442749023,0.0,0.0,0.0,0.2800115346908569,4.0,0.0,1.0
319140,293.125,297.1499938964844,293.1499938964844,0.0309133306145668,-1079.03125,304.1470642089844,0.6555538773536682,0.0753385424613952,0.0683014094829559,293.1133117675781,297.1499938964844,293.1499938964844,0.0415394194424152,-1320.8316650390625,304.1454772949219,0.6910994052886963,0.0877973139286041,0.0836172178387641,293.1178894042969,297.1499938964844,293.1499938964844,0.0420190021395683,-981.6068115234376,304.1459045410156,0.6926140785217285,0.0883231088519096,0.0621401257812976,292.95916748046875,297.1499938964844,293.1499938964844,0.1297928541898727,-2977.134033203125,304.1286926269531,0.9038888216018676,0.2000615745782852,0.1887148916721344,293.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062316894531,0.5692290663719177,0.050000000745058,0.22822867333889,291.1063232421875,291.1499938964844,270.8964538574219,270.17779541015625,284.0409545898437,293.3099060058594,291.1065673828125,1.0,0.1731942743062973,1.0,1.0,0.966620922088623,1.0,-0.7572440505027771,0.3135899007320404,0.4436541795730591,0.158471405506134,0.0,0.0,0.236947700381279,23.181257247924805,25.0,1.700510025024414,-5405.361328125,54.50951385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.640380859375,304.8916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.326171875,18000.0,0.0,0.0,0.1201353967189788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668286770582199,0.1668329983949661,-4.323108441894874e-06,0.0,0.0001219221521751,0.0,0.0,6.706337928771973,0.0,0.0,0.0,0.2806642353534698,4.0,0.0,1.0
319200,293.125,297.1499938964844,293.1499938964844,0.0309133306145668,-1079.03125,304.1470642089844,0.6555538773536682,0.0753385424613952,0.0683014094829559,293.1133117675781,297.1499938964844,293.1499938964844,0.0415394194424152,-1320.8316650390625,304.1454772949219,0.6910994052886963,0.0877973139286041,0.0836172178387641,293.1178894042969,297.1499938964844,293.1499938964844,0.0420190021395683,-981.6068115234376,304.1459045410156,0.6926140785217285,0.0883231088519096,0.0621401257812976,292.95916748046875,297.1499938964844,293.1499938964844,0.1297928541898727,-2977.134033203125,304.1286926269531,0.9038888216018676,0.2000615745782852,0.1887148916721344,293.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1062316894531,0.5692290663719177,0.050000000745058,0.22822867333889,291.1063232421875,291.1499938964844,270.8964538574219,270.17779541015625,284.0409545898437,293.3099060058594,291.1065673828125,1.0,0.1731942743062973,1.0,1.0,0.966620922088623,1.0,-0.7572440505027771,0.3135899007320404,0.4436541795730591,0.158471405506134,0.0,0.0,0.236947700381279,23.181257247924805,25.0,1.700510025024414,-5405.361328125,54.50951385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.640380859375,304.8916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.326171875,18000.0,0.0,0.0,0.1201353967189788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668286770582199,0.1668329983949661,-4.323108441894874e-06,0.0,0.0001219221521751,0.0,0.0,6.706337928771973,0.0,0.0,0.0,0.2806642353534698,4.0,0.0,1.0
319260,293.12469482421875,297.1499938964844,293.1499938964844,0.0314871631562709,-1088.7686767578125,304.1470947265625,0.6583738923072815,0.0760368257761001,0.0689251124858856,293.1124267578125,297.1499938964844,293.1499938964844,0.0424888096749782,-1337.0843505859375,304.1454162597656,0.6950222849845886,0.0889020860195159,0.0846557766199112,293.1168212890625,297.1499938964844,293.1499938964844,0.0429056286811828,-992.8223266601562,304.1457824707031,0.6963282823562622,0.0893582105636596,0.0628574416041374,292.9569396972656,297.1499938964844,293.1499938964844,0.1340839862823486,-3055.75390625,304.1286315917969,0.9137545228004456,0.205351248383522,0.193720132112503,293.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075134277344,0.5700312256813049,0.050000000745058,0.2282054424285888,291.1076354980469,291.1499938964844,270.8302307128906,270.10723876953125,284.01446533203125,293.3090515136719,291.1078796386719,1.0,0.1740938574075698,1.0,1.0,0.966568648815155,1.0,-0.7660792469978333,0.3172017931938171,0.4488774240016937,0.1610204428434372,0.0,0.0,0.2425093650817871,23.156557083129883,25.0,1.8511710166931152,-5490.0546875,55.69807815551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62994384765625,304.9289245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.333984375,18000.0,0.0,0.0,0.1223009824752807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704829633235931,0.1704872995615005,-4.330323008616688e-06,0.0,0.0001241199497599,0.0,0.0,6.871941566467285,0.0,0.0,0.0,0.2813170552253723,4.0,0.0,1.0
319320,293.12469482421875,297.1499938964844,293.1499938964844,0.0314871631562709,-1088.7686767578125,304.1470947265625,0.6583738923072815,0.0760368257761001,0.0689251124858856,293.1124267578125,297.1499938964844,293.1499938964844,0.0424888096749782,-1337.0843505859375,304.1454162597656,0.6950222849845886,0.0889020860195159,0.0846557766199112,293.1168212890625,297.1499938964844,293.1499938964844,0.0429056286811828,-992.8223266601562,304.1457824707031,0.6963282823562622,0.0893582105636596,0.0628574416041374,292.9569396972656,297.1499938964844,293.1499938964844,0.1340839862823486,-3055.75390625,304.1286315917969,0.9137545228004456,0.205351248383522,0.193720132112503,293.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075134277344,0.5700312256813049,0.050000000745058,0.2282054424285888,291.1076354980469,291.1499938964844,270.8302307128906,270.10723876953125,284.01446533203125,293.3090515136719,291.1078796386719,1.0,0.1740938574075698,1.0,1.0,0.966568648815155,1.0,-0.7660792469978333,0.3172017931938171,0.4488774240016937,0.1610204428434372,0.0,0.0,0.2425093650817871,23.156557083129883,25.0,1.8511710166931152,-5490.0546875,55.69807815551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62994384765625,304.9289245605469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.333984375,18000.0,0.0,0.0,0.1223009824752807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704829633235931,0.1704872995615005,-4.330323008616688e-06,0.0,0.0001241199497599,0.0,0.0,6.871941566467285,0.0,0.0,0.0,0.2813170552253723,4.0,0.0,1.0
319380,293.1244201660156,297.1499938964844,293.1499938964844,0.0320601016283035,-1098.4326171875,304.1470947265625,0.6611614227294922,0.0767301395535469,0.0695450082421302,293.1116638183594,297.1499938964844,293.1499938964844,0.0434415005147457,-1353.4052734375,304.1453552246094,0.6988955140113831,0.0900108590722084,0.085699588060379,293.1158142089844,297.1499938964844,293.1499938964844,0.0438001789152622,-1004.1474609375,304.14569091796875,0.7000094056129456,0.0904023200273513,0.0635823756456375,292.95538330078125,297.1499938964844,293.1499938964844,0.1383419036865234,-3133.209228515625,304.128662109375,0.923843502998352,0.2105588614940643,0.1986534893512725,293.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089172363281,0.5707961320877075,0.050000000745058,0.2281834483146667,291.10906982421875,291.1499938964844,270.7656555175781,270.038818359375,283.9882507324219,293.3083190917969,291.1093139648437,1.0,0.1750025004148483,1.0,1.0,0.9665163159370422,1.0,-0.7748404741287231,0.3207979500293731,0.45404252409935,0.1635333150625229,0.0,0.0,0.247871994972229,23.13802146911621,25.0,2.0113449096679688,-5574.5732421875,56.9039192199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62420654296875,304.9668884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.419921875,18000.0,0.0,0.0,0.1244515031576156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740846335887909,0.1740889698266983,-4.337551672506379e-06,0.0,0.0001263024605577,0.0,0.0,7.036315441131592,0.0,0.0,0.0,0.2819668352603912,4.0,0.0,1.0
319440,293.1244201660156,297.1499938964844,293.1499938964844,0.0320601016283035,-1098.4326171875,304.1470947265625,0.6611614227294922,0.0767301395535469,0.0695450082421302,293.1116638183594,297.1499938964844,293.1499938964844,0.0434415005147457,-1353.4052734375,304.1453552246094,0.6988955140113831,0.0900108590722084,0.085699588060379,293.1158142089844,297.1499938964844,293.1499938964844,0.0438001789152622,-1004.1474609375,304.14569091796875,0.7000094056129456,0.0904023200273513,0.0635823756456375,292.95538330078125,297.1499938964844,293.1499938964844,0.1383419036865234,-3133.209228515625,304.128662109375,0.923843502998352,0.2105588614940643,0.1986534893512725,293.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089172363281,0.5707961320877075,0.050000000745058,0.2281834483146667,291.10906982421875,291.1499938964844,270.7656555175781,270.038818359375,283.9882507324219,293.3083190917969,291.1093139648437,1.0,0.1750025004148483,1.0,1.0,0.9665163159370422,1.0,-0.7748404741287231,0.3207979500293731,0.45404252409935,0.1635333150625229,0.0,0.0,0.247871994972229,23.13802146911621,25.0,2.0113449096679688,-5574.5732421875,56.9039192199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62420654296875,304.9668884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.419921875,18000.0,0.0,0.0,0.1244515031576156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740846335887909,0.1740889698266983,-4.337551672506379e-06,0.0,0.0001263024605577,0.0,0.0,7.036315441131592,0.0,0.0,0.0,0.2819668352603912,4.0,0.0,1.0
319500,293.12432861328125,297.1499938964844,293.1499938964844,0.0323456265032291,-1103.228515625,304.1470947265625,0.6625370979309082,0.07707429677248,0.0698529705405235,293.111328125,297.1499938964844,293.1499938964844,0.0439176149666309,-1361.568359375,304.14532470703125,0.7008042931556702,0.0905652120709419,0.0862220078706741,293.1153564453125,297.1499938964844,293.1499938964844,0.0442486517131328,-1009.830078125,304.1456604003906,0.7018274664878845,0.0909258425235748,0.063946358859539,292.9548645019531,297.1499938964844,293.1499938964844,0.1404509842395782,-3171.374755859375,304.12872314453125,0.9288182854652404,0.2131233066320419,0.201085165143013,293.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.5711614489555359,0.050000000745058,0.2281729876995086,291.1098022460937,291.1499938964844,270.7341003417969,270.00555419921875,283.975341796875,293.3080139160156,291.1100769042969,1.0,0.1754592061042785,1.0,1.0,0.9664901494979858,1.0,-0.7791798114776611,0.3225842714309692,0.4565955698490143,0.1647727489471435,0.0,0.0,0.2504722774028778,23.13134765625,25.0,2.0894935131073,-5616.609375,57.511756896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6230773925781,304.9860534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5,18000.0,0.0,0.0,0.1255158632993698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758593022823333,0.1758636534214019,-4.341159183240961e-06,0.0,0.0001273826492251,0.0,0.0,7.117740154266357,0.0,0.0,0.0,0.2822893261909485,4.0,0.0,1.0
319560,293.1242370605469,297.1499938964844,293.1499938964844,0.032630268484354,-1107.9969482421875,304.1471252441406,0.6638985872268677,0.0774164721369743,0.0701593831181526,293.1109924316406,297.1499938964844,293.1499938964844,0.0443928502500057,-1369.7220458984375,304.14532470703125,0.7026908993721008,0.0911187753081321,0.0867440402507782,293.11492919921875,297.1499938964844,293.1499938964844,0.0446970015764236,-1015.51513671875,304.1456298828125,0.7036262154579163,0.0914493352174758,0.0643106400966644,292.9545593261719,297.1499938964844,293.1499938964844,0.1425438225269317,-3209.116943359375,304.1287841796875,0.9336915016174316,0.2156580835580825,0.2034903913736343,293.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1104431152344,0.5715146660804749,0.050000000745058,0.2281629145145416,291.110595703125,291.1499938964844,270.7030944824219,269.9729309082031,283.9625549316406,293.3077392578125,291.1108703613281,1.0,0.1759168654680252,1.0,1.0,0.9664779305458068,1.0,-0.7834858894348145,0.3243599236011505,0.4591259956359863,0.1659989804029464,0.0,0.0,0.2530180215835571,23.12642478942871,25.0,2.1653547286987305,-5658.42919921875,58.12203598022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6229858398437,305.0053405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.59375,18000.0,0.0,0.0,0.1265707463026046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776147633790969,0.1776191145181656,-4.3447553252917714e-06,0.0,0.0001284532190766,0.0,0.0,7.198564529418945,0.0,0.0,0.0,0.2826098799705505,4.0,0.0,1.0
319620,293.1241149902344,297.1499938964844,293.1499938964844,0.0331955850124359,-1117.4327392578125,304.1471252441406,0.6665675044059753,0.0780936256051063,0.0707663148641586,293.1104431152344,297.1499938964844,293.1499938964844,0.0453384332358837,-1385.9652099609375,304.1452941894531,0.7063829302787781,0.092221200466156,0.0877846702933311,293.1141662597656,297.1499938964844,293.1499938964844,0.0455906651914119,-1026.8602294921875,304.1455993652344,0.7071501612663269,0.0924934297800064,0.0650380626320838,292.9544982910156,297.1499938964844,293.1499938964844,0.1466662585735321,-3283.09130859375,304.12896728515625,0.9430049061775208,0.220622181892395,0.2082059681415558,293.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120910644531,0.5721787214279175,0.050000000745058,0.2281440198421478,291.1122436523437,291.1499938964844,270.64288330078125,269.9099426269531,283.9375,293.3072814941406,291.112548828125,1.0,0.1768330931663513,1.0,1.0,0.9664535522460938,1.0,-0.7919732332229614,0.3278693854808807,0.4641038179397583,0.168406143784523,0.0,0.0,0.2579343318939209,23.122344970703125,25.0,2.3061437606811523,-5741.13818359375,59.34676742553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6259155273437,305.0442199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.841796875,18000.0,0.0,0.0,0.1286443620920181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810565590858459,0.1810609102249145,-4.351891675469233e-06,0.0,0.0001305576734011,0.0,0.0,7.3578596115112305,0.0,0.0,0.0,0.2832428514957428,4.0,0.0,1.0
319680,293.1241149902344,297.1499938964844,293.1499938964844,0.0331955850124359,-1117.4327392578125,304.1471252441406,0.6665675044059753,0.0780936256051063,0.0707663148641586,293.1104431152344,297.1499938964844,293.1499938964844,0.0453384332358837,-1385.9652099609375,304.1452941894531,0.7063829302787781,0.092221200466156,0.0877846702933311,293.1141662597656,297.1499938964844,293.1499938964844,0.0455906651914119,-1026.8602294921875,304.1455993652344,0.7071501612663269,0.0924934297800064,0.0650380626320838,292.9544982910156,297.1499938964844,293.1499938964844,0.1466662585735321,-3283.09130859375,304.12896728515625,0.9430049061775208,0.220622181892395,0.2082059681415558,293.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120910644531,0.5721787214279175,0.050000000745058,0.2281440198421478,291.1122436523437,291.1499938964844,270.64288330078125,269.9099426269531,283.9375,293.3072814941406,291.112548828125,1.0,0.1768330931663513,1.0,1.0,0.9664535522460938,1.0,-0.7919732332229614,0.3278693854808807,0.4641038179397583,0.168406143784523,0.0,0.0,0.2579343318939209,23.122344970703125,25.0,2.3061437606811523,-5741.13818359375,59.34676742553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6259155273437,305.0442199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.841796875,18000.0,0.0,0.0,0.1286443620920181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810565590858459,0.1810609102249145,-4.351891675469233e-06,0.0,0.0001305576734011,0.0,0.0,7.3578596115112305,0.0,0.0,0.0,0.2832428514957428,4.0,0.0,1.0
319740,293.1240539550781,297.1499938964844,293.1499938964844,0.0337542369961738,-1126.7152099609375,304.14715576171875,0.6691513061523438,0.0787597820162773,0.0713641941547393,293.1099853515625,297.1499938964844,293.1499938964844,0.0462742894887924,-1402.0716552734375,304.1452941894531,0.7099350094795227,0.0933135077357292,0.0888174027204513,293.113525390625,297.1499938964844,293.1499938964844,0.0464759916067123,-1038.1199951171875,304.1455993652344,0.7105290293693542,0.0935281366109848,0.0657606273889541,292.9552307128906,297.1499938964844,293.1499938964844,0.1506862342357635,-3354.76171875,304.1292724609375,0.951613426208496,0.2254251539707183,0.2127764075994491,293.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.5727806091308594,0.050000000745058,0.2281269878149032,291.1139831542969,291.1499938964844,270.5853576660156,269.8501892089844,283.91326904296875,293.3069763183594,291.1142883300781,1.0,0.1777473092079162,1.0,1.0,0.9664291143417358,1.0,-0.8002623915672302,0.3313096165657043,0.4689527750015259,0.1707441657781601,0.0,0.0,0.262612521648407,23.12628173828125,25.0,2.4372053146362305,-5822.25830078125,60.57231140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63250732421875,305.0832824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.169921875,18000.0,0.0,0.0,0.130661591887474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184396281838417,0.1844006329774856,-4.358927526482148e-06,0.0,0.0001326049095951,0.0,0.0,7.513498783111572,0.0,0.0,0.0,0.2838627398014068,4.0,0.0,1.0
319800,293.1240539550781,297.1499938964844,293.1499938964844,0.0337542369961738,-1126.7152099609375,304.14715576171875,0.6691513061523438,0.0787597820162773,0.0713641941547393,293.1099853515625,297.1499938964844,293.1499938964844,0.0462742894887924,-1402.0716552734375,304.1452941894531,0.7099350094795227,0.0933135077357292,0.0888174027204513,293.113525390625,297.1499938964844,293.1499938964844,0.0464759916067123,-1038.1199951171875,304.1455993652344,0.7105290293693542,0.0935281366109848,0.0657606273889541,292.9552307128906,297.1499938964844,293.1499938964844,0.1506862342357635,-3354.76171875,304.1292724609375,0.951613426208496,0.2254251539707183,0.2127764075994491,293.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11383056640625,0.5727806091308594,0.050000000745058,0.2281269878149032,291.1139831542969,291.1499938964844,270.5853576660156,269.8501892089844,283.91326904296875,293.3069763183594,291.1142883300781,1.0,0.1777473092079162,1.0,1.0,0.9664291143417358,1.0,-0.8002623915672302,0.3313096165657043,0.4689527750015259,0.1707441657781601,0.0,0.0,0.262612521648407,23.12628173828125,25.0,2.4372053146362305,-5822.25830078125,60.57231140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63250732421875,305.0832824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.169921875,18000.0,0.0,0.0,0.130661591887474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184396281838417,0.1844006329774856,-4.358927526482148e-06,0.0,0.0001326049095951,0.0,0.0,7.513498783111572,0.0,0.0,0.0,0.2838627398014068,4.0,0.0,1.0
319860,293.12408447265625,297.1499938964844,293.1499938964844,0.0343044586479663,-1135.8204345703125,304.1471862792969,0.6716312766075134,0.0794132426381111,0.0719515234231948,293.10968017578125,297.1499938964844,293.1499938964844,0.0471950508654117,-1417.95166015625,304.14532470703125,0.7132381796836853,0.094389371573925,0.0898366197943687,293.11309814453125,297.1499938964844,293.1499938964844,0.0473447404801845,-1049.1907958984375,304.1456298828125,0.713660478591919,0.0945434048771858,0.0664717704057693,292.9568176269531,297.1499938964844,293.1499938964844,0.1545789837837219,-3423.732421875,304.12969970703125,0.9594239592552184,0.2300395965576172,0.217176467180252,293.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.5733103156089783,0.050000000745058,0.2281120419502258,291.1158447265625,291.1499938964844,270.5308532714844,269.7940673828125,283.8900451660156,293.3068542480469,291.1161499023437,1.0,0.1786553859710693,1.0,1.0,0.9664238691329956,1.0,-0.8083070516586304,0.334660142660141,0.4736469089984894,0.1729995161294937,0.0,0.0,0.2670430839061737,23.139009475708008,25.0,2.5857081413269043,-5901.3203125,61.79195022583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64239501953125,305.1224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.580078125,18000.0,0.0,0.0,0.1326136440038681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876198947429657,0.1876242607831955,-4.365827408037148e-06,0.0,0.0001345859927823,0.0,0.0,7.664748191833496,0.0,0.0,0.0,0.2844665348529815,4.0,0.0,1.0
319920,293.12408447265625,297.1499938964844,293.1499938964844,0.0343044586479663,-1135.8204345703125,304.1471862792969,0.6716312766075134,0.0794132426381111,0.0719515234231948,293.10968017578125,297.1499938964844,293.1499938964844,0.0471950508654117,-1417.95166015625,304.14532470703125,0.7132381796836853,0.094389371573925,0.0898366197943687,293.11309814453125,297.1499938964844,293.1499938964844,0.0473447404801845,-1049.1907958984375,304.1456298828125,0.713660478591919,0.0945434048771858,0.0664717704057693,292.9568176269531,297.1499938964844,293.1499938964844,0.1545789837837219,-3423.732421875,304.12969970703125,0.9594239592552184,0.2300395965576172,0.217176467180252,293.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156616210937,0.5733103156089783,0.050000000745058,0.2281120419502258,291.1158447265625,291.1499938964844,270.5308532714844,269.7940673828125,283.8900451660156,293.3068542480469,291.1161499023437,1.0,0.1786553859710693,1.0,1.0,0.9664238691329956,1.0,-0.8083070516586304,0.334660142660141,0.4736469089984894,0.1729995161294937,0.0,0.0,0.2670430839061737,23.139009475708008,25.0,2.5857081413269043,-5901.3203125,61.79195022583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64239501953125,305.1224365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.580078125,18000.0,0.0,0.0,0.1326136440038681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876198947429657,0.1876242607831955,-4.365827408037148e-06,0.0,0.0001345859927823,0.0,0.0,7.664748191833496,0.0,0.0,0.0,0.2844665348529815,4.0,0.0,1.0
319980,293.1241760253906,297.1499938964844,293.1499938964844,0.0348435901105403,-1144.7093505859375,304.147216796875,0.6739829778671265,0.0800510868430137,0.0725259110331535,293.1095275878906,297.1499938964844,293.1499938964844,0.0480955243110656,-1433.51708984375,304.1453857421875,0.7162889242172241,0.0954436585307121,0.0908368304371833,293.1128234863281,297.1499938964844,293.1499938964844,0.0481899082660675,-1059.983642578125,304.1456604003906,0.7165443897247314,0.0955327823758125,0.0671659260988235,292.9593200683594,297.1499938964844,293.1499938964844,0.158311441540718,-3489.466552734375,304.1302490234375,0.9663837552070618,0.2344300597906112,0.2213720232248306,293.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5737552046775818,0.050000000745058,0.228099524974823,291.1177978515625,291.1499938964844,270.479736328125,269.741943359375,283.86798095703125,293.306884765625,291.1181335449219,1.0,0.1795523166656494,1.0,1.0,0.9664185643196106,1.0,-0.8160504698753357,0.3378971517086029,0.4781533181667328,0.1751566082239151,0.0,0.0,0.2712005078792572,23.161518096923828,25.0,2.734963893890381,-5977.6826171875,62.99729919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6553039550781,305.1614074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.10546875,18000.0,0.0,0.0,0.1344889551401138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907010078430175,0.1907053738832473,-4.372532657725969e-06,0.0,0.0001364891941193,0.0,0.0,7.810281276702881,0.0,0.0,0.0,0.2850488424301147,4.0,0.0,1.0
320040,293.1241760253906,297.1499938964844,293.1499938964844,0.0348435901105403,-1144.7093505859375,304.147216796875,0.6739829778671265,0.0800510868430137,0.0725259110331535,293.1095275878906,297.1499938964844,293.1499938964844,0.0480955243110656,-1433.51708984375,304.1453857421875,0.7162889242172241,0.0954436585307121,0.0908368304371833,293.1128234863281,297.1499938964844,293.1499938964844,0.0481899082660675,-1059.983642578125,304.1456604003906,0.7165443897247314,0.0955327823758125,0.0671659260988235,292.9593200683594,297.1499938964844,293.1499938964844,0.158311441540718,-3489.466552734375,304.1302490234375,0.9663837552070618,0.2344300597906112,0.2213720232248306,293.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5737552046775818,0.050000000745058,0.228099524974823,291.1177978515625,291.1499938964844,270.479736328125,269.741943359375,283.86798095703125,293.306884765625,291.1181335449219,1.0,0.1795523166656494,1.0,1.0,0.9664185643196106,1.0,-0.8160504698753357,0.3378971517086029,0.4781533181667328,0.1751566082239151,0.0,0.0,0.2712005078792572,23.161518096923828,25.0,2.734963893890381,-5977.6826171875,62.99729919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6553039550781,305.1614074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17986.10546875,18000.0,0.0,0.0,0.1344889551401138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907010078430175,0.1907053738832473,-4.372532657725969e-06,0.0,0.0001364891941193,0.0,0.0,7.810281276702881,0.0,0.0,0.0,0.2850488424301147,4.0,0.0,1.0
320100,293.124267578125,297.1499938964844,293.1499938964844,0.0351082161068916,-1149.0616455078125,304.1472473144531,0.6751049757003784,0.080363318324089,0.0728074982762336,293.1094970703125,297.1499938964844,293.1499938964844,0.0485372878611087,-1441.1671142578125,304.1454162597656,0.7177264094352722,0.0959617719054222,0.0913288220763206,293.1127624511719,297.1499938964844,293.1499938964844,0.0486027747392654,-1065.2646484375,304.14569091796875,0.717898964881897,0.0960168689489364,0.0675058960914611,292.9609069824219,297.1499938964844,293.1499938964844,0.1601085513830185,-3520.97802734375,304.13055419921875,0.9695438742637634,0.2365311980247497,0.2233838886022567,293.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186218261719,0.5739436149597168,0.050000000745058,0.228094220161438,291.11883544921875,291.1499938964844,270.45556640625,269.71746826171875,283.8574523925781,293.3069763183594,291.1191711425781,1.0,0.1799950450658798,1.0,1.0,0.9664159417152404,1.0,-0.8197952508926392,0.3394671082496643,0.4803281426429748,0.1761942356824875,0.0,0.0,0.2731728553771972,23.17653465270996,25.0,2.784786939620972,-6014.560546875,63.5921516418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628112792969,305.1808776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17986.40625,18000.0,0.0,0.0,0.1353949159383773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921820789575576,0.1921864449977874,-4.37579546996858e-06,0.0,0.0001374086277792,0.0,0.0,7.880580902099609,0.0,0.0,0.0,0.285330593585968,4.0,0.0,1.0
320160,293.1243591308594,297.1499938964844,293.1499938964844,0.0353696048259735,-1153.354736328125,304.14727783203125,0.6761906147003174,0.0806709378957748,0.0730852112174034,293.1094970703125,297.1499938964844,293.1499938964844,0.0489736311137676,-1448.733154296875,304.1454772949219,0.7191105484962463,0.0964738354086875,0.0918153524398803,293.1127319335937,297.1499938964844,293.1499938964844,0.0490094758570194,-1070.47314453125,304.145751953125,0.7192001342773438,0.096493937075138,0.0678411573171615,292.9627380371094,297.1499938964844,293.1499938964844,0.1618584096431732,-3551.576171875,304.13092041015625,0.9725008010864258,0.2385678738355636,0.2253370583057403,293.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.5741097331047058,0.050000000745058,0.2280895411968231,291.11981201171875,291.1499938964844,270.4323425292969,269.69415283203125,283.8472900390625,293.30712890625,291.1201477050781,1.0,0.1804333627223968,1.0,1.0,0.9664239883422852,1.0,-0.823453426361084,0.3410035073757171,0.4824499487876892,0.1772035360336303,0.0,0.0,0.2750828862190246,23.19393920898437,25.0,2.7171435356140137,-6050.35986328125,64.18104553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67095947265625,305.20068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.708984375,18000.0,0.0,0.0,0.1362792253494262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936254948377609,0.1936298608779907,-4.378995072329417e-06,0.0,0.0001383060880471,0.0,0.0,7.949301242828369,0.0,0.0,0.0,0.2856062948703766,4.0,0.0,1.0
320220,293.1246032714844,297.1499938964844,293.1499938964844,0.0358802936971187,-1161.724609375,304.1473388671875,0.6782388687133789,0.0812706276774406,0.0736274719238281,293.109619140625,297.1499938964844,293.1499938964844,0.0498275905847549,-1463.568115234375,304.1455383300781,0.7217186093330383,0.0974779054522514,0.0927702784538269,293.11279296875,297.1499938964844,293.1499938964844,0.0498018451035022,-1080.6376953125,304.1458435058594,0.7216406464576721,0.0974250212311744,0.0684961751103401,292.9671325683594,297.1499938964844,293.1499938964844,0.1651914417743683,-3609.617431640625,304.1317138671875,0.977800726890564,0.2424222975969314,0.2290433645248413,293.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.5743680000305176,0.050000000745058,0.2280822396278381,291.1218566894531,291.1499938964844,270.38897705078125,269.6510925292969,283.8280944824219,293.3075256347656,291.12225341796875,1.0,0.1812937706708908,1.0,1.0,0.9664400815963744,1.0,-0.8304761052131653,0.3439619243144989,0.4865141808986664,0.1791282743215561,0.0,0.0,0.2787010371685028,23.236474990844727,25.0,3.131514310836792,-6121.06591796875,65.3355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68914794921875,305.2388000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.330078125,18000.0,0.0,0.0,0.1379770189523697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963987648487091,0.1964031457901001,-4.385202828416368e-06,0.0,0.0001400291366735,0.0,0.0,8.081924438476562,0.0,0.0,0.0,0.2861388623714447,4.0,0.0,1.0
320280,293.1246032714844,297.1499938964844,293.1499938964844,0.0358802936971187,-1161.724609375,304.1473388671875,0.6782388687133789,0.0812706276774406,0.0736274719238281,293.109619140625,297.1499938964844,293.1499938964844,0.0498275905847549,-1463.568115234375,304.1455383300781,0.7217186093330383,0.0974779054522514,0.0927702784538269,293.11279296875,297.1499938964844,293.1499938964844,0.0498018451035022,-1080.6376953125,304.1458435058594,0.7216406464576721,0.0974250212311744,0.0684961751103401,292.9671325683594,297.1499938964844,293.1499938964844,0.1651914417743683,-3609.617431640625,304.1317138671875,0.977800726890564,0.2424222975969314,0.2290433645248413,293.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.5743680000305176,0.050000000745058,0.2280822396278381,291.1218566894531,291.1499938964844,270.38897705078125,269.6510925292969,283.8280944824219,293.3075256347656,291.12225341796875,1.0,0.1812937706708908,1.0,1.0,0.9664400815963744,1.0,-0.8304761052131653,0.3439619243144989,0.4865141808986664,0.1791282743215561,0.0,0.0,0.2787010371685028,23.236474990844727,25.0,3.131514310836792,-6121.06591796875,65.3355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68914794921875,305.2388000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.330078125,18000.0,0.0,0.0,0.1379770189523697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963987648487091,0.1964031457901001,-4.385202828416368e-06,0.0,0.0001400291366735,0.0,0.0,8.081924438476562,0.0,0.0,0.0,0.2861388623714447,4.0,0.0,1.0
320340,293.1249389648437,297.1499938964844,293.1499938964844,0.0363681465387344,-1169.6856689453125,304.1473999023437,0.6801087260246277,0.0818473994731903,0.0741503164172172,293.10986328125,297.1499938964844,293.1499938964844,0.0506491586565971,-1477.861328125,304.1456604003906,0.7241173386573792,0.0984531342983245,0.0936991348862648,293.1130065917969,297.1499938964844,293.1499938964844,0.0505587682127952,-1090.3585205078125,304.1459655761719,0.7238678336143494,0.0983232334256172,0.0691291317343711,292.9725341796875,297.1499938964844,293.1499938964844,0.1682599782943725,-3662.74169921875,304.1326904296875,0.9823077917099,0.2459560483694076,0.2324555665254593,293.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5745213627815247,0.050000000745058,0.2280778586864471,291.125,291.1499938964844,270.3500061035156,269.6131286621094,283.81060791015625,293.30816650390625,291.12554931640625,1.0,0.1821281462907791,1.0,1.0,0.966456174850464,1.0,-0.8370682597160339,0.3467510938644409,0.4903171360492706,0.180916354060173,0.0,0.0,0.2818344831466675,23.28961181640625,25.0,4.437672138214111,-6188.75634765625,66.45172882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7089233398437,305.2713317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.623046875,18000.0,0.0,0.0,0.1395824998617172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988941580057144,0.1988985538482666,-4.39101086158189e-06,0.0,0.0001416584855178,0.0,0.0,8.202207565307617,0.0,0.0,0.0,0.2866237163543701,4.0,0.0,1.0
320400,293.1249389648437,297.1499938964844,293.1499938964844,0.0363681465387344,-1169.6856689453125,304.1473999023437,0.6801087260246277,0.0818473994731903,0.0741503164172172,293.10986328125,297.1499938964844,293.1499938964844,0.0506491586565971,-1477.861328125,304.1456604003906,0.7241173386573792,0.0984531342983245,0.0936991348862648,293.1130065917969,297.1499938964844,293.1499938964844,0.0505587682127952,-1090.3585205078125,304.1459655761719,0.7238678336143494,0.0983232334256172,0.0691291317343711,292.9725341796875,297.1499938964844,293.1499938964844,0.1682599782943725,-3662.74169921875,304.1326904296875,0.9823077917099,0.2459560483694076,0.2324555665254593,293.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5745213627815247,0.050000000745058,0.2280778586864471,291.125,291.1499938964844,270.3500061035156,269.6131286621094,283.81060791015625,293.30816650390625,291.12554931640625,1.0,0.1821281462907791,1.0,1.0,0.966456174850464,1.0,-0.8370682597160339,0.3467510938644409,0.4903171360492706,0.180916354060173,0.0,0.0,0.2818344831466675,23.28961181640625,25.0,4.437672138214111,-6188.75634765625,66.45172882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7089233398437,305.2713317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.623046875,18000.0,0.0,0.0,0.1395824998617172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988941580057144,0.1988985538482666,-4.39101086158189e-06,0.0,0.0001416584855178,0.0,0.0,8.202207565307617,0.0,0.0,0.0,0.2866237163543701,4.0,0.0,1.0
320460,293.1249084472656,297.1499938964844,293.1499938964844,0.0368804894387722,-1178.037109375,304.1473999023437,0.6820464730262756,0.0824863538146019,0.0746990069746971,293.1097412109375,297.1499938964844,293.1499938964844,0.0514878705143928,-1492.500732421875,304.1457214355469,0.7265305519104004,0.0994883626699447,0.0946514308452606,293.1129150390625,297.1499938964844,293.1499938964844,0.0513291768729686,-1100.2828369140625,304.1460266113281,0.7261025309562683,0.0992759689688682,0.0697760581970214,292.9784545898437,297.1499938964844,293.1499938964844,0.1711037158966064,-3711.74609375,304.1337280273437,0.9862579107284546,0.249253362417221,0.2356078028678894,293.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.5746635794639587,0.050000000745058,0.2280737906694412,291.1283264160156,291.1499938964844,270.3133239746094,269.5778503417969,283.7937927246094,293.3085632324219,291.1286926269531,1.0,0.1829362511634826,1.0,1.0,0.9664824604988098,1.0,-0.8434245586395264,0.3494532704353332,0.4939712882041931,0.1826182156801223,0.0,0.0,0.2844890356063843,23.341670989990234,25.0,3.9663708209991455,-6250.19287109375,67.54200744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7304077148437,305.298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.171875,18000.0,0.0,0.0,0.1410892754793167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2010194063186645,0.2010238021612167,-4.396101758175064e-06,0.0,0.0001431876735296,0.0,0.0,8.30533218383789,0.0,0.0,0.0,0.2870418131351471,4.0,0.0,1.0
320520,293.1249084472656,297.1499938964844,293.1499938964844,0.0368804894387722,-1178.037109375,304.1473999023437,0.6820464730262756,0.0824863538146019,0.0746990069746971,293.1097412109375,297.1499938964844,293.1499938964844,0.0514878705143928,-1492.500732421875,304.1457214355469,0.7265305519104004,0.0994883626699447,0.0946514308452606,293.1129150390625,297.1499938964844,293.1499938964844,0.0513291768729686,-1100.2828369140625,304.1460266113281,0.7261025309562683,0.0992759689688682,0.0697760581970214,292.9784545898437,297.1499938964844,293.1499938964844,0.1711037158966064,-3711.74609375,304.1337280273437,0.9862579107284546,0.249253362417221,0.2356078028678894,293.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280212402344,0.5746635794639587,0.050000000745058,0.2280737906694412,291.1283264160156,291.1499938964844,270.3133239746094,269.5778503417969,283.7937927246094,293.3085632324219,291.1286926269531,1.0,0.1829362511634826,1.0,1.0,0.9664824604988098,1.0,-0.8434245586395264,0.3494532704353332,0.4939712882041931,0.1826182156801223,0.0,0.0,0.2844890356063843,23.341670989990234,25.0,3.9663708209991455,-6250.19287109375,67.54200744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7304077148437,305.298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.171875,18000.0,0.0,0.0,0.1410892754793167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2010194063186645,0.2010238021612167,-4.396101758175064e-06,0.0,0.0001431876735296,0.0,0.0,8.30533218383789,0.0,0.0,0.0,0.2870418131351471,4.0,0.0,1.0
320580,293.1244506835937,297.1499938964844,293.1499938964844,0.0374878011643886,-1187.96337890625,304.1472473144531,0.684407651424408,0.0832142829895019,0.0753358155488967,293.10919189453125,297.1499938964844,293.1499938964844,0.0524241812527179,-1508.9412841796875,304.14556884765625,0.7292861938476562,0.100622534751892,0.0957032963633537,293.1124267578125,297.1499938964844,293.1499938964844,0.0521908178925514,-1111.4483642578125,304.1459045410156,0.7286646366119385,0.100319042801857,0.0704908296465873,292.9843139648437,297.1499938964844,293.1499938964844,0.1738577783107757,-3759.100341796875,304.1345520019531,0.9900071024894714,0.2524122297763824,0.2386190593242645,293.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5749388933181763,0.050000000745058,0.2280660718679428,291.1295166015625,291.1499938964844,270.27667236328125,269.54254150390625,283.7762451171875,293.3082580566406,291.1295471191406,1.0,0.1837278753519058,1.0,1.0,0.966508686542511,1.0,-0.8499139547348022,0.3522233366966247,0.4976906180381775,0.1843380182981491,0.0,0.0,0.2871153652667999,23.37588691711425,25.0,1.4022036790847778,-6310.1748046875,68.640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75372314453125,305.3253479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.443359375,18000.0,0.0,0.0,0.1424872428178787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2030370086431503,0.2030414044857025,-4.4007010728819296e-06,0.0,0.0001446064270567,0.0,0.0,8.403167724609375,0.0,0.0,0.0,0.2874368727207184,4.0,0.0,1.0
320640,293.1244506835937,297.1499938964844,293.1499938964844,0.0374878011643886,-1187.96337890625,304.1472473144531,0.684407651424408,0.0832142829895019,0.0753358155488967,293.10919189453125,297.1499938964844,293.1499938964844,0.0524241812527179,-1508.9412841796875,304.14556884765625,0.7292861938476562,0.100622534751892,0.0957032963633537,293.1124267578125,297.1499938964844,293.1499938964844,0.0521908178925514,-1111.4483642578125,304.1459045410156,0.7286646366119385,0.100319042801857,0.0704908296465873,292.9843139648437,297.1499938964844,293.1499938964844,0.1738577783107757,-3759.100341796875,304.1345520019531,0.9900071024894714,0.2524122297763824,0.2386190593242645,293.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5749388933181763,0.050000000745058,0.2280660718679428,291.1295166015625,291.1499938964844,270.27667236328125,269.54254150390625,283.7762451171875,293.3082580566406,291.1295471191406,1.0,0.1837278753519058,1.0,1.0,0.966508686542511,1.0,-0.8499139547348022,0.3522233366966247,0.4976906180381775,0.1843380182981491,0.0,0.0,0.2871153652667999,23.37588691711425,25.0,1.4022036790847778,-6310.1748046875,68.640869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75372314453125,305.3253479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.443359375,18000.0,0.0,0.0,0.1424872428178787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2030370086431503,0.2030414044857025,-4.4007010728819296e-06,0.0,0.0001446064270567,0.0,0.0,8.403167724609375,0.0,0.0,0.0,0.2874368727207184,4.0,0.0,1.0
320700,293.1241455078125,297.1499938964844,293.1499938964844,0.0378132872283458,-1193.2850341796875,304.14715576171875,0.6856754422187805,0.0835964381694793,0.0756735205650329,293.1088256835937,297.1499938964844,293.1499938964844,0.0529162026941776,-1517.6121826171875,304.1454772949219,0.7307381629943848,0.1012115254998207,0.0962535068392753,293.1120910644531,297.1499938964844,293.1499938964844,0.0526433512568473,-1117.3331298828125,304.1458435058594,0.7300143241882324,0.1008601263165474,0.0708641931414604,292.9872131347656,297.1499938964844,293.1499938964844,0.1751989871263504,-3782.117919921875,304.1349182128906,0.9917824864387512,0.2539357841014862,0.2400724589824676,293.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5751018524169922,0.050000000745058,0.2280615419149398,291.12945556640625,291.1499938964844,270.2583312988281,269.52490234375,283.7672424316406,293.30792236328125,291.1294250488281,1.0,0.184118777513504,1.0,1.0,0.9665218591690063,1.0,-0.8531666398048401,0.3536153733730316,0.4995512664318084,0.1851949691772461,0.0,0.0,0.2884928286075592,23.38947296142578,25.0,0.4883313477039337,-6341.1201171875,69.19134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7654724121094,305.33935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.16796875,18000.0,0.0,0.0,0.1431488394737243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2040963470935821,0.2041007429361343,-4.403035745781381e-06,0.0,0.0001452778815291,0.0,0.0,8.454527854919434,0.0,0.0,0.0,0.2876429855823517,4.0,0.0,1.0
320760,293.12384033203125,297.1499938964844,293.1499938964844,0.038147322833538,-1198.742919921875,304.1470642089844,0.6869761347770691,0.0839869379997253,0.0760194435715675,293.1084289550781,297.1499938964844,293.1499938964844,0.0534168630838394,-1526.452392578125,304.1453857421875,0.7322176098823547,0.1018101274967193,0.0968139246106147,293.1117248535156,297.1499938964844,293.1499938964844,0.0531038232147693,-1123.331787109375,304.145751953125,0.731389582157135,0.1014100536704063,0.0712443888187408,292.9901428222656,297.1499938964844,293.1499938964844,0.1765132546424865,-3804.636962890625,304.13525390625,0.9934871196746826,0.255424439907074,0.2414930462837219,293.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.575272798538208,0.050000000745058,0.228056788444519,291.1292724609375,291.1499938964844,270.239990234375,269.5072631835937,283.7581481933594,293.3074645996094,291.1292419433594,1.0,0.1845069676637649,1.0,1.0,0.9665417075157166,1.0,-0.856410026550293,0.3550054132938385,0.5014046430587769,0.1860464513301849,0.0,0.0,0.2898910641670227,23.4018783569336,25.0,-0.0354498699307441,-6372.54443359375,69.74178314208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77685546875,305.3534545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.87890625,18000.0,0.0,0.0,0.143792062997818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2051846235990524,0.2051890343427658,-4.405443178256974e-06,0.0,0.0001459306658944,0.0,0.0,8.507406234741211,0.0,0.0,0.0,0.2878550589084625,4.0,0.0,1.0
