time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
320820,293.1231384277344,297.1499938964844,293.1499938964844,0.0388364307582378,-1209.9893798828125,304.1469116210937,0.6896494030952454,0.0847896263003349,0.076732262969017,293.10760498046875,297.1499938964844,293.1499938964844,0.0544373355805873,-1544.521240234375,304.1452331542969,0.7352359294891357,0.1030309274792671,0.0979593694210052,293.1109924316406,297.1499938964844,293.1499938964844,0.0540430508553981,-1135.5982666015625,304.1455993652344,0.7341961860656738,0.1025324240326881,0.0720218643546104,292.9959716796875,297.1499938964844,293.1499938964844,0.1790487915277481,-3847.99072265625,304.1359558105469,0.9966747760772704,0.2582899034023285,0.2442290335893631,293.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.5756256580352783,0.050000000745058,0.2280469983816146,291.1289367675781,291.1499938964844,270.2033386230469,269.4719543457031,283.7397155761719,293.3062744140625,291.1289367675781,1.0,0.1852751821279525,1.0,1.0,0.9665814638137816,1.0,-0.8628423810005188,0.3577678203582763,0.5050745606422424,0.1877282857894897,0.0,0.0,0.2927205264568329,23.42473602294922,25.0,-0.4346927404403686,-6435.88916015625,70.84061431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7975158691406,305.3807678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.4609375,18000.0,0.0,0.0,0.1450347006320953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.207413449883461,0.2074178606271743,-4.410446763358777e-06,0.0,0.0001471917785238,0.0,0.0,8.616151809692383,0.0,0.0,0.0,0.2882919609546661,4.0,0.0,1.0
320880,293.1231384277344,297.1499938964844,293.1499938964844,0.0388364307582378,-1209.9893798828125,304.1469116210937,0.6896494030952454,0.0847896263003349,0.076732262969017,293.10760498046875,297.1499938964844,293.1499938964844,0.0544373355805873,-1544.521240234375,304.1452331542969,0.7352359294891357,0.1030309274792671,0.0979593694210052,293.1109924316406,297.1499938964844,293.1499938964844,0.0540430508553981,-1135.5982666015625,304.1455993652344,0.7341961860656738,0.1025324240326881,0.0720218643546104,292.9959716796875,297.1499938964844,293.1499938964844,0.1790487915277481,-3847.99072265625,304.1359558105469,0.9966747760772704,0.2582899034023285,0.2442290335893631,293.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.5756256580352783,0.050000000745058,0.2280469983816146,291.1289367675781,291.1499938964844,270.2033386230469,269.4719543457031,283.7397155761719,293.3062744140625,291.1289367675781,1.0,0.1852751821279525,1.0,1.0,0.9665814638137816,1.0,-0.8628423810005188,0.3577678203582763,0.5050745606422424,0.1877282857894897,0.0,0.0,0.2927205264568329,23.42473602294922,25.0,-0.4346927404403686,-6435.88916015625,70.84061431884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7975158691406,305.3807678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.4609375,18000.0,0.0,0.0,0.1450347006320953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.207413449883461,0.2074178606271743,-4.410446763358777e-06,0.0,0.0001471917785238,0.0,0.0,8.616151809692383,0.0,0.0,0.0,0.2882919609546661,4.0,0.0,1.0
320940,293.1224060058594,297.1499938964844,293.1499938964844,0.0395492948591709,-1221.6033935546875,304.1467590332031,0.6918564438819885,0.0856175199151039,0.0774710774421691,293.10675048828125,297.1499938964844,293.1499938964844,0.0554765574634075,-1562.9871826171875,304.14508056640625,0.7378143668174744,0.1042778342962265,0.0991334021091461,293.1101989746094,297.1499938964844,293.1499938964844,0.0550011172890663,-1148.150390625,304.1454772949219,0.7365629076957703,0.1036805361509323,0.0728199854493141,293.00128173828125,297.1499938964844,293.1499938964844,0.1806142628192901,-3875.455810546875,304.1381530761719,0.9982955455780028,0.2611090540885925,0.2460295408964157,293.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.5754866600036621,0.050000000745058,0.2280506342649459,291.1289978027344,291.1499938964844,270.1666564941406,269.4366760253906,283.72137451171875,293.3048095703125,291.12921142578125,1.0,0.1860110163688659,1.0,1.0,0.9666212201118468,1.0,-0.8680511713027954,0.3600087463855743,0.5080423951148987,0.1890865266323089,0.0,0.0,0.2955327033996582,23.505231857299805,25.0,0.7960675358772278,-6494.6669921875,71.8484115600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81463623046875,305.409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.26953125,18000.0,0.0,0.0,0.1462370157241821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096819281578064,0.2096863389015197,-4.415638613863848e-06,0.0,0.0001484119857195,0.0,0.0,8.727460861206055,0.0,0.0,0.0,0.2887399196624756,4.0,0.0,1.0
321000,293.1224060058594,297.1499938964844,293.1499938964844,0.0395492948591709,-1221.6033935546875,304.1467590332031,0.6918564438819885,0.0856175199151039,0.0774710774421691,293.10675048828125,297.1499938964844,293.1499938964844,0.0554765574634075,-1562.9871826171875,304.14508056640625,0.7378143668174744,0.1042778342962265,0.0991334021091461,293.1101989746094,297.1499938964844,293.1499938964844,0.0550011172890663,-1148.150390625,304.1454772949219,0.7365629076957703,0.1036805361509323,0.0728199854493141,293.00128173828125,297.1499938964844,293.1499938964844,0.1806142628192901,-3875.455810546875,304.1381530761719,0.9982955455780028,0.2611090540885925,0.2460295408964157,293.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.5754866600036621,0.050000000745058,0.2280506342649459,291.1289978027344,291.1499938964844,270.1666564941406,269.4366760253906,283.72137451171875,293.3048095703125,291.12921142578125,1.0,0.1860110163688659,1.0,1.0,0.9666212201118468,1.0,-0.8680511713027954,0.3600087463855743,0.5080423951148987,0.1890865266323089,0.0,0.0,0.2955327033996582,23.505231857299805,25.0,0.7960675358772278,-6494.6669921875,71.8484115600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81463623046875,305.409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.26953125,18000.0,0.0,0.0,0.1462370157241821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096819281578064,0.2096863389015197,-4.415638613863848e-06,0.0,0.0001484119857195,0.0,0.0,8.727460861206055,0.0,0.0,0.0,0.2887399196624756,4.0,0.0,1.0
321060,293.1216735839844,297.1499938964844,293.1499938964844,0.0402760729193687,-1233.4117431640625,304.1466369628906,0.6934790015220642,0.086465910077095,0.07823296636343,293.1058959960937,297.1499938964844,293.1499938964844,0.0565225593745708,-1581.6248779296875,304.1449890136719,0.739840030670166,0.1055453047156333,0.1003320664167404,293.1094055175781,297.1499938964844,293.1499938964844,0.0559671521186828,-1160.836181640625,304.1453857421875,0.7383812069892883,0.1048501506447792,0.0736366808414459,293.0034484863281,297.1499938964844,293.1499938964844,0.180787593126297,-3876.230712890625,304.1418151855469,0.9974486231803894,0.2644321918487549,0.2459492683410644,293.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5747625827789307,0.050000000745058,0.2280703336000442,291.1308898925781,291.1499938964844,270.1300048828125,269.4013671875,283.703369140625,293.30303955078125,291.13116455078125,1.0,0.1866699457168579,1.0,1.0,0.966675341129303,1.0,-0.8715291023254395,0.3615199625492096,0.5100091099739075,0.1899574249982834,0.0,0.0,0.2979561388492584,23.650558471679688,25.0,2.189242124557495,-6538.564453125,72.63275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8315124511719,305.4490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.33984375,18000.0,0.0,0.0,0.1473762392997741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2117312848567962,0.2117357105016708,-4.42065129391267e-06,0.0,0.0001495681499363,0.0,0.0,8.829021453857422,0.0,0.0,0.0,0.2891516387462616,4.0,0.0,1.0
321120,293.1216735839844,297.1499938964844,293.1499938964844,0.0402760729193687,-1233.4117431640625,304.1466369628906,0.6934790015220642,0.086465910077095,0.07823296636343,293.1058959960937,297.1499938964844,293.1499938964844,0.0565225593745708,-1581.6248779296875,304.1449890136719,0.739840030670166,0.1055453047156333,0.1003320664167404,293.1094055175781,297.1499938964844,293.1499938964844,0.0559671521186828,-1160.836181640625,304.1453857421875,0.7383812069892883,0.1048501506447792,0.0736366808414459,293.0034484863281,297.1499938964844,293.1499938964844,0.180787593126297,-3876.230712890625,304.1418151855469,0.9974486231803894,0.2644321918487549,0.2459492683410644,293.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307067871094,0.5747625827789307,0.050000000745058,0.2280703336000442,291.1308898925781,291.1499938964844,270.1300048828125,269.4013671875,283.703369140625,293.30303955078125,291.13116455078125,1.0,0.1866699457168579,1.0,1.0,0.966675341129303,1.0,-0.8715291023254395,0.3615199625492096,0.5100091099739075,0.1899574249982834,0.0,0.0,0.2979561388492584,23.650558471679688,25.0,2.189242124557495,-6538.564453125,72.63275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8315124511719,305.4490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.33984375,18000.0,0.0,0.0,0.1473762392997741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2117312848567962,0.2117357105016708,-4.42065129391267e-06,0.0,0.0001495681499363,0.0,0.0,8.829021453857422,0.0,0.0,0.0,0.2891516387462616,4.0,0.0,1.0
321180,293.12091064453125,297.1499938964844,293.1499938964844,0.0410225167870521,-1245.54443359375,304.1465148925781,0.6955313682556152,0.0873361453413963,0.079011432826519,293.1050720214844,297.1499938964844,293.1499938964844,0.0575818419456481,-1600.5887451171875,304.1448974609375,0.7422580718994141,0.1068319082260131,0.1015463098883628,293.10858154296875,297.1499938964844,293.1499938964844,0.0569491498172283,-1173.788818359375,304.145263671875,0.7405960559844971,0.1060418114066124,0.074466586112976,293.0033569335937,297.1499938964844,293.1499938964844,0.1811520457267761,-3881.92236328125,304.1438903808594,0.9974030256271362,0.2681580781936645,0.2462956309318542,293.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.5744022130966187,0.050000000745058,0.2280801385641098,291.1322326660156,291.1499938964844,270.09332275390625,269.3660583496094,283.6849365234375,293.30096435546875,291.13232421875,1.0,0.1872794479131698,1.0,1.0,0.9667295217514038,1.0,-0.875347912311554,0.3631797134876251,0.5121682286262512,0.1909162849187851,0.0,0.0,0.3002220392227173,23.747148513793945,25.0,1.3883485794067385,-6582.216796875,73.42574310302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8507080078125,305.4843139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.998046875,18000.0,0.0,0.0,0.148419976234436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135952115058899,0.2135996371507644,-4.425171937327832e-06,0.0,0.0001506274129496,0.0,0.0,8.921648979187012,0.0,0.0,0.0,0.2895281314849853,4.0,0.0,1.0
321240,293.12091064453125,297.1499938964844,293.1499938964844,0.0410225167870521,-1245.54443359375,304.1465148925781,0.6955313682556152,0.0873361453413963,0.079011432826519,293.1050720214844,297.1499938964844,293.1499938964844,0.0575818419456481,-1600.5887451171875,304.1448974609375,0.7422580718994141,0.1068319082260131,0.1015463098883628,293.10858154296875,297.1499938964844,293.1499938964844,0.0569491498172283,-1173.788818359375,304.145263671875,0.7405960559844971,0.1060418114066124,0.074466586112976,293.0033569335937,297.1499938964844,293.1499938964844,0.1811520457267761,-3881.92236328125,304.1438903808594,0.9974030256271362,0.2681580781936645,0.2462956309318542,293.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.5744022130966187,0.050000000745058,0.2280801385641098,291.1322326660156,291.1499938964844,270.09332275390625,269.3660583496094,283.6849365234375,293.30096435546875,291.13232421875,1.0,0.1872794479131698,1.0,1.0,0.9667295217514038,1.0,-0.875347912311554,0.3631797134876251,0.5121682286262512,0.1909162849187851,0.0,0.0,0.3002220392227173,23.747148513793945,25.0,1.3883485794067385,-6582.216796875,73.42574310302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8507080078125,305.4843139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.998046875,18000.0,0.0,0.0,0.148419976234436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135952115058899,0.2135996371507644,-4.425171937327832e-06,0.0,0.0001506274129496,0.0,0.0,8.921648979187012,0.0,0.0,0.0,0.2895281314849853,4.0,0.0,1.0
321300,293.1205444335937,297.1499938964844,293.1499938964844,0.0414067208766937,-1251.7967529296875,304.1464538574219,0.6966380476951599,0.0877813771367073,0.079409085214138,293.1046447753906,297.1499938964844,293.1499938964844,0.0581197515130043,-1610.258056640625,304.14483642578125,0.7435386776924133,0.1074839606881141,0.1021609827876091,293.1081848144531,297.1499938964844,293.1499938964844,0.0574497766792774,-1180.4180908203125,304.1452331542969,0.7417777180671692,0.1066477745771408,0.074888065457344,293.0030517578125,297.1499938964844,293.1499938964844,0.1813206523656845,-3884.652587890625,304.1446838378906,0.9974308609962464,0.270076721906662,0.2464591264724731,293.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5742784142494202,0.050000000745058,0.2280834913253784,291.13232421875,291.1499938964844,270.07501220703125,269.3484191894531,283.6756286621094,293.2997741699219,291.13232421875,1.0,0.1875697076320648,1.0,1.0,0.9667565822601318,1.0,-0.8772621154785156,0.3640122711658478,0.5132498741149902,0.1913966685533523,0.0,0.0,0.3013892471790313,23.787309646606445,25.0,0.673858642578125,-6603.95166015625,73.81375122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.860595703125,305.5022277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.91015625,18000.0,0.0,0.0,0.1489087343215942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2145380526781082,0.2145424783229828,-4.427376097737579e-06,0.0,0.000151123444084,0.0,0.0,8.968461036682129,0.0,0.0,0.0,0.2897175848484039,4.0,0.0,1.0
321360,293.1201477050781,297.1499938964844,293.1499938964844,0.0417970567941665,-1258.151611328125,304.1463928222656,0.6977826952934265,0.0882327482104301,0.0798122659325599,293.1042175292969,297.1499938964844,293.1499938964844,0.0586619079113006,-1620.02783203125,304.1448059082031,0.7448537349700928,0.1081414893269538,0.1027807667851448,293.1077575683594,297.1499938964844,293.1499938964844,0.0579555258154869,-1187.130615234375,304.1451721191406,0.7429954409599304,0.1072600334882736,0.0753139108419418,293.00262451171875,297.1499938964844,293.1499938964844,0.1814651489257812,-3886.955810546875,304.1453857421875,0.997453272342682,0.2720221877098083,0.2465911358594894,293.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322631835937,0.5741784572601318,0.050000000745058,0.2280861884355545,291.1322326660156,291.1499938964844,270.0566711425781,269.3307800292969,283.666259765625,293.2985534667969,291.1322021484375,1.0,0.1878518313169479,1.0,1.0,0.9667773842811584,1.0,-0.8791626691818237,0.3648397326469421,0.5143229365348816,0.1918729096651077,0.0,0.0,0.3025822043418884,23.8238525390625,25.0,0.1631358861923217,-6626.0146484375,74.19477844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8703918457031,305.5206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.69140625,18000.0,0.0,0.0,0.1493791490793228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2155085802078247,0.2155130207538604,-4.429624823387712e-06,0.0,0.0001516008487669,0.0,0.0,9.016693115234377,0.0,0.0,0.0,0.2899122834205627,4.0,0.0,1.0
321420,293.11932373046875,297.1499938964844,293.1499938964844,0.0425924248993396,-1271.1025390625,304.1462707519531,0.7001737356185913,0.0891532227396965,0.0806347876787185,293.1033935546875,297.1499938964844,293.1499938964844,0.059755153954029,-1639.7926025390625,304.14471435546875,0.7475800514221191,0.1094727516174316,0.1040357127785682,293.1069030761719,297.1499938964844,293.1499938964844,0.0589784048497676,-1200.748046875,304.14508056640625,0.7455313801765442,0.1085029765963554,0.0761786103248596,293.0014953613281,297.1499938964844,293.1499938964844,0.1816688030958175,-3890.154541015625,304.1465759277344,0.9974838495254515,0.2759850323200226,0.2467725872993469,293.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.5740410089492798,0.050000000745058,0.2280898839235305,291.13214111328125,291.1499938964844,270.0199890136719,269.29547119140625,283.6473999023437,293.2958679199219,291.1322021484375,1.0,0.1883933395147323,1.0,1.0,0.966818869113922,1.0,-0.8829160928726196,0.3664757013320923,0.5164403915405273,0.1928113996982574,0.0,0.0,0.3049740493297577,23.88728904724121,25.0,0.142156645655632,-6671.74658203125,74.93802642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887634277344,305.555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.392578125,18000.0,0.0,0.0,0.1502744853496551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2174926698207855,0.2174970954656601,-4.434282345755491e-06,0.0,0.0001525094994576,0.0,0.0,9.115674018859863,0.0,0.0,0.0,0.2903119921684265,4.0,0.0,1.0
321480,293.11932373046875,297.1499938964844,293.1499938964844,0.0425924248993396,-1271.1025390625,304.1462707519531,0.7001737356185913,0.0891532227396965,0.0806347876787185,293.1033935546875,297.1499938964844,293.1499938964844,0.059755153954029,-1639.7926025390625,304.14471435546875,0.7475800514221191,0.1094727516174316,0.1040357127785682,293.1069030761719,297.1499938964844,293.1499938964844,0.0589784048497676,-1200.748046875,304.14508056640625,0.7455313801765442,0.1085029765963554,0.0761786103248596,293.0014953613281,297.1499938964844,293.1499938964844,0.1816688030958175,-3890.154541015625,304.1465759277344,0.9974838495254515,0.2759850323200226,0.2467725872993469,293.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.5740410089492798,0.050000000745058,0.2280898839235305,291.13214111328125,291.1499938964844,270.0199890136719,269.29547119140625,283.6473999023437,293.2958679199219,291.1322021484375,1.0,0.1883933395147323,1.0,1.0,0.966818869113922,1.0,-0.8829160928726196,0.3664757013320923,0.5164403915405273,0.1928113996982574,0.0,0.0,0.3049740493297577,23.88728904724121,25.0,0.142156645655632,-6671.74658203125,74.93802642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887634277344,305.555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.392578125,18000.0,0.0,0.0,0.1502744853496551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2174926698207855,0.2174970954656601,-4.434282345755491e-06,0.0,0.0001525094994576,0.0,0.0,9.115674018859863,0.0,0.0,0.0,0.2903119921684265,4.0,0.0,1.0
321540,293.1185302734375,297.1499938964844,293.1499938964844,0.0434012375771999,-1284.2724609375,304.1461486816406,0.7026749849319458,0.0900938808917999,0.0814758092164993,293.1025390625,297.1499938964844,293.1499938964844,0.0608544424176216,-1659.7462158203125,304.1446533203125,0.7504178881645203,0.11082274466753,0.1053085848689079,293.1060485839844,297.1499938964844,293.1499938964844,0.0600101314485073,-1214.53369140625,304.1449890136719,0.7481834888458252,0.1097670644521713,0.0770583376288414,293.0001220703125,297.1499938964844,293.1499938964844,0.1817677915096283,-3891.6064453125,304.1475524902344,0.9974987506866456,0.2800247967243194,0.2468613982200622,293.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5739736557006836,0.050000000745058,0.2280916422605514,291.1327819824219,291.1499938964844,269.9833374023437,269.2601623535156,283.6284484863281,293.2929992675781,291.1329345703125,1.0,0.1889096945524215,1.0,1.0,0.9668604135513306,1.0,-0.8866177797317505,0.3680910766124725,0.5185266733169556,0.1937351077795028,0.0,0.0,0.3072344660758972,23.939912796020508,25.0,0.9308523535728456,-6718.49462890625,75.66098022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9041748046875,305.58514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.658203125,18000.0,0.0,0.0,0.1511325389146804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2194219380617141,0.2194263786077499,-4.438972609932534e-06,0.0,0.0001533803151687,0.0,0.0,9.212581634521484,0.0,0.0,0.0,0.2907047271728515,4.0,0.0,1.0
321600,293.1185302734375,297.1499938964844,293.1499938964844,0.0434012375771999,-1284.2724609375,304.1461486816406,0.7026749849319458,0.0900938808917999,0.0814758092164993,293.1025390625,297.1499938964844,293.1499938964844,0.0608544424176216,-1659.7462158203125,304.1446533203125,0.7504178881645203,0.11082274466753,0.1053085848689079,293.1060485839844,297.1499938964844,293.1499938964844,0.0600101314485073,-1214.53369140625,304.1449890136719,0.7481834888458252,0.1097670644521713,0.0770583376288414,293.0001220703125,297.1499938964844,293.1499938964844,0.1817677915096283,-3891.6064453125,304.1475524902344,0.9974987506866456,0.2800247967243194,0.2468613982200622,293.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5739736557006836,0.050000000745058,0.2280916422605514,291.1327819824219,291.1499938964844,269.9833374023437,269.2601623535156,283.6284484863281,293.2929992675781,291.1329345703125,1.0,0.1889096945524215,1.0,1.0,0.9668604135513306,1.0,-0.8866177797317505,0.3680910766124725,0.5185266733169556,0.1937351077795028,0.0,0.0,0.3072344660758972,23.939912796020508,25.0,0.9308523535728456,-6718.49462890625,75.66098022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9041748046875,305.58514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.658203125,18000.0,0.0,0.0,0.1511325389146804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2194219380617141,0.2194263786077499,-4.438972609932534e-06,0.0,0.0001533803151687,0.0,0.0,9.212581634521484,0.0,0.0,0.0,0.2907047271728515,4.0,0.0,1.0
321660,293.11773681640625,297.1499938964844,293.1499938964844,0.0442231632769107,-1297.667724609375,304.14605712890625,0.7052637338638306,0.0910516455769538,0.0823325738310813,293.10174560546875,297.1499938964844,293.1499938964844,0.0619606710970401,-1679.9146728515625,304.14459228515625,0.7533529996871948,0.1121888384222984,0.1065969914197921,293.105224609375,297.1499938964844,293.1499938964844,0.0610511414706707,-1228.5009765625,304.1449279785156,0.7509364485740662,0.1110492274165153,0.0779509842395782,292.9986267089844,297.1499938964844,293.1499938964844,0.1817851513624191,-3891.70703125,304.1483154296875,0.9975005388259888,0.2841275036334991,0.2468721717596054,293.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5739654302597046,0.050000000745058,0.2280917763710022,291.1336975097656,291.1499938964844,269.9466552734375,269.224853515625,283.609375,293.2900085449219,291.1338195800781,1.0,0.1894051432609558,1.0,1.0,0.9669132828712464,1.0,-0.8902769088745117,0.3696891963481903,0.520587682723999,0.1946465820074081,0.0,0.0,0.3093428015708923,23.983442306518555,25.0,1.0270600318908691,-6763.5166015625,76.36747741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91607666015625,305.6082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.15625,18000.0,0.0,0.0,0.1519718021154403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212288677692413,0.2212333232164383,-4.4434541450755205e-06,0.0,0.0001542320533189,0.0,0.0,9.303832054138184,0.0,0.0,0.0,0.2910759150981903,4.0,0.0,1.0
321720,293.11773681640625,297.1499938964844,293.1499938964844,0.0442231632769107,-1297.667724609375,304.14605712890625,0.7052637338638306,0.0910516455769538,0.0823325738310813,293.10174560546875,297.1499938964844,293.1499938964844,0.0619606710970401,-1679.9146728515625,304.14459228515625,0.7533529996871948,0.1121888384222984,0.1065969914197921,293.105224609375,297.1499938964844,293.1499938964844,0.0610511414706707,-1228.5009765625,304.1449279785156,0.7509364485740662,0.1110492274165153,0.0779509842395782,292.9986267089844,297.1499938964844,293.1499938964844,0.1817851513624191,-3891.70703125,304.1483154296875,0.9975005388259888,0.2841275036334991,0.2468721717596054,293.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5739654302597046,0.050000000745058,0.2280917763710022,291.1336975097656,291.1499938964844,269.9466552734375,269.224853515625,283.609375,293.2900085449219,291.1338195800781,1.0,0.1894051432609558,1.0,1.0,0.9669132828712464,1.0,-0.8902769088745117,0.3696891963481903,0.520587682723999,0.1946465820074081,0.0,0.0,0.3093428015708923,23.983442306518555,25.0,1.0270600318908691,-6763.5166015625,76.36747741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91607666015625,305.6082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.15625,18000.0,0.0,0.0,0.1519718021154403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212288677692413,0.2212333232164383,-4.4434541450755205e-06,0.0,0.0001542320533189,0.0,0.0,9.303832054138184,0.0,0.0,0.0,0.2910759150981903,4.0,0.0,1.0
321780,293.1169738769531,297.1499938964844,293.1499938964844,0.0450607910752296,-1311.34765625,304.14599609375,0.7079210877418518,0.0920241400599479,0.0832028314471244,293.1009521484375,297.1499938964844,293.1499938964844,0.0630778148770332,-1700.3861083984375,304.14453125,0.7563726305961609,0.1135688051581382,0.1078987345099449,293.1044311523437,297.1499938964844,293.1499938964844,0.0621051043272018,-1242.7113037109375,304.1448669433594,0.7537773847579956,0.1123469844460487,0.0788547322154045,292.9970397949219,297.1499938964844,293.1499938964844,0.1817481517791748,-3890.935302734375,304.14892578125,0.9974913001060486,0.288284033536911,0.2468168586492538,293.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5740072131156921,0.050000000745058,0.2280905246734619,291.1339111328125,291.1499938964844,269.9100036621094,269.1895751953125,283.5902404785156,293.2868957519531,291.1339111328125,1.0,0.1898831576108932,1.0,1.0,0.966966152191162,1.0,-0.8939005732536316,0.3712734282016754,0.5226271748542786,0.1955481618642807,0.0,0.0,0.3114629685878753,24.0192928314209,25.0,0.1798952370882034,-6806.892578125,77.06063842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9249267578125,305.62908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.13671875,18000.0,0.0,0.0,0.1528001278638839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2230161130428314,0.2230205684900283,-4.447801984497346e-06,0.0,0.0001550727029098,0.0,0.0,9.39421558380127,0.0,0.0,0.0,0.2914431989192962,4.0,0.0,1.0
321840,293.1169738769531,297.1499938964844,293.1499938964844,0.0450607910752296,-1311.34765625,304.14599609375,0.7079210877418518,0.0920241400599479,0.0832028314471244,293.1009521484375,297.1499938964844,293.1499938964844,0.0630778148770332,-1700.3861083984375,304.14453125,0.7563726305961609,0.1135688051581382,0.1078987345099449,293.1044311523437,297.1499938964844,293.1499938964844,0.0621051043272018,-1242.7113037109375,304.1448669433594,0.7537773847579956,0.1123469844460487,0.0788547322154045,292.9970397949219,297.1499938964844,293.1499938964844,0.1817481517791748,-3890.935302734375,304.14892578125,0.9974913001060486,0.288284033536911,0.2468168586492538,293.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5740072131156921,0.050000000745058,0.2280905246734619,291.1339111328125,291.1499938964844,269.9100036621094,269.1895751953125,283.5902404785156,293.2868957519531,291.1339111328125,1.0,0.1898831576108932,1.0,1.0,0.966966152191162,1.0,-0.8939005732536316,0.3712734282016754,0.5226271748542786,0.1955481618642807,0.0,0.0,0.3114629685878753,24.0192928314209,25.0,0.1798952370882034,-6806.892578125,77.06063842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9249267578125,305.62908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.13671875,18000.0,0.0,0.0,0.1528001278638839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2230161130428314,0.2230205684900283,-4.447801984497346e-06,0.0,0.0001550727029098,0.0,0.0,9.39421558380127,0.0,0.0,0.0,0.2914431989192962,4.0,0.0,1.0
321900,293.1166076660156,297.1499938964844,293.1499938964844,0.0454848334193229,-1318.284912109375,304.1459350585937,0.7092658877372742,0.0925153493881225,0.0836424902081489,293.1005859375,297.1499938964844,293.1499938964844,0.0636399313807487,-1710.7257080078125,304.1445007324219,0.7579108476638794,0.1142634227871894,0.1085540652275085,293.1040344238281,297.1499938964844,293.1499938964844,0.0626363381743431,-1249.8997802734375,304.14483642578125,0.7552275657653809,0.1130011230707168,0.079310342669487,292.9962158203125,297.1499938964844,293.1499938964844,0.1817122399806976,-3890.269287109375,304.1492004394531,0.9974830150604248,0.2903805077075958,0.2467675507068634,293.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5740445256233215,0.050000000745058,0.2280894517898559,291.1337585449219,291.1499938964844,269.89166259765625,269.1719055175781,283.5806579589844,293.2853088378906,291.1337280273437,1.0,0.1901165544986724,1.0,1.0,0.9669925570487976,1.0,-0.8957011699676514,0.3720611929893493,0.523639976978302,0.1959957480430603,0.0,0.0,0.3125617802143097,24.034711837768555,25.0,-0.1747298389673233,-6828.75830078125,77.40306091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92828369140625,305.6391906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.91796875,18000.0,0.0,0.0,0.1532129347324371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2239423990249633,0.2239468544721603,-4.45002024207497e-06,0.0,0.0001554916379973,0.0,0.0,9.441104888916016,0.0,0.0,0.0,0.2916332483291626,4.0,0.0,1.0
321960,293.1162414550781,297.1499938964844,293.1499938964844,0.0459113977849483,-1325.2701416015625,304.1459045410156,0.7106044888496399,0.0930096879601478,0.0840849801898002,293.1002197265625,297.1499938964844,293.1499938964844,0.0642033368349075,-1721.113037109375,304.1444702148437,0.7594665288925171,0.1149609610438346,0.1092121675610542,293.1036376953125,297.1499938964844,293.1499938964844,0.063169352710247,-1257.1282958984375,304.1448059082031,0.7566962242126465,0.1136585995554924,0.0797683000564575,292.99542236328125,297.1499938964844,293.1499938964844,0.1816637814044952,-3889.396240234375,304.1494140625,0.9974725246429444,0.292488694190979,0.2467050403356552,293.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13360595703125,0.5740918517112732,0.050000000745058,0.2280880957841873,291.1335754394531,291.1499938964844,269.8733215332031,269.1542663574219,283.571044921875,293.28369140625,291.1335144042969,1.0,0.1903465986251831,1.0,1.0,0.967024266719818,1.0,-0.8974950909614563,0.372846245765686,0.5246488451957703,0.1964413374662399,0.0,0.0,0.31367889046669,24.04861068725586,28.0,-0.3734214901924133,-6850.7587890625,77.7430648803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9308776855469,305.64910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.689453125,18000.0,0.0,0.0,0.1536273509263992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2248921245336532,0.2248965799808502,-4.452302619029069e-06,0.0,0.0001559122320031,0.0,0.0,9.489277839660645,0.0,0.0,0.0,0.2918284237384796,4.0,0.0,1.0
322020,293.1156005859375,297.1499938964844,293.1499938964844,0.0467935167253017,-1339.777099609375,304.14581298828125,0.7107445597648621,0.0939965397119522,0.0849848985671997,293.0995788574219,297.1499938964844,293.1499938964844,0.0653581768274307,-1742.522705078125,304.1443786621094,0.7599791288375854,0.1163542196154594,0.1105438321828842,293.1029663085937,297.1499938964844,293.1499938964844,0.0642643347382545,-1272.0601806640625,304.14471435546875,0.7570663094520569,0.1149723082780838,0.0806962102651596,292.9964294433594,297.1499938964844,293.1499938964844,0.1843381077051162,-3936.135986328125,304.14501953125,0.9979487657546996,0.2962103486061096,0.2496958673000335,293.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5718187093734741,0.050000000745058,0.2281512171030044,291.1306457519531,291.1499938964844,269.836669921875,269.11895751953125,283.55035400390625,293.28045654296875,291.1296081542969,1.0,0.192086175084114,1.0,1.0,0.9670876860618592,1.0,-0.9049506783485411,0.3760859668254852,0.5288646817207336,0.1983648985624313,0.0,0.0,0.3163667321205139,24.47487449645996,31.0,-6.529025554656982,-6908.83837890625,79.73502349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325561523437,305.6575012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.9765625,18000.0,0.0,0.0,0.1544815152883529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269928902387619,0.2269973456859588,-4.4571083890332375e-06,0.0,0.0001567791041452,0.0,0.0,9.59563446044922,0.0,0.0,0.0,0.2922604084014892,4.0,0.0,1.0
322080,293.1156005859375,297.1499938964844,293.1499938964844,0.0467935167253017,-1339.777099609375,304.14581298828125,0.7107445597648621,0.0939965397119522,0.0849848985671997,293.0995788574219,297.1499938964844,293.1499938964844,0.0653581768274307,-1742.522705078125,304.1443786621094,0.7599791288375854,0.1163542196154594,0.1105438321828842,293.1029663085937,297.1499938964844,293.1499938964844,0.0642643347382545,-1272.0601806640625,304.14471435546875,0.7570663094520569,0.1149723082780838,0.0806962102651596,292.9964294433594,297.1499938964844,293.1499938964844,0.1843381077051162,-3936.135986328125,304.14501953125,0.9979487657546996,0.2962103486061096,0.2496958673000335,293.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5718187093734741,0.050000000745058,0.2281512171030044,291.1306457519531,291.1499938964844,269.836669921875,269.11895751953125,283.55035400390625,293.28045654296875,291.1296081542969,1.0,0.192086175084114,1.0,1.0,0.9670876860618592,1.0,-0.9049506783485411,0.3760859668254852,0.5288646817207336,0.1983648985624313,0.0,0.0,0.3163667321205139,24.47487449645996,31.0,-6.529025554656982,-6908.83837890625,79.73502349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9325561523437,305.6575012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.9765625,18000.0,0.0,0.0,0.1544815152883529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269928902387619,0.2269973456859588,-4.4571083890332375e-06,0.0,0.0001567791041452,0.0,0.0,9.59563446044922,0.0,0.0,0.0,0.2922604084014892,4.0,0.0,1.0
322140,293.11505126953125,297.1499938964844,293.1499938964844,0.0477230697870254,-1355.19091796875,304.1456604003906,0.708454966545105,0.0949762612581253,0.0858933180570602,293.0990295410156,297.1499938964844,293.1499938964844,0.0665644630789756,-1765.09521484375,304.1442565917969,0.7580069303512573,0.1177420020103454,0.1118854582309722,293.1023864746094,297.1499938964844,293.1499938964844,0.0654104128479957,-1287.835693359375,304.1445617675781,0.7549827098846436,0.1162792444229126,0.0816310793161392,293.0050964355469,297.1499938964844,293.1499938964844,0.189738243818283,-4029.734619140625,304.1376342773437,0.998727560043335,0.29835906624794,0.2555702030658722,293.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.121337890625,0.5673065781593323,0.050000000745058,0.2282803952693939,291.1201477050781,291.1499938964844,269.79998779296875,269.0836486816406,283.52838134765625,293.2774658203125,291.1185913085937,1.0,0.1948844343423843,1.0,1.0,0.9671511054039,1.0,-0.9159777760505676,0.3808658719062805,0.5351119041442871,0.201265349984169,0.0,0.0,0.3210113048553467,25.298837661743164,25.0,-13.681961059570312,-6996.03515625,83.0338363647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9225769042969,305.6675109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17981.3359375,18000.0,0.0,0.0,0.1554660648107528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2305436581373214,0.2305481284856796,-4.464257017389173e-06,0.0,0.0001577782823005,0.0,0.0,9.77427864074707,0.0,0.0,0.0,0.2929751574993133,4.0,0.0,1.0
322200,293.11505126953125,297.1499938964844,293.1499938964844,0.0477230697870254,-1355.19091796875,304.1456604003906,0.708454966545105,0.0949762612581253,0.0858933180570602,293.0990295410156,297.1499938964844,293.1499938964844,0.0665644630789756,-1765.09521484375,304.1442565917969,0.7580069303512573,0.1177420020103454,0.1118854582309722,293.1023864746094,297.1499938964844,293.1499938964844,0.0654104128479957,-1287.835693359375,304.1445617675781,0.7549827098846436,0.1162792444229126,0.0816310793161392,293.0050964355469,297.1499938964844,293.1499938964844,0.189738243818283,-4029.734619140625,304.1376342773437,0.998727560043335,0.29835906624794,0.2555702030658722,293.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.121337890625,0.5673065781593323,0.050000000745058,0.2282803952693939,291.1201477050781,291.1499938964844,269.79998779296875,269.0836486816406,283.52838134765625,293.2774658203125,291.1185913085937,1.0,0.1948844343423843,1.0,1.0,0.9671511054039,1.0,-0.9159777760505676,0.3808658719062805,0.5351119041442871,0.201265349984169,0.0,0.0,0.3210113048553467,25.298837661743164,25.0,-13.681961059570312,-6996.03515625,83.0338363647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9225769042969,305.6675109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17981.3359375,18000.0,0.0,0.0,0.1554660648107528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2305436581373214,0.2305481284856796,-4.464257017389173e-06,0.0,0.0001577782823005,0.0,0.0,9.77427864074707,0.0,0.0,0.0,0.2929751574993133,4.0,0.0,1.0
322260,293.11456298828125,297.1499938964844,293.1499938964844,0.0485825650393962,-1369.383056640625,304.14569091796875,0.7117384076118469,0.0959628596901893,0.0867721363902092,293.0985107421875,297.1499938964844,293.1499938964844,0.0676953122019767,-1786.23779296875,304.144287109375,0.7617462873458862,0.1191394329071044,0.1131985336542129,293.10186767578125,297.1499938964844,293.1499938964844,0.0664791911840438,-1302.5284423828125,304.14459228515625,0.7585384249687195,0.1175922900438308,0.082542635500431,293.0147705078125,297.1499938964844,293.1499938964844,0.1890961527824401,-4017.383544921875,304.1432189941406,0.9986138939857484,0.3000507354736328,0.2546068131923675,293.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.568050742149353,0.050000000745058,0.2282585501670837,291.1156921386719,291.1499938964844,269.7633361816406,269.04833984375,283.5099792480469,293.2747802734375,291.1170349121094,1.0,0.1947326511144638,1.0,1.0,0.9672808051109314,1.0,-0.91852468252182,0.3819733262062073,0.5365513563156128,0.2019178867340088,0.0,0.0,0.3261391222476959,25.213518142700195,28.0,1.32755708694458,-7069.658203125,83.37442016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89630126953125,305.710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.037109375,18000.0,0.0,0.0,0.1566871255636215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353060394525528,0.2353105098009109,-4.47538741354947e-06,0.0,0.0001590175234014,0.0,0.0,10.01888942718506,0.0,0.0,0.0,0.2939540147781372,4.0,0.0,1.0
322320,293.11456298828125,297.1499938964844,293.1499938964844,0.0485825650393962,-1369.383056640625,304.14569091796875,0.7117384076118469,0.0959628596901893,0.0867721363902092,293.0985107421875,297.1499938964844,293.1499938964844,0.0676953122019767,-1786.23779296875,304.144287109375,0.7617462873458862,0.1191394329071044,0.1131985336542129,293.10186767578125,297.1499938964844,293.1499938964844,0.0664791911840438,-1302.5284423828125,304.14459228515625,0.7585384249687195,0.1175922900438308,0.082542635500431,293.0147705078125,297.1499938964844,293.1499938964844,0.1890961527824401,-4017.383544921875,304.1432189941406,0.9986138939857484,0.3000507354736328,0.2546068131923675,293.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.115234375,0.568050742149353,0.050000000745058,0.2282585501670837,291.1156921386719,291.1499938964844,269.7633361816406,269.04833984375,283.5099792480469,293.2747802734375,291.1170349121094,1.0,0.1947326511144638,1.0,1.0,0.9672808051109314,1.0,-0.91852468252182,0.3819733262062073,0.5365513563156128,0.2019178867340088,0.0,0.0,0.3261391222476959,25.213518142700195,28.0,1.32755708694458,-7069.658203125,83.37442016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89630126953125,305.710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.037109375,18000.0,0.0,0.0,0.1566871255636215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353060394525528,0.2353105098009109,-4.47538741354947e-06,0.0,0.0001590175234014,0.0,0.0,10.01888942718506,0.0,0.0,0.0,0.2939540147781372,4.0,0.0,1.0
322380,293.1141967773437,297.1499938964844,293.1499938964844,0.0493725687265396,-1382.3033447265625,304.1457824707031,0.7129496335983276,0.0969322472810745,0.0876557454466819,293.0981140136719,297.1499938964844,293.1499938964844,0.0687435194849968,-1805.734619140625,304.1444396972656,0.7633976340293884,0.1205215156078338,0.1145186275243759,293.1015014648437,297.1499938964844,293.1499938964844,0.0674639865756034,-1315.9874267578125,304.1447448730469,0.7600260972976685,0.1188870593905448,0.0834571346640586,293.0185852050781,297.1499938964844,293.1499938964844,0.1902900487184524,-4037.505615234375,304.14324951171875,0.9987857341766356,0.302707314491272,0.2560818195343017,293.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.5669105648994446,0.050000000745058,0.2282917648553848,291.1258544921875,291.1499938964844,269.7266540527344,269.0130310058594,283.4903259277344,293.2723388671875,291.1258850097656,1.0,0.1959994286298751,1.0,1.0,0.967410445213318,1.0,-0.9240743517875672,0.3844068348407745,0.5396674871444702,0.2033104449510574,0.0,0.0,0.3285664319992065,25.457632064819336,31.0,4.77836275100708,-7121.66455078125,84.79815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8670349121094,305.7125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.861328125,18000.0,0.0,0.0,0.1580542027950287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2379366159439087,0.237941101193428,-4.484391865844373e-06,0.0,0.0001604049321031,0.0,0.0,10.161073684692385,0.0,0.0,0.0,0.2945546805858612,4.0,0.0,1.0
322440,293.1141967773437,297.1499938964844,293.1499938964844,0.0493725687265396,-1382.3033447265625,304.1457824707031,0.7129496335983276,0.0969322472810745,0.0876557454466819,293.0981140136719,297.1499938964844,293.1499938964844,0.0687435194849968,-1805.734619140625,304.1444396972656,0.7633976340293884,0.1205215156078338,0.1145186275243759,293.1015014648437,297.1499938964844,293.1499938964844,0.0674639865756034,-1315.9874267578125,304.1447448730469,0.7600260972976685,0.1188870593905448,0.0834571346640586,293.0185852050781,297.1499938964844,293.1499938964844,0.1902900487184524,-4037.505615234375,304.14324951171875,0.9987857341766356,0.302707314491272,0.2560818195343017,293.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.5669105648994446,0.050000000745058,0.2282917648553848,291.1258544921875,291.1499938964844,269.7266540527344,269.0130310058594,283.4903259277344,293.2723388671875,291.1258850097656,1.0,0.1959994286298751,1.0,1.0,0.967410445213318,1.0,-0.9240743517875672,0.3844068348407745,0.5396674871444702,0.2033104449510574,0.0,0.0,0.3285664319992065,25.457632064819336,31.0,4.77836275100708,-7121.66455078125,84.79815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8670349121094,305.7125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.861328125,18000.0,0.0,0.0,0.1580542027950287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2379366159439087,0.237941101193428,-4.484391865844373e-06,0.0,0.0001604049321031,0.0,0.0,10.161073684692385,0.0,0.0,0.0,0.2945546805858612,4.0,0.0,1.0
322500,293.11407470703125,297.1499938964844,293.1499938964844,0.0498049929738044,-1389.48779296875,304.1457824707031,0.7124853134155273,0.0974109917879104,0.0880965441465377,293.0979919433594,297.1499938964844,293.1499938964844,0.0693109482526779,-1816.4339599609373,304.1444091796875,0.7630863785743713,0.1212065145373344,0.1151778176426887,293.1013488769531,297.1499938964844,293.1499938964844,0.0679988861083984,-1323.402587890625,304.1447448730469,0.759646475315094,0.1195279657840728,0.0839132741093635,293.0220031738281,297.1499938964844,293.1499938964844,0.1921479403972625,-4069.45263671875,304.1410827636719,0.9990004897117616,0.3037050068378448,0.2581080496311188,293.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.5653381943702698,0.050000000745058,0.228338211774826,291.1240234375,291.1499938964844,269.7083435058594,268.995361328125,283.4798889160156,293.2711486816406,291.1231384277344,1.0,0.1970636695623397,1.0,1.0,0.9674752950668336,1.0,-0.928429126739502,0.3863033056259155,0.5421258211135864,0.2044447809457779,0.0,0.0,0.3304623365402221,25.75909423828125,31.0,-1.8319019079208367,-7154.2119140625,86.09879302978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85369873046875,305.7080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.3515625,18000.0,0.0,0.0,0.1587672233581543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2393437027931213,0.2393481880426406,-4.487706974032335e-06,0.0,0.0001611285551916,0.0,0.0,10.2341947555542,0.0,0.0,0.0,0.2948583960533142,4.0,0.0,1.0
322560,293.1139831542969,297.1499938964844,293.1499938964844,0.0502470917999744,-1396.864013671875,304.145751953125,0.7114659547805786,0.0978869050741195,0.0885379686951637,293.0978698730469,297.1499938964844,293.1499938964844,0.0698889195919036,-1827.378173828125,304.1443786621094,0.7621904015541077,0.1218885406851768,0.1158374473452568,293.10125732421875,297.1499938964844,293.1499938964844,0.0685441792011261,-1330.994384765625,304.14471435546875,0.7586904764175415,0.1201657056808471,0.0843696370720863,293.0270080566406,297.1499938964844,293.1499938964844,0.1946242004632949,-4111.94921875,304.1382141113281,0.9990000128746032,0.304340660572052,0.2607838213443756,293.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.5632513761520386,0.050000000745058,0.2284009307622909,291.12017822265625,291.1499938964844,269.69000244140625,268.9776916503906,283.4690856933594,293.2699584960937,291.119140625,1.0,0.1983833163976669,1.0,1.0,0.9675333499908448,1.0,-0.933584690093994,0.3885480463504791,0.5450366139411926,0.2057963013648986,0.0,0.0,0.3328365087509155,26.157739639282227,25.0,-6.322071552276611,-7196.4638671875,87.71841430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8397521972656,305.7087707519531,278.1499938964844,0.0,18000.0,313.1499938964844,17981.34375,18000.0,0.0,0.0,0.1595133244991302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412783950567245,0.2412828803062439,-4.491862000577385e-06,0.0,0.0001618857495486,0.0,0.0,10.33415699005127,0.0,0.0,0.0,0.295261025428772,4.0,0.0,1.0
