time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
322620,293.1137084960937,297.1499938964844,293.1499938964844,0.0510601662099361,-1410.3570556640625,304.14581298828125,0.7152541279792786,0.098854474723339,0.0893933624029159,293.0975646972656,297.1499938964844,293.1499938964844,0.0709665343165397,-1847.722900390625,304.1444702148437,0.7666306495666504,0.1232674568891525,0.1171272173523902,293.1009826660156,297.1499938964844,293.1499938964844,0.069556601345539,-1345.04248046875,304.144775390625,0.7629297971725464,0.1214556097984314,0.0852601900696754,293.0351257324219,297.1499938964844,293.1499938964844,0.1931362301111221,-4085.04541015625,304.1449584960937,0.9990018606185912,0.3057920634746551,0.2589345276355743,293.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5646947026252747,0.050000000745058,0.2283572256565094,291.1189880371094,291.1499938964844,269.6533203125,268.9423828125,283.4513854980469,293.2677001953125,291.12060546875,1.0,0.1978762149810791,1.0,1.0,0.9676494598388672,1.0,-0.9349607229232788,0.3891499042510986,0.5458108186721802,0.2061396688222885,0.0,0.0,0.3372908532619476,25.94158172607422,28.0,5.854554176330566,-7258.88818359375,87.63984680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8089599609375,305.7435302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.328125,18000.0,0.0,0.0,0.1611241549253463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2457075715065002,0.2457120716571808,-4.502912361203926e-06,0.0,0.0001635205262573,0.0,0.0,10.567724227905272,0.0,0.0,0.0,0.2962002456188202,4.0,0.0,1.0
322680,293.1137084960937,297.1499938964844,293.1499938964844,0.0510601662099361,-1410.3570556640625,304.14581298828125,0.7152541279792786,0.098854474723339,0.0893933624029159,293.0975646972656,297.1499938964844,293.1499938964844,0.0709665343165397,-1847.722900390625,304.1444702148437,0.7666306495666504,0.1232674568891525,0.1171272173523902,293.1009826660156,297.1499938964844,293.1499938964844,0.069556601345539,-1345.04248046875,304.144775390625,0.7629297971725464,0.1214556097984314,0.0852601900696754,293.0351257324219,297.1499938964844,293.1499938964844,0.1931362301111221,-4085.04541015625,304.1449584960937,0.9990018606185912,0.3057920634746551,0.2589345276355743,293.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5646947026252747,0.050000000745058,0.2283572256565094,291.1189880371094,291.1499938964844,269.6533203125,268.9423828125,283.4513854980469,293.2677001953125,291.12060546875,1.0,0.1978762149810791,1.0,1.0,0.9676494598388672,1.0,-0.9349607229232788,0.3891499042510986,0.5458108186721802,0.2061396688222885,0.0,0.0,0.3372908532619476,25.94158172607422,28.0,5.854554176330566,-7258.88818359375,87.63984680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8089599609375,305.7435302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.328125,18000.0,0.0,0.0,0.1611241549253463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2457075715065002,0.2457120716571808,-4.502912361203926e-06,0.0,0.0001635205262573,0.0,0.0,10.567724227905272,0.0,0.0,0.0,0.2962002456188202,4.0,0.0,1.0
322740,293.1134948730469,297.1499938964844,293.1499938964844,0.051822829991579,-1422.9171142578125,304.1459350585937,0.7169517874717712,0.0998143255710601,0.0902627408504486,293.0973815917969,297.1499938964844,293.1499938964844,0.0719800889492034,-1866.77490234375,304.1446228027344,0.7688698172569275,0.1246379390358924,0.118430808186531,293.1007995605469,297.1499938964844,293.1499938964844,0.0705058947205543,-1358.1497802734375,304.1449279785156,0.764998197555542,0.1227370053529739,0.0861607939004898,293.036865234375,297.1499938964844,293.1499938964844,0.1935921311378479,-4092.48828125,304.1456298828125,0.9990000128746032,0.3083529472351074,0.2596146464347839,293.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.564164400100708,0.050000000745058,0.2283730953931808,291.1301574707031,291.1499938964844,269.6166687011719,268.9070739746094,283.4322509765625,293.26544189453125,291.1302490234375,1.0,0.1988399624824524,1.0,1.0,0.9677655696868896,1.0,-0.9394819736480712,0.3911429643630981,0.5483390092849731,0.2072622328996658,0.0,0.0,0.3390520215034485,26.08112144470215,31.0,6.568111896514893,-7301.18310546875,88.73856353759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7861022949219,305.7438049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.216796875,18000.0,0.0,0.0,0.1627664864063263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477999627590179,0.2478044778108596,-4.510988219408318e-06,0.0,0.0001651873026276,0.0,0.0,10.685151100158691,0.0,0.0,0.0,0.2967033386230469,4.0,0.0,1.0
322800,293.1134948730469,297.1499938964844,293.1499938964844,0.051822829991579,-1422.9171142578125,304.1459350585937,0.7169517874717712,0.0998143255710601,0.0902627408504486,293.0973815917969,297.1499938964844,293.1499938964844,0.0719800889492034,-1866.77490234375,304.1446228027344,0.7688698172569275,0.1246379390358924,0.118430808186531,293.1007995605469,297.1499938964844,293.1499938964844,0.0705058947205543,-1358.1497802734375,304.1449279785156,0.764998197555542,0.1227370053529739,0.0861607939004898,293.036865234375,297.1499938964844,293.1499938964844,0.1935921311378479,-4092.48828125,304.1456298828125,0.9990000128746032,0.3083529472351074,0.2596146464347839,293.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.564164400100708,0.050000000745058,0.2283730953931808,291.1301574707031,291.1499938964844,269.6166687011719,268.9070739746094,283.4322509765625,293.26544189453125,291.1302490234375,1.0,0.1988399624824524,1.0,1.0,0.9677655696868896,1.0,-0.9394819736480712,0.3911429643630981,0.5483390092849731,0.2072622328996658,0.0,0.0,0.3390520215034485,26.08112144470215,31.0,6.568111896514893,-7301.18310546875,88.73856353759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7861022949219,305.7438049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.216796875,18000.0,0.0,0.0,0.1627664864063263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477999627590179,0.2478044778108596,-4.510988219408318e-06,0.0,0.0001651873026276,0.0,0.0,10.685151100158691,0.0,0.0,0.0,0.2967033386230469,4.0,0.0,1.0
322860,293.1133728027344,297.1499938964844,293.1499938964844,0.0526823662221431,-1437.34423828125,304.1458435058594,0.7159890532493591,0.1007681638002395,0.0911394357681274,293.09722900390625,297.1499938964844,293.1499938964844,0.0731029063463211,-1888.222900390625,304.14453125,0.7681413888931274,0.1260009109973907,0.1197409331798553,293.10064697265625,297.1499938964844,293.1499938964844,0.0715642347931861,-1373.0111083984375,304.1448669433594,0.7641417980194092,0.1240120530128479,0.0870668217539787,293.04296875,297.1499938964844,293.1499938964844,0.1972581148147583,-4155.38720703125,304.1408996582031,0.9990000128746032,0.3099958300590515,0.2635895609855652,293.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12579345703125,0.5610515475273132,0.050000000745058,0.2284681648015976,291.125,291.1499938964844,269.5799865722656,268.87176513671875,283.4112854003906,293.2630920410156,291.1240234375,1.0,0.2009594738483429,1.0,1.0,0.9678900837898254,1.0,-0.9480777978897096,0.3948975503444671,0.5531802773475647,0.2095066756010055,0.0,0.0,0.3426452875137329,26.696006774902344,34.0,-5.409890174865723,-7369.16455078125,91.41485595703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7729187011719,305.7443542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.529296875,18000.0,0.0,0.0,0.1643818318843841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506413757801056,0.2506458759307861,-4.517398792813765e-06,0.0,0.0001668266631895,0.0,0.0,10.83513069152832,0.0,0.0,0.0,0.2973176538944244,4.0,0.0,1.0
322920,293.1133728027344,297.1499938964844,293.1499938964844,0.0526823662221431,-1437.34423828125,304.1458435058594,0.7159890532493591,0.1007681638002395,0.0911394357681274,293.09722900390625,297.1499938964844,293.1499938964844,0.0731029063463211,-1888.222900390625,304.14453125,0.7681413888931274,0.1260009109973907,0.1197409331798553,293.10064697265625,297.1499938964844,293.1499938964844,0.0715642347931861,-1373.0111083984375,304.1448669433594,0.7641417980194092,0.1240120530128479,0.0870668217539787,293.04296875,297.1499938964844,293.1499938964844,0.1972581148147583,-4155.38720703125,304.1408996582031,0.9990000128746032,0.3099958300590515,0.2635895609855652,293.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12579345703125,0.5610515475273132,0.050000000745058,0.2284681648015976,291.125,291.1499938964844,269.5799865722656,268.87176513671875,283.4112854003906,293.2630920410156,291.1240234375,1.0,0.2009594738483429,1.0,1.0,0.9678900837898254,1.0,-0.9480777978897096,0.3948975503444671,0.5531802773475647,0.2095066756010055,0.0,0.0,0.3426452875137329,26.696006774902344,34.0,-5.409890174865723,-7369.16455078125,91.41485595703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7729187011719,305.7443542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.529296875,18000.0,0.0,0.0,0.1643818318843841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506413757801056,0.2506458759307861,-4.517398792813765e-06,0.0,0.0001668266631895,0.0,0.0,10.83513069152832,0.0,0.0,0.0,0.2973176538944244,4.0,0.0,1.0
322980,293.11328125,297.1499938964844,293.1499938964844,0.0535625964403152,-1452.196044921875,304.1457824707031,0.7129959464073181,0.101714551448822,0.0920239984989166,293.0971374511719,297.1499938964844,293.1499938964844,0.0742470100522041,-1910.19091796875,304.1444396972656,0.765201210975647,0.1273566633462906,0.1210588216781616,293.1005554199219,297.1499938964844,293.1499938964844,0.0726441666483879,-1388.255615234375,304.144775390625,0.7611101269721985,0.1252796202898025,0.0879788845777511,293.0563049316406,297.1499938964844,293.1499938964844,0.2031786441802978,-4256.2509765625,304.134033203125,0.9990000128746032,0.3100147247314453,0.2699609994888305,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177062988281,0.556023895740509,0.050000000745058,0.2286281436681747,291.1167907714844,291.1499938964844,269.5433349609375,268.83642578125,283.3889465332031,293.2608642578125,291.1156616210937,1.0,0.2040524184703827,1.0,1.0,0.9680145978927612,1.0,-0.9596543312072754,0.3999557197093963,0.5596985816955566,0.2125559896230697,0.0,0.0,0.3476135432720184,27.696313858032227,25.0,-10.569256782531738,-7467.23486328125,95.36639404296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75653076171875,305.7569885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17975.966796875,18000.0,0.0,0.0,0.1660845577716827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550571262836456,0.2550616562366485,-4.527819783106679e-06,0.0,0.0001685547176748,0.0,0.0,11.07080364227295,0.0,0.0,0.0,0.2982712984085083,4.0,0.0,1.0
323040,293.11328125,297.1499938964844,293.1499938964844,0.0535625964403152,-1452.196044921875,304.1457824707031,0.7129959464073181,0.101714551448822,0.0920239984989166,293.0971374511719,297.1499938964844,293.1499938964844,0.0742470100522041,-1910.19091796875,304.1444396972656,0.765201210975647,0.1273566633462906,0.1210588216781616,293.1005554199219,297.1499938964844,293.1499938964844,0.0726441666483879,-1388.255615234375,304.144775390625,0.7611101269721985,0.1252796202898025,0.0879788845777511,293.0563049316406,297.1499938964844,293.1499938964844,0.2031786441802978,-4256.2509765625,304.134033203125,0.9990000128746032,0.3100147247314453,0.2699609994888305,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177062988281,0.556023895740509,0.050000000745058,0.2286281436681747,291.1167907714844,291.1499938964844,269.5433349609375,268.83642578125,283.3889465332031,293.2608642578125,291.1156616210937,1.0,0.2040524184703827,1.0,1.0,0.9680145978927612,1.0,-0.9596543312072754,0.3999557197093963,0.5596985816955566,0.2125559896230697,0.0,0.0,0.3476135432720184,27.696313858032227,25.0,-10.569256782531738,-7467.23486328125,95.36639404296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75653076171875,305.7569885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17975.966796875,18000.0,0.0,0.0,0.1660845577716827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550571262836456,0.2550616562366485,-4.527819783106679e-06,0.0,0.0001685547176748,0.0,0.0,11.07080364227295,0.0,0.0,0.0,0.2982712984085083,4.0,0.0,1.0
323100,293.1131896972656,297.1499938964844,293.1499938964844,0.0539814010262489,-1459.266845703125,304.1457824707031,0.7142482399940491,0.1021933257579803,0.0924489796161651,293.0970458984375,297.1499938964844,293.1499938964844,0.0747984424233436,-1920.7896728515625,304.1444702148437,0.7667299509048462,0.1280406862497329,0.121700182557106,293.1004943847656,297.1499938964844,293.1499938964844,0.0731629654765129,-1395.586181640625,304.144775390625,0.7625495195388794,0.1259186565876007,0.0884213894605636,293.0639953613281,297.1499938964844,293.1499938964844,0.203178197145462,-4255.34423828125,304.1370544433594,0.9990000128746032,0.3096921145915985,0.2697629630565643,293.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5561805963516235,0.050000000745058,0.2286229282617569,291.11309814453125,291.1499938964844,269.5249938964844,268.8187866210937,283.3798217773437,293.25982666015625,291.11297607421875,1.0,0.2039320170879364,1.0,1.0,0.9680768251419068,1.0,-0.9612259864807128,0.4006306529045105,0.5605953335762024,0.212996706366539,0.0,0.0,0.3504579663276672,27.68935203552246,25.0,-6.012730121612549,-7507.65478515625,95.6753387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7450866699219,305.7779235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17972.46484375,18000.0,0.0,0.0,0.1669970154762268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2577355504035949,0.2577400803565979,-4.534488198260078e-06,0.0,0.0001694807433523,0.0,0.0,11.215497970581056,0.0,0.0,0.0,0.2988589406013489,4.0,0.0,1.0
323160,293.11309814453125,297.1499938964844,293.1499938964844,0.0543439164757728,-1465.287841796875,304.1458740234375,0.7177303433418274,0.1026788726449012,0.0928671658039093,293.0969543457031,297.1499938964844,293.1499938964844,0.0752854868769645,-1930.036376953125,304.14459228515625,0.7707751393318176,0.1287312507629394,0.1223343163728714,293.10040283203125,297.1499938964844,293.1499938964844,0.0736177116632461,-1401.927490234375,304.1448974609375,0.7664695978164673,0.1265638470649719,0.0888582170009613,293.067626953125,297.1499938964844,293.1499938964844,0.2005295306444168,-4209.13525390625,304.1442565917969,0.9990000128746032,0.3100589215755462,0.2667903304100036,293.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1159362792969,0.5585300922393799,0.050000000745058,0.228547140955925,291.1171569824219,291.1499938964844,269.50665283203125,268.8011169433594,283.37237548828125,293.2588195800781,291.1195373535156,1.0,0.2028718441724777,1.0,1.0,0.968175172805786,1.0,-0.9593563079833984,0.3998125493526459,0.559543788433075,0.2124910056591034,0.0,0.0,0.3522920906543731,27.26105117797852,25.0,9.107336044311523,-7532.9833984375,94.59465789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7343444824219,305.8086853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17974.517578125,18000.0,0.0,0.0,0.1679256111383438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2601434290409088,0.2601479887962341,-4.541725047602085e-06,0.0,0.0001704231399344,0.0,0.0,11.349126815795898,0.0,0.0,0.0,0.2993985116481781,4.0,0.0,1.0
323220,293.1129455566406,297.1499938964844,293.1499938964844,0.0550241731107234,-1476.4888916015625,304.1461181640625,0.7227752208709717,0.1036441400647163,0.0937174186110496,293.0968017578125,297.1499938964844,293.1499938964844,0.0762031525373458,-1947.353271484375,304.1448669433594,0.7769296765327454,0.1301058977842331,0.1236167177557945,293.10028076171875,297.1499938964844,293.1499938964844,0.0744714960455894,-1413.754638671875,304.1451721191406,0.772407054901123,0.1278478652238845,0.0897420048713684,293.0653381347656,297.1499938964844,293.1499938964844,0.1969078183174133,-4146.3134765625,304.15203857421875,0.9990000128746032,0.3125991821289062,0.263057142496109,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5614694356918335,0.050000000745058,0.2284548729658126,291.1370849609375,291.1499938964844,269.4700012207031,268.76580810546875,283.35614013671875,293.2566833496094,291.1385498046875,1.0,0.2020284980535507,1.0,1.0,0.9683719873428344,1.0,-0.9583832621574402,0.3994008600711822,0.5589824318885803,0.2121753841638565,0.0,0.0,0.3525938987731933,26.75491523742676,28.0,18.06855583190918,-7549.4169921875,93.57227325439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7265014648437,305.8248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.232421875,18000.0,0.0,0.0,0.1696899384260177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614280581474304,0.2614326179027557,-4.549822733679321e-06,0.0,0.0001722137094475,0.0,0.0,11.4307222366333,0.0,0.0,0.0,0.299765020608902,4.0,0.0,1.0
323280,293.1129455566406,297.1499938964844,293.1499938964844,0.0550241731107234,-1476.4888916015625,304.1461181640625,0.7227752208709717,0.1036441400647163,0.0937174186110496,293.0968017578125,297.1499938964844,293.1499938964844,0.0762031525373458,-1947.353271484375,304.1448669433594,0.7769296765327454,0.1301058977842331,0.1236167177557945,293.10028076171875,297.1499938964844,293.1499938964844,0.0744714960455894,-1413.754638671875,304.1451721191406,0.772407054901123,0.1278478652238845,0.0897420048713684,293.0653381347656,297.1499938964844,293.1499938964844,0.1969078183174133,-4146.3134765625,304.15203857421875,0.9990000128746032,0.3125991821289062,0.263057142496109,293.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5614694356918335,0.050000000745058,0.2284548729658126,291.1370849609375,291.1499938964844,269.4700012207031,268.76580810546875,283.35614013671875,293.2566833496094,291.1385498046875,1.0,0.2020284980535507,1.0,1.0,0.9683719873428344,1.0,-0.9583832621574402,0.3994008600711822,0.5589824318885803,0.2121753841638565,0.0,0.0,0.3525938987731933,26.75491523742676,28.0,18.06855583190918,-7549.4169921875,93.57227325439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7265014648437,305.8248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.232421875,18000.0,0.0,0.0,0.1696899384260177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614280581474304,0.2614326179027557,-4.549822733679321e-06,0.0,0.0001722137094475,0.0,0.0,11.4307222366333,0.0,0.0,0.0,0.299765020608902,4.0,0.0,1.0
323340,293.11279296875,297.1499938964844,293.1499938964844,0.0558124855160713,-1489.7718505859375,304.1460876464844,0.7248815298080444,0.1046119779348373,0.0945853441953659,293.0966796875,297.1499938964844,293.1499938964844,0.0772407427430152,-1967.288818359375,304.14483642578125,0.7797335386276245,0.1314793080091476,0.1249148920178413,293.1001281738281,297.1499938964844,293.1499938964844,0.0754462257027626,-1427.518798828125,304.1451416015625,0.7750475406646729,0.1291346997022628,0.0906394571065902,293.0606384277344,297.1499938964844,293.1499938964844,0.1967761516571045,-4144.306640625,304.1513671875,0.9990000128746032,0.3157035112380981,0.2630163729190826,293.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5615013837814331,0.050000000745058,0.2284538149833679,291.14117431640625,291.1499938964844,269.4333190917969,268.73046875,283.33758544921875,293.2541198730469,291.140869140625,1.0,0.2026392668485641,1.0,1.0,0.968568742275238,1.0,-0.962007999420166,0.4009892344474792,0.5610187649726868,0.2131049633026123,0.0,0.0,0.3533473014831543,26.794782638549805,31.0,4.798155307769775,-7576.38232421875,94.37145233154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7426147460937,305.8287048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.072265625,18000.0,0.0,0.0,0.1711967438459396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618770599365234,0.2618816196918487,-4.55151530331932e-06,0.0,0.0001737429265631,0.0,0.0,11.456607818603516,0.0,0.0,0.0,0.2998878955841064,4.0,0.0,1.0
323400,293.11279296875,297.1499938964844,293.1499938964844,0.0558124855160713,-1489.7718505859375,304.1460876464844,0.7248815298080444,0.1046119779348373,0.0945853441953659,293.0966796875,297.1499938964844,293.1499938964844,0.0772407427430152,-1967.288818359375,304.14483642578125,0.7797335386276245,0.1314793080091476,0.1249148920178413,293.1001281738281,297.1499938964844,293.1499938964844,0.0754462257027626,-1427.518798828125,304.1451416015625,0.7750475406646729,0.1291346997022628,0.0906394571065902,293.0606384277344,297.1499938964844,293.1499938964844,0.1967761516571045,-4144.306640625,304.1513671875,0.9990000128746032,0.3157035112380981,0.2630163729190826,293.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5615013837814331,0.050000000745058,0.2284538149833679,291.14117431640625,291.1499938964844,269.4333190917969,268.73046875,283.33758544921875,293.2541198730469,291.140869140625,1.0,0.2026392668485641,1.0,1.0,0.968568742275238,1.0,-0.962007999420166,0.4009892344474792,0.5610187649726868,0.2131049633026123,0.0,0.0,0.3533473014831543,26.794782638549805,31.0,4.798155307769775,-7576.38232421875,94.37145233154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7426147460937,305.8287048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.072265625,18000.0,0.0,0.0,0.1711967438459396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618770599365234,0.2618816196918487,-4.55151530331932e-06,0.0,0.0001737429265631,0.0,0.0,11.456607818603516,0.0,0.0,0.0,0.2998878955841064,4.0,0.0,1.0
323460,293.1126403808594,297.1499938964844,293.1499938964844,0.0566751062870025,-1504.4820556640625,304.1459655761719,0.7245083451271057,0.1055907681584358,0.0954776033759117,293.0965270996094,297.1499938964844,293.1499938964844,0.0783569887280464,-1988.941650390625,304.1446838378906,0.7795901298522949,0.1328598856925964,0.1262346506118774,293.0999450683594,297.1499938964844,293.1499938964844,0.0765030533075332,-1442.5936279296875,304.14501953125,0.7747901082038879,0.1304340958595276,0.0915567129850387,293.061279296875,297.1499938964844,293.1499938964844,0.1996614038944244,-4194.11376953125,304.1460266113281,0.9990000128746032,0.3178510963916778,0.2661695778369903,293.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5590195655822754,0.050000000745058,0.2285313606262207,291.1355895996094,291.1499938964844,269.39666748046875,268.6951599121094,283.3168640136719,293.251220703125,291.1345520019531,1.0,0.2044607996940612,1.0,1.0,0.9686731696128844,1.0,-0.9696403741836548,0.4043253064155578,0.5653150677680969,0.215129092335701,0.0,0.0,0.3555835485458374,27.306489944458008,34.0,-6.445953369140625,-7636.90625,96.77526092529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7683410644531,305.8458557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.373046875,18000.0,0.0,0.0,0.1725176870822906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2636657953262329,0.2636703550815582,-4.555106443149271e-06,0.0,0.0001750835217535,0.0,0.0,11.552446365356444,0.0,0.0,0.0,0.3002741634845733,4.0,0.0,1.0
323520,293.1126403808594,297.1499938964844,293.1499938964844,0.0566751062870025,-1504.4820556640625,304.1459655761719,0.7245083451271057,0.1055907681584358,0.0954776033759117,293.0965270996094,297.1499938964844,293.1499938964844,0.0783569887280464,-1988.941650390625,304.1446838378906,0.7795901298522949,0.1328598856925964,0.1262346506118774,293.0999450683594,297.1499938964844,293.1499938964844,0.0765030533075332,-1442.5936279296875,304.14501953125,0.7747901082038879,0.1304340958595276,0.0915567129850387,293.061279296875,297.1499938964844,293.1499938964844,0.1996614038944244,-4194.11376953125,304.1460266113281,0.9990000128746032,0.3178510963916778,0.2661695778369903,293.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5590195655822754,0.050000000745058,0.2285313606262207,291.1355895996094,291.1499938964844,269.39666748046875,268.6951599121094,283.3168640136719,293.251220703125,291.1345520019531,1.0,0.2044607996940612,1.0,1.0,0.9686731696128844,1.0,-0.9696403741836548,0.4043253064155578,0.5653150677680969,0.215129092335701,0.0,0.0,0.3555835485458374,27.306489944458008,34.0,-6.445953369140625,-7636.90625,96.77526092529295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7683410644531,305.8458557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.373046875,18000.0,0.0,0.0,0.1725176870822906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2636657953262329,0.2636703550815582,-4.555106443149271e-06,0.0,0.0001750835217535,0.0,0.0,11.552446365356444,0.0,0.0,0.0,0.3002741634845733,4.0,0.0,1.0
323580,293.1124572753906,297.1499938964844,293.1499938964844,0.0575772188603878,-1519.968994140625,304.14581298828125,0.7221373319625854,0.1065727025270462,0.0963888615369796,293.09637451171875,297.1499938964844,293.1499938964844,0.0795154273509979,-2011.5294189453125,304.14453125,0.7770809531211853,0.1342439204454422,0.1275735944509506,293.0997619628906,297.1499938964844,293.1499938964844,0.0776039958000183,-1458.3836669921875,304.14483642578125,0.7722064852714539,0.131738930940628,0.0924902707338333,293.06982421875,297.1499938964844,293.1499938964844,0.204933151602745,-4284.12548828125,304.1385498046875,0.9990000128746032,0.3183781802654266,0.2718338668346405,293.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.5545410513877869,0.050000000745058,0.2286764234304428,291.12579345703125,291.1499938964844,269.3599853515625,268.6598205566406,283.2945556640625,293.248291015625,291.1244812011719,1.0,0.2072999328374862,1.0,1.0,0.9687776565551758,1.0,-0.9804332852363586,0.4090468287467956,0.571386456489563,0.2180089205503463,0.0,0.0,0.3594451248645782,28.22056198120117,25.0,-12.77747631072998,-7727.625,100.5476531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7879333496094,305.8710632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.513671875,18000.0,0.0,0.0,0.1738047748804092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2670551836490631,0.2670597434043884,-4.562875346891815e-06,0.0,0.0001763897598721,0.0,0.0,11.737208366394045,0.0,0.0,0.0,0.3010219037532806,4.0,0.0,1.0
323640,293.1124572753906,297.1499938964844,293.1499938964844,0.0575772188603878,-1519.968994140625,304.14581298828125,0.7221373319625854,0.1065727025270462,0.0963888615369796,293.09637451171875,297.1499938964844,293.1499938964844,0.0795154273509979,-2011.5294189453125,304.14453125,0.7770809531211853,0.1342439204454422,0.1275735944509506,293.0997619628906,297.1499938964844,293.1499938964844,0.0776039958000183,-1458.3836669921875,304.14483642578125,0.7722064852714539,0.131738930940628,0.0924902707338333,293.06982421875,297.1499938964844,293.1499938964844,0.204933151602745,-4284.12548828125,304.1385498046875,0.9990000128746032,0.3183781802654266,0.2718338668346405,293.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269226074219,0.5545410513877869,0.050000000745058,0.2286764234304428,291.12579345703125,291.1499938964844,269.3599853515625,268.6598205566406,283.2945556640625,293.248291015625,291.1244812011719,1.0,0.2072999328374862,1.0,1.0,0.9687776565551758,1.0,-0.9804332852363586,0.4090468287467956,0.571386456489563,0.2180089205503463,0.0,0.0,0.3594451248645782,28.22056198120117,25.0,-12.77747631072998,-7727.625,100.5476531982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7879333496094,305.8710632324219,278.1499938964844,0.0,18000.0,313.1499938964844,17980.513671875,18000.0,0.0,0.0,0.1738047748804092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2670551836490631,0.2670597434043884,-4.562875346891815e-06,0.0,0.0001763897598721,0.0,0.0,11.737208366394045,0.0,0.0,0.0,0.3010219037532806,4.0,0.0,1.0
323700,293.1123352050781,297.1499938964844,293.1499938964844,0.0580092743039131,-1527.3922119140625,304.1457824707031,0.7235684394836426,0.1070725098252296,0.0968301072716713,293.0962829589844,297.1499938964844,293.1499938964844,0.0800765827298164,-2022.47314453125,304.1445007324219,0.7789074778556824,0.1349454522132873,0.1282286494970321,293.0996398925781,297.1499938964844,293.1499938964844,0.0781363099813461,-1466.0203857421875,304.1448059082031,0.7739563584327698,0.1324005872011184,0.0929463431239128,293.07525634765625,297.1499938964844,293.1499938964844,0.2046485245227813,-4278.587890625,304.1412658691406,0.9990000128746032,0.3183237612247467,0.2713319957256317,293.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221008300781,0.5549382567405701,0.050000000745058,0.2286631613969802,291.121337890625,291.1499938964844,269.3416748046875,268.6421813964844,283.2855834960937,293.24688720703125,291.1210632324219,1.0,0.2070684283971786,1.0,1.0,0.968829870223999,1.0,-0.9816829562187196,0.4095704555511474,0.572112500667572,0.2183979451656341,0.0,0.0,0.3618215918540954,28.167585372924805,25.0,-8.086808204650879,-7765.388671875,100.72340393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7925720214844,305.8983459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17976.158203125,18000.0,0.0,0.0,0.1744774729013443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2693527638912201,0.2693573236465454,-4.568586973618949e-06,0.0,0.0001770724484231,0.0,0.0,11.864191055297852,0.0,0.0,0.0,0.3015364110469818,4.0,0.0,1.0
323760,293.1121826171875,297.1499938964844,293.1499938964844,0.0583835989236831,-1533.721435546875,304.1458740234375,0.72716224193573,0.1075809001922607,0.0972663536667823,293.0961303710937,297.1499938964844,293.1499938964844,0.0805710777640342,-2031.9925537109373,304.1446228027344,0.7833197712898254,0.1356554180383682,0.1288784593343734,293.0994873046875,297.1499938964844,293.1499938964844,0.0786027759313583,-1472.6219482421875,304.1448974609375,0.778262197971344,0.1330706030130386,0.0933984369039535,293.07672119140625,297.1499938964844,293.1499938964844,0.2017344087362289,-4228.11376953125,304.148193359375,0.9990000128746032,0.3189822137355804,0.2680833637714386,293.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5575082898139954,0.050000000745058,0.2285792976617813,291.1249084472656,291.1499938964844,269.3233337402344,268.62451171875,283.27850341796875,293.2454528808594,291.1271057128906,1.0,0.2059092968702316,1.0,1.0,0.9689359664916992,1.0,-0.9795311093330384,0.4086074829101562,0.5709236264228821,0.2178614139556884,0.0,0.0,0.3631871342658996,27.69303131103516,28.0,7.174743175506592,-7787.6005859375,99.4771499633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7962646484375,305.9341125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17978.162109375,18000.0,0.0,0.0,0.1751519292593002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2713771462440491,0.2713817059993744,-4.57498981631943e-06,0.0,0.0001777569414116,0.0,0.0,11.979900360107422,0.0,0.0,0.0,0.3020013868808746,4.0,0.0,1.0
323820,293.1119384765625,297.1499938964844,293.1499938964844,0.0591189377009868,-1546.11767578125,304.14599609375,0.7302576899528503,0.1085856333374977,0.0981660708785057,293.0959167480469,297.1499938964844,293.1499938964844,0.0815387293696403,-2050.5703125,304.144775390625,0.7873057126998901,0.1370639652013778,0.1302070617675781,293.0992431640625,297.1499938964844,293.1499938964844,0.0795151218771934,-1485.4979248046875,304.14508056640625,0.7821003198623657,0.1343994289636612,0.0943240076303482,293.072509765625,297.1499938964844,293.1499938964844,0.2003038823604583,-4203.45166015625,304.1508483886719,0.9990000128746032,0.3216858804225921,0.2667869329452514,293.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.558532178401947,0.050000000745058,0.2285464704036712,291.1407470703125,291.1499938964844,269.2866516113281,268.58917236328125,283.26104736328125,293.2425231933594,291.1409912109375,1.0,0.2061644792556762,1.0,1.0,0.9691480994224548,1.0,-0.9817171692848206,0.4095511436462402,0.5721660256385803,0.2184569537639618,0.0,0.0,0.3631705045700073,27.54644203186035,31.0,9.97800636291504,-7812.33203125,99.69346618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8106384277344,305.9486389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.560546875,18000.0,0.0,0.0,0.1763983964920044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720536291599273,0.2720581889152527,-4.581149369187187e-06,0.0,0.0001790219394024,0.0,0.0,12.02858543395996,0.0,0.0,0.0,0.3022335171699524,4.0,0.0,1.0
323880,293.1119384765625,297.1499938964844,293.1499938964844,0.0591189377009868,-1546.11767578125,304.14599609375,0.7302576899528503,0.1085856333374977,0.0981660708785057,293.0959167480469,297.1499938964844,293.1499938964844,0.0815387293696403,-2050.5703125,304.144775390625,0.7873057126998901,0.1370639652013778,0.1302070617675781,293.0992431640625,297.1499938964844,293.1499938964844,0.0795151218771934,-1485.4979248046875,304.14508056640625,0.7821003198623657,0.1343994289636612,0.0943240076303482,293.072509765625,297.1499938964844,293.1499938964844,0.2003038823604583,-4203.45166015625,304.1508483886719,0.9990000128746032,0.3216858804225921,0.2667869329452514,293.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.139892578125,0.558532178401947,0.050000000745058,0.2285464704036712,291.1407470703125,291.1499938964844,269.2866516113281,268.58917236328125,283.26104736328125,293.2425231933594,291.1409912109375,1.0,0.2061644792556762,1.0,1.0,0.9691480994224548,1.0,-0.9817171692848206,0.4095511436462402,0.5721660256385803,0.2184569537639618,0.0,0.0,0.3631705045700073,27.54644203186035,31.0,9.97800636291504,-7812.33203125,99.69346618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8106384277344,305.9486389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.560546875,18000.0,0.0,0.0,0.1763983964920044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720536291599273,0.2720581889152527,-4.581149369187187e-06,0.0,0.0001790219394024,0.0,0.0,12.02858543395996,0.0,0.0,0.0,0.3022335171699524,4.0,0.0,1.0
323940,293.1117553710937,297.1499938964844,293.1499938964844,0.0599851384758949,-1561.0804443359375,304.1459045410156,0.7305147051811218,0.1095900610089302,0.0990789085626602,293.0957336425781,297.1499938964844,293.1499938964844,0.0826586857438087,-2072.47705078125,304.1446533203125,0.7878831028938293,0.1384708881378173,0.1315488666296005,293.0990295410156,297.1499938964844,293.1499938964844,0.08057901263237,-1500.8125,304.1449279785156,0.7825730443000793,0.1357295215129852,0.0952608063817024,293.0709228515625,297.1499938964844,293.1499938964844,0.2024250626564026,-4239.98681640625,304.1469421386719,0.9990000128746032,0.3239859938621521,0.2690858542919159,293.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5567154288291931,0.050000000745058,0.2286047488451004,291.1361999511719,291.1499938964844,269.25,268.5538635253906,283.2412414550781,293.23931884765625,291.1353454589844,1.0,0.2076769918203354,1.0,1.0,0.9693601727485656,1.0,-0.9883756637573242,0.4124408960342407,0.5759347677230835,0.220289871096611,0.0,0.0,0.3652249872684479,27.945720672607425,34.0,-3.766600131988525,-7864.72705078125,101.7765655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8335876464844,305.9610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.9765625,18000.0,0.0,0.0,0.1774801015853881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735095620155334,0.2735141515731811,-4.583978807204403e-06,0.0,0.0001801197504391,0.0,0.0,12.107866287231444,0.0,0.0,0.0,0.3025630414485931,4.0,0.0,1.0
324000,293.1117553710937,297.1499938964844,293.1499938964844,0.0599851384758949,-1561.0804443359375,304.1459045410156,0.7305147051811218,0.1095900610089302,0.0990789085626602,293.0957336425781,297.1499938964844,293.1499938964844,0.0826586857438087,-2072.47705078125,304.1446533203125,0.7878831028938293,0.1384708881378173,0.1315488666296005,293.0990295410156,297.1499938964844,293.1499938964844,0.08057901263237,-1500.8125,304.1449279785156,0.7825730443000793,0.1357295215129852,0.0952608063817024,293.0709228515625,297.1499938964844,293.1499938964844,0.2024250626564026,-4239.98681640625,304.1469421386719,0.9990000128746032,0.3239859938621521,0.2690858542919159,293.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.5567154288291931,0.050000000745058,0.2286047488451004,291.1361999511719,291.1499938964844,269.25,268.5538635253906,283.2412414550781,293.23931884765625,291.1353454589844,1.0,0.2076769918203354,1.0,1.0,0.9693601727485656,1.0,-0.9883756637573242,0.4124408960342407,0.5759347677230835,0.220289871096611,0.0,0.0,0.3652249872684479,27.945720672607425,34.0,-3.766600131988525,-7864.72705078125,101.7765655517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8335876464844,305.9610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.9765625,18000.0,0.0,0.0,0.1774801015853881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735095620155334,0.2735141515731811,-4.583978807204403e-06,0.0,0.0001801197504391,0.0,0.0,12.107866287231444,0.0,0.0,0.0,0.3025630414485931,4.0,0.0,1.0
324060,293.1115417480469,297.1499938964844,293.1499938964844,0.0608852952718734,-1576.7266845703125,304.145751953125,0.7286871671676636,0.1105979979038238,0.1000096723437309,293.0955505371094,297.1499938964844,293.1499938964844,0.083815686404705,-2095.1962890625,304.1445007324219,0.7859422564506531,0.1398806571960449,0.1329083293676376,293.09881591796875,297.1499938964844,293.1499938964844,0.0816817507147789,-1516.7542724609375,304.144775390625,0.7805629968643188,0.1370652616024017,0.0962129011750221,293.0759582519531,297.1499938964844,293.1499938964844,0.2070076763629913,-4318.08642578125,304.1402893066406,0.9990000128746032,0.3249835669994354,0.2740101814270019,293.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.5528184771537781,0.050000000745058,0.2287336438894271,291.12799072265625,291.1499938964844,269.2133483886719,268.5185241699219,283.2195739746094,293.2359924316406,291.1268005371094,1.0,0.2102488875389099,1.0,1.0,0.9695183038711548,1.0,-0.9983313679695128,0.416781336069107,0.5815500020980835,0.2230173647403717,0.0,0.0,0.3686811625957489,28.76629447937012,37.0,-10.650141716003418,-7948.6767578125,105.31558227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84893798828125,305.98175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.474609375,18000.0,0.0,0.0,0.1785571426153183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2766766548156738,0.2766812443733215,-4.591532615449978e-06,0.0,0.0001812128029996,0.0,0.0,12.284523963928224,0.0,0.0,0.0,0.3032782673835754,4.0,0.0,1.0
324120,293.1115417480469,297.1499938964844,293.1499938964844,0.0608852952718734,-1576.7266845703125,304.145751953125,0.7286871671676636,0.1105979979038238,0.1000096723437309,293.0955505371094,297.1499938964844,293.1499938964844,0.083815686404705,-2095.1962890625,304.1445007324219,0.7859422564506531,0.1398806571960449,0.1329083293676376,293.09881591796875,297.1499938964844,293.1499938964844,0.0816817507147789,-1516.7542724609375,304.144775390625,0.7805629968643188,0.1370652616024017,0.0962129011750221,293.0759582519531,297.1499938964844,293.1499938964844,0.2070076763629913,-4318.08642578125,304.1402893066406,0.9990000128746032,0.3249835669994354,0.2740101814270019,293.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.5528184771537781,0.050000000745058,0.2287336438894271,291.12799072265625,291.1499938964844,269.2133483886719,268.5185241699219,283.2195739746094,293.2359924316406,291.1268005371094,1.0,0.2102488875389099,1.0,1.0,0.9695183038711548,1.0,-0.9983313679695128,0.416781336069107,0.5815500020980835,0.2230173647403717,0.0,0.0,0.3686811625957489,28.76629447937012,37.0,-10.650141716003418,-7948.6767578125,105.31558227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84893798828125,305.98175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.474609375,18000.0,0.0,0.0,0.1785571426153183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2766766548156738,0.2766812443733215,-4.591532615449978e-06,0.0,0.0001812128029996,0.0,0.0,12.284523963928224,0.0,0.0,0.0,0.3032782673835754,4.0,0.0,1.0
324180,293.1114196777344,297.1499938964844,293.1499938964844,0.0618076846003532,-1592.84912109375,304.1456298828125,0.7251861095428467,0.1115995422005653,0.1009499430656433,293.0954284667969,297.1499938964844,293.1499938964844,0.085000641644001,-2118.5361328125,304.1443786621094,0.7820042371749878,0.1412867307662964,0.1342795342206955,293.0986328125,297.1499938964844,293.1499938964844,0.0828119665384292,-1533.1500244140625,304.1446533203125,0.7765854001045227,0.13839653134346,0.0971738249063491,293.08905029296875,297.1499938964844,293.1499938964844,0.2136138677597046,-4429.57763671875,304.13250732421875,0.9990000128746032,0.3242190480232239,0.2810211181640625,293.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.5473055839538574,0.050000000745058,0.2289256751537323,291.1171875,291.1499938964844,269.1766662597656,268.4831848144531,283.1964416503906,293.2328186035156,291.1158752441406,1.0,0.2136985957622528,1.0,1.0,0.9696763753890992,1.0,-1.0109038352966309,0.4222834706306457,0.5886203646659851,0.2264453023672104,0.0,0.0,0.373768150806427,29.9599552154541,25.0,-14.33521842956543,-8058.38427734375,110.14336395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8461608886719,306.00250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.4375,18000.0,0.0,0.0,0.1797882169485092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2815102636814117,0.2815148830413818,-4.603947672876529e-06,0.0,0.0001824621867854,0.0,0.0,12.5584077835083,0.0,0.0,0.0,0.3043952882289886,4.0,0.0,1.0
324240,293.1114196777344,297.1499938964844,293.1499938964844,0.0618076846003532,-1592.84912109375,304.1456298828125,0.7251861095428467,0.1115995422005653,0.1009499430656433,293.0954284667969,297.1499938964844,293.1499938964844,0.085000641644001,-2118.5361328125,304.1443786621094,0.7820042371749878,0.1412867307662964,0.1342795342206955,293.0986328125,297.1499938964844,293.1499938964844,0.0828119665384292,-1533.1500244140625,304.1446533203125,0.7765854001045227,0.13839653134346,0.0971738249063491,293.08905029296875,297.1499938964844,293.1499938964844,0.2136138677597046,-4429.57763671875,304.13250732421875,0.9990000128746032,0.3242190480232239,0.2810211181640625,293.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.5473055839538574,0.050000000745058,0.2289256751537323,291.1171875,291.1499938964844,269.1766662597656,268.4831848144531,283.1964416503906,293.2328186035156,291.1158752441406,1.0,0.2136985957622528,1.0,1.0,0.9696763753890992,1.0,-1.0109038352966309,0.4222834706306457,0.5886203646659851,0.2264453023672104,0.0,0.0,0.373768150806427,29.9599552154541,25.0,-14.33521842956543,-8058.38427734375,110.14336395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8461608886719,306.00250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.4375,18000.0,0.0,0.0,0.1797882169485092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2815102636814117,0.2815148830413818,-4.603947672876529e-06,0.0,0.0001824621867854,0.0,0.0,12.5584077835083,0.0,0.0,0.0,0.3043952882289886,4.0,0.0,1.0
324300,293.1112976074219,297.1499938964844,293.1499938964844,0.0622366070747375,-1600.340576171875,304.1456604003906,0.7268590927124023,0.1121094822883606,0.1013972163200378,293.0953063964844,297.1499938964844,293.1499938964844,0.085561878979206,-2129.568603515625,304.1443786621094,0.7841329574584961,0.1419998556375503,0.1349422931671142,293.0985107421875,297.1499938964844,293.1499938964844,0.0833451747894287,-1540.870849609375,304.1446533203125,0.7786426544189453,0.1390712857246399,0.0976367741823196,293.0962219238281,297.1499938964844,293.1499938964844,0.2130532264709472,-4419.00439453125,304.1368408203125,0.9990000128746032,0.323576420545578,0.2801676392555237,293.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137084960937,0.5479713678359985,0.050000000745058,0.2289016991853714,291.113037109375,291.1499938964844,269.1583251953125,268.46551513671875,283.18804931640625,293.2312927246094,291.1131286621094,1.0,0.2132434099912643,1.0,1.0,0.9697554111480712,1.0,-1.011744499206543,0.4226051867008209,0.5891392827033997,0.2267863303422927,0.0,0.0,0.3766721785068512,29.846248626708984,25.0,-7.118075847625732,-8099.81201171875,110.13619995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368225097656,306.0282592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17966.818359375,18000.0,0.0,0.0,0.180497869849205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2845454216003418,0.2845500409603119,-4.612261363945436e-06,0.0,0.0001831823901738,0.0,0.0,12.733010292053224,0.0,0.0,0.0,0.3051067590713501,4.0,0.0,1.0
324360,293.11114501953125,297.1499938964844,293.1499938964844,0.0625888258218765,-1606.35595703125,304.14581298828125,0.7313271164894104,0.1126300692558288,0.1018362045288086,293.0951538085937,297.1499938964844,293.1499938964844,0.0860337764024734,-2138.673583984375,304.14453125,0.7896307110786438,0.1427231132984161,0.1355961412191391,293.0983581542969,297.1499938964844,293.1499938964844,0.0837901830673217,-1547.1910400390625,304.1448059082031,0.7840337157249451,0.1397559940814972,0.0980928763747215,293.0979309082031,297.1499938964844,293.1499938964844,0.2090953737497329,-4350.8291015625,304.146484375,0.9990000128746032,0.3239190876483917,0.2757968008518219,293.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.5514064431190491,0.050000000745058,0.2287814021110534,291.1191711425781,291.1499938964844,269.1400146484375,268.4478454589844,283.1822814941406,293.2297668457031,291.1221923828125,1.0,0.2115664929151535,1.0,1.0,0.9698880314826964,1.0,-1.0082156658172607,0.421003133058548,0.5872125029563904,0.2259470969438552,0.0,0.0,0.3781750202178955,29.15964126586914,28.0,12.359504699707031,-8118.8876953125,108.16641235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8265991210937,306.0626525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17971.13671875,18000.0,0.0,0.0,0.1812371164560318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.287074476480484,0.2870790958404541,-4.62111756860395e-06,0.0,0.0001839326287154,0.0,0.0,12.884302139282228,0.0,0.0,0.0,0.3057163655757904,4.0,0.0,1.0
