time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
324420,293.1109619140625,297.1499938964844,293.1499938964844,0.0632822811603546,-1618.1600341796875,304.1460266113281,0.7356460094451904,0.1136563122272491,0.1027473285794258,293.0949401855469,297.1499938964844,293.1499938964844,0.0869573056697845,-2156.428955078125,304.1448059082031,0.7950754165649414,0.1441549807786941,0.1369384229183197,293.0981140136719,297.1499938964844,293.1499938964844,0.0846605449914932,-1559.507568359375,304.14508056640625,0.7893382906913757,0.1411107033491134,0.0990303978323936,293.0907592773437,297.1499938964844,293.1499938964844,0.2061607390642166,-4300.53466796875,304.15216064453125,0.9990000128746032,0.3266816437244415,0.2729396522045135,293.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.553665041923523,0.050000000745058,0.2287047654390335,291.14093017578125,291.1499938964844,269.10333251953125,268.4125366210937,283.1666259765625,293.2266540527344,291.1414489746094,1.0,0.2112375497817993,1.0,1.0,0.9701532125473022,1.0,-1.0085195302963257,0.4210856556892395,0.587433934211731,0.22612826526165,0.0,0.0,0.3776740431785583,28.75677490234375,31.0,15.505492210388184,-8127.7412109375,107.54335021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81854248046875,306.06268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9375,18000.0,0.0,0.0,0.1826342791318893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874924838542938,0.2874971032142639,-4.628488568414468e-06,0.0,0.0001853505818871,0.0,0.0,12.924778938293455,0.0,0.0,0.0,0.3059253394603729,4.0,0.0,1.0
324480,293.1109619140625,297.1499938964844,293.1499938964844,0.0632822811603546,-1618.1600341796875,304.1460266113281,0.7356460094451904,0.1136563122272491,0.1027473285794258,293.0949401855469,297.1499938964844,293.1499938964844,0.0869573056697845,-2156.428955078125,304.1448059082031,0.7950754165649414,0.1441549807786941,0.1369384229183197,293.0981140136719,297.1499938964844,293.1499938964844,0.0846605449914932,-1559.507568359375,304.14508056640625,0.7893382906913757,0.1411107033491134,0.0990303978323936,293.0907592773437,297.1499938964844,293.1499938964844,0.2061607390642166,-4300.53466796875,304.15216064453125,0.9990000128746032,0.3266816437244415,0.2729396522045135,293.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.553665041923523,0.050000000745058,0.2287047654390335,291.14093017578125,291.1499938964844,269.10333251953125,268.4125366210937,283.1666259765625,293.2266540527344,291.1414489746094,1.0,0.2112375497817993,1.0,1.0,0.9701532125473022,1.0,-1.0085195302963257,0.4210856556892395,0.587433934211731,0.22612826526165,0.0,0.0,0.3776740431785583,28.75677490234375,31.0,15.505492210388184,-8127.7412109375,107.54335021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81854248046875,306.06268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9375,18000.0,0.0,0.0,0.1826342791318893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874924838542938,0.2874971032142639,-4.628488568414468e-06,0.0,0.0001853505818871,0.0,0.0,12.924778938293455,0.0,0.0,0.0,0.3059253394603729,4.0,0.0,1.0
324540,293.1107482910156,297.1499938964844,293.1499938964844,0.0641356110572815,-1633.134521484375,304.1459350585937,0.7368905544281006,0.1146832630038261,0.1036732271313667,293.0947570800781,297.1499938964844,293.1499938964844,0.0880702584981918,-2178.31494140625,304.1446838378906,0.7968090772628784,0.1455855965614318,0.1382952183485031,293.097900390625,297.1499938964844,293.1499938964844,0.0857184007763862,-1574.842529296875,304.1449584960937,0.7909737825393677,0.14246766269207,0.0999803096055984,293.0845642089844,297.1499938964844,293.1499938964844,0.2070687860250473,-4316.33837890625,304.1497802734375,0.9990000128746032,0.3294512331485748,0.273927241563797,293.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5528836250305176,0.050000000745058,0.2287309318780899,291.1381225585937,291.1499938964844,269.0666809082031,268.377197265625,283.1479797363281,293.2231140136719,291.13751220703125,1.0,0.2122528403997421,1.0,1.0,0.9704183340072632,1.0,-1.0136150121688845,0.4232707321643829,0.590344250202179,0.2276163101196289,0.0,0.0,0.3793456256389618,28.967559814453125,34.0,-0.3440878689289093,-8167.2001953125,109.04273223876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8280334472656,306.0647277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.37109375,18000.0,0.0,0.0,0.1838487386703491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2886181473731994,0.2886227965354919,-4.630539933714317e-06,0.0,0.0001865831000031,0.0,0.0,12.98755168914795,0.0,0.0,0.0,0.3061907291412353,4.0,0.0,1.0
324600,293.1107482910156,297.1499938964844,293.1499938964844,0.0641356110572815,-1633.134521484375,304.1459350585937,0.7368905544281006,0.1146832630038261,0.1036732271313667,293.0947570800781,297.1499938964844,293.1499938964844,0.0880702584981918,-2178.31494140625,304.1446838378906,0.7968090772628784,0.1455855965614318,0.1382952183485031,293.097900390625,297.1499938964844,293.1499938964844,0.0857184007763862,-1574.842529296875,304.1449584960937,0.7909737825393677,0.14246766269207,0.0999803096055984,293.0845642089844,297.1499938964844,293.1499938964844,0.2070687860250473,-4316.33837890625,304.1497802734375,0.9990000128746032,0.3294512331485748,0.273927241563797,293.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5528836250305176,0.050000000745058,0.2287309318780899,291.1381225585937,291.1499938964844,269.0666809082031,268.377197265625,283.1479797363281,293.2231140136719,291.13751220703125,1.0,0.2122528403997421,1.0,1.0,0.9704183340072632,1.0,-1.0136150121688845,0.4232707321643829,0.590344250202179,0.2276163101196289,0.0,0.0,0.3793456256389618,28.967559814453125,34.0,-0.3440878689289093,-8167.2001953125,109.04273223876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8280334472656,306.0647277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.37109375,18000.0,0.0,0.0,0.1838487386703491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2886181473731994,0.2886227965354919,-4.630539933714317e-06,0.0,0.0001865831000031,0.0,0.0,12.98755168914795,0.0,0.0,0.0,0.3061907291412353,4.0,0.0,1.0
324660,293.1105651855469,297.1499938964844,293.1499938964844,0.065031036734581,-1648.952392578125,304.1457824707031,0.7358918190002441,0.1157187819480896,0.1046220958232879,293.0945739746094,297.1499938964844,293.1499938964844,0.0892298519611358,-2201.19091796875,304.14453125,0.7958337068557739,0.1470230817794799,0.1396739929914474,293.09765625,297.1499938964844,293.1499938964844,0.0868252515792846,-1590.9481201171875,304.144775390625,0.7899321913719177,0.1438357532024383,0.100949652493,293.084716796875,297.1499938964844,293.1499938964844,0.2105928659439087,-4376.380859375,304.1439208984375,0.9990000128746032,0.3310924470424652,0.2777146995067596,293.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5498945713043213,0.050000000745058,0.2288334518671035,291.1311950683594,291.1499938964844,269.0299987792969,268.34185791015625,283.126953125,293.2192687988281,291.130126953125,1.0,0.2144002169370651,1.0,1.0,0.9705841541290284,1.0,-1.0222400426864624,0.4270227253437042,0.5952174067497253,0.2300455570220947,0.0,0.0,0.3822726607322693,29.63357734680176,37.0,-8.838327407836914,-8239.7705078125,112.147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8369445800781,306.077880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.033203125,18000.0,0.0,0.0,0.1850273460149765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2913873791694641,0.2913920283317566,-4.637418896891177e-06,0.0,0.0001877792383311,0.0,0.0,13.147335052490234,0.0,0.0,0.0,0.3068389594554901,4.0,0.0,1.0
324720,293.1105651855469,297.1499938964844,293.1499938964844,0.065031036734581,-1648.952392578125,304.1457824707031,0.7358918190002441,0.1157187819480896,0.1046220958232879,293.0945739746094,297.1499938964844,293.1499938964844,0.0892298519611358,-2201.19091796875,304.14453125,0.7958337068557739,0.1470230817794799,0.1396739929914474,293.09765625,297.1499938964844,293.1499938964844,0.0868252515792846,-1590.9481201171875,304.144775390625,0.7899321913719177,0.1438357532024383,0.100949652493,293.084716796875,297.1499938964844,293.1499938964844,0.2105928659439087,-4376.380859375,304.1439208984375,0.9990000128746032,0.3310924470424652,0.2777146995067596,293.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5498945713043213,0.050000000745058,0.2288334518671035,291.1311950683594,291.1499938964844,269.0299987792969,268.34185791015625,283.126953125,293.2192687988281,291.130126953125,1.0,0.2144002169370651,1.0,1.0,0.9705841541290284,1.0,-1.0222400426864624,0.4270227253437042,0.5952174067497253,0.2300455570220947,0.0,0.0,0.3822726607322693,29.63357734680176,37.0,-8.838327407836914,-8239.7705078125,112.147216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8369445800781,306.077880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.033203125,18000.0,0.0,0.0,0.1850273460149765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2913873791694641,0.2913920283317566,-4.637418896891177e-06,0.0,0.0001877792383311,0.0,0.0,13.147335052490234,0.0,0.0,0.0,0.3068389594554901,4.0,0.0,1.0
324780,293.1103820800781,297.1499938964844,293.1499938964844,0.0659608319401741,-1665.4796142578125,304.1456604003906,0.7330890893936157,0.1167544201016426,0.1055868715047836,293.09442138671875,297.1499938964844,293.1499938964844,0.0904316008090972,-2224.95751953125,304.14434814453125,0.7926757335662842,0.1484625041484832,0.1410703659057617,293.0974426269531,297.1499938964844,293.1499938964844,0.0879745259881019,-1607.7225341796875,304.1446228027344,0.7867336869239807,0.1452067643404007,0.10193333029747,293.09326171875,297.1499938964844,293.1499938964844,0.2163234502077102,-4473.0322265625,304.1363830566406,0.9990000128746032,0.3310300409793854,0.2837843298912048,293.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5451651811599731,0.050000000745058,0.2290029972791671,291.1206970214844,291.1499938964844,268.99334716796875,268.3065185546875,283.10400390625,293.21539306640625,291.1194152832031,1.0,0.2174914628267288,1.0,1.0,0.9707499146461488,1.0,-1.0337426662445068,0.4320595264434814,0.6016831994056702,0.2332331538200378,0.0,0.0,0.3868663012981415,30.69715118408203,25.0,-13.7512845993042,-8340.95703125,116.66650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83349609375,306.0943908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.2421875,18000.0,0.0,0.0,0.1863158941268921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958887219429016,0.2958933711051941,-4.649417860491667e-06,0.0,0.0001890869461931,0.0,0.0,13.411028861999512,0.0,0.0,0.0,0.3079155683517456,4.0,0.0,1.0
324840,293.1103820800781,297.1499938964844,293.1499938964844,0.0659608319401741,-1665.4796142578125,304.1456604003906,0.7330890893936157,0.1167544201016426,0.1055868715047836,293.09442138671875,297.1499938964844,293.1499938964844,0.0904316008090972,-2224.95751953125,304.14434814453125,0.7926757335662842,0.1484625041484832,0.1410703659057617,293.0974426269531,297.1499938964844,293.1499938964844,0.0879745259881019,-1607.7225341796875,304.1446228027344,0.7867336869239807,0.1452067643404007,0.10193333029747,293.09326171875,297.1499938964844,293.1499938964844,0.2163234502077102,-4473.0322265625,304.1363830566406,0.9990000128746032,0.3310300409793854,0.2837843298912048,293.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5451651811599731,0.050000000745058,0.2290029972791671,291.1206970214844,291.1499938964844,268.99334716796875,268.3065185546875,283.10400390625,293.21539306640625,291.1194152832031,1.0,0.2174914628267288,1.0,1.0,0.9707499146461488,1.0,-1.0337426662445068,0.4320595264434814,0.6016831994056702,0.2332331538200378,0.0,0.0,0.3868663012981415,30.69715118408203,25.0,-13.7512845993042,-8340.95703125,116.66650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83349609375,306.0943908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.2421875,18000.0,0.0,0.0,0.1863158941268921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958887219429016,0.2958933711051941,-4.649417860491667e-06,0.0,0.0001890869461931,0.0,0.0,13.411028861999512,0.0,0.0,0.0,0.3079155683517456,4.0,0.0,1.0
324900,293.1102294921875,297.1499938964844,293.1499938964844,0.0663959756493568,-1673.2083740234375,304.1456604003906,0.7350872159004211,0.1172840967774391,0.1060485914349556,293.0942687988281,297.1499938964844,293.1499938964844,0.0910035073757171,-2236.2353515625,304.14434814453125,0.7951945662498474,0.1491947621107101,0.1417477875947952,293.0972900390625,297.1499938964844,293.1499938964844,0.0885199904441833,-1615.66357421875,304.14459228515625,0.7891954779624939,0.1459044814109802,0.1024096310138702,293.0983581542969,297.1499938964844,293.1499938964844,0.215371161699295,-4456.041015625,304.1407165527344,0.9990000128746032,0.3307438790798187,0.2825233340263366,293.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11724853515625,0.5461382865905762,0.050000000745058,0.2289671897888183,291.1166076660156,291.1499938964844,268.9750061035156,268.2888488769531,283.0958557128906,293.2134704589844,291.1167297363281,1.0,0.2168813198804855,1.0,1.0,0.9708328247070312,1.0,-1.0341310501098633,0.4321684837341308,0.6019625663757324,0.2334901541471481,0.0,0.0,0.3895289897918701,30.515256881713867,25.0,-6.806686878204346,-8378.4775390625,116.43675994873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.825439453125,306.11895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.23828125,18000.0,0.0,0.0,0.1870373040437698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2987944781780243,0.2987991273403168,-4.657735644286731e-06,0.0,0.000189819082152,0.0,0.0,13.584014892578123,0.0,0.0,0.0,0.3086201250553131,4.0,0.0,1.0
324960,293.11004638671875,297.1499938964844,293.1499938964844,0.0667532160878181,-1679.4122314453125,304.1457824707031,0.7399218678474426,0.1178259998559951,0.1065036132931709,293.09405517578125,297.1499938964844,293.1499938964844,0.0914828404784202,-2245.504638671875,304.1445007324219,0.8010954260826111,0.1499386131763458,0.1424178183078766,293.0970764160156,297.1499938964844,293.1499938964844,0.0889746695756912,-1622.1513671875,304.1447448730469,0.795019268989563,0.1466139256954193,0.102880485355854,293.0980224609375,297.1499938964844,293.1499938964844,0.2110465168952942,-4381.98046875,304.1503295898437,0.9990000128746032,0.3314555883407593,0.2777830362319946,293.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5498405694961548,0.050000000745058,0.2288349866867065,291.1229248046875,291.1499938964844,268.9566650390625,268.27117919921875,283.0906066894531,293.21148681640625,291.1258850097656,1.0,0.2150665074586868,1.0,1.0,0.9709726572036744,1.0,-1.0302009582519531,0.430363118648529,0.5998377799987793,0.2325920611619949,0.0,0.0,0.3907644152641296,29.75994873046875,28.0,12.459776878356934,-8393.357421875,114.19601440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8173828125,306.1522521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17972.1171875,18000.0,0.0,0.0,0.1877754181623459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3011552989482879,0.3011599481105804,-4.666591394197894e-06,0.0,0.0001905681710923,0.0,0.0,13.731012344360352,0.0,0.0,0.0,0.3092094659805298,4.0,0.0,1.0
325020,293.1097412109375,297.1499938964844,293.1499938964844,0.0674642622470855,-1691.7353515625,304.14599609375,0.7448990345001221,0.1188973039388656,0.1074507236480712,293.0937805175781,297.1499938964844,293.1499938964844,0.092429868876934,-2263.756591796875,304.1447448730469,0.8071756362915039,0.1514143943786621,0.1437966525554657,293.09674072265625,297.1499938964844,293.1499938964844,0.0898733735084533,-1634.9346923828125,304.1449890136719,0.80101478099823,0.148021325469017,0.1038510501384735,293.0870361328125,297.1499938964844,293.1499938964844,0.2074817717075348,-4321.443359375,304.15576171875,0.9990000128746032,0.3349920213222503,0.2742705643177032,293.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5526115894317627,0.050000000745058,0.2287396043539047,291.14410400390625,291.1499938964844,268.9200134277344,268.23583984375,283.075439453125,293.2073974609375,291.1445007324219,1.0,0.2144984602928161,1.0,1.0,0.9712523818016052,1.0,-1.0298223495483398,0.4301151633262634,0.5997071862220764,0.2326646149158477,0.0,0.0,0.3898592889308929,29.249588012695312,31.0,14.787050247192385,-8395.5654296875,113.21483612060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8159484863281,306.1527709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.623046875,18000.0,0.0,0.0,0.1891308575868606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3010879456996918,0.3010926246643066,-4.672815521189477e-06,0.0,0.0001919437781907,0.0,0.0,13.74448585510254,0.0,0.0,0.0,0.3093060553073883,4.0,0.0,1.0
325080,293.1097412109375,297.1499938964844,293.1499938964844,0.0674642622470855,-1691.7353515625,304.14599609375,0.7448990345001221,0.1188973039388656,0.1074507236480712,293.0937805175781,297.1499938964844,293.1499938964844,0.092429868876934,-2263.756591796875,304.1447448730469,0.8071756362915039,0.1514143943786621,0.1437966525554657,293.09674072265625,297.1499938964844,293.1499938964844,0.0898733735084533,-1634.9346923828125,304.1449890136719,0.80101478099823,0.148021325469017,0.1038510501384735,293.0870361328125,297.1499938964844,293.1499938964844,0.2074817717075348,-4321.443359375,304.15576171875,0.9990000128746032,0.3349920213222503,0.2742705643177032,293.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5526115894317627,0.050000000745058,0.2287396043539047,291.14410400390625,291.1499938964844,268.9200134277344,268.23583984375,283.075439453125,293.2073974609375,291.1445007324219,1.0,0.2144984602928161,1.0,1.0,0.9712523818016052,1.0,-1.0298223495483398,0.4301151633262634,0.5997071862220764,0.2326646149158477,0.0,0.0,0.3898592889308929,29.249588012695312,31.0,14.787050247192385,-8395.5654296875,113.21483612060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8159484863281,306.1527709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.623046875,18000.0,0.0,0.0,0.1891308575868606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3010879456996918,0.3010926246643066,-4.672815521189477e-06,0.0,0.0001919437781907,0.0,0.0,13.74448585510254,0.0,0.0,0.0,0.3093060553073883,4.0,0.0,1.0
325140,293.1094970703125,297.1499938964844,293.1499938964844,0.068340390920639,-1707.3709716796875,304.1458740234375,0.7466467618942261,0.1199700683355331,0.1084148213267326,293.0935363769531,297.1499938964844,293.1499938964844,0.0935776531696319,-2286.349853515625,304.1445617675781,0.8093698024749756,0.1528910249471664,0.1451933234930038,293.096435546875,297.1499938964844,293.1499938964844,0.0909698903560638,-1650.88720703125,304.14483642578125,0.8031895160675049,0.1494329869747162,0.104836568236351,293.0774230957031,297.1499938964844,293.1499938964844,0.2078550308942794,-4328.47607421875,304.1531066894531,0.9990000128746032,0.3385454416275024,0.2747001051902771,293.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5522719025611877,0.050000000745058,0.2287510186433792,291.140869140625,291.1499938964844,268.8833312988281,268.20050048828125,283.0568542480469,293.20281982421875,291.1402587890625,1.0,0.2153153717517852,1.0,1.0,0.971532106399536,1.0,-1.0343667268753052,0.4320434927940368,0.6023231744766235,0.234061911702156,0.0,0.0,0.3912042379379272,29.37672615051269,34.0,-0.773853600025177,-8431.51171875,114.48867797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8330078125,306.15802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.060546875,18000.0,0.0,0.0,0.1902645975351333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3018893301486969,0.3018940091133117,-4.673751391237602e-06,0.0,0.0001930943835759,0.0,0.0,13.788928985595703,0.0,0.0,0.0,0.3094960153102875,4.0,0.0,1.0
325200,293.1094970703125,297.1499938964844,293.1499938964844,0.068340390920639,-1707.3709716796875,304.1458740234375,0.7466467618942261,0.1199700683355331,0.1084148213267326,293.0935363769531,297.1499938964844,293.1499938964844,0.0935776531696319,-2286.349853515625,304.1445617675781,0.8093698024749756,0.1528910249471664,0.1451933234930038,293.096435546875,297.1499938964844,293.1499938964844,0.0909698903560638,-1650.88720703125,304.14483642578125,0.8031895160675049,0.1494329869747162,0.104836568236351,293.0774230957031,297.1499938964844,293.1499938964844,0.2078550308942794,-4328.47607421875,304.1531066894531,0.9990000128746032,0.3385454416275024,0.2747001051902771,293.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5522719025611877,0.050000000745058,0.2287510186433792,291.140869140625,291.1499938964844,268.8833312988281,268.20050048828125,283.0568542480469,293.20281982421875,291.1402587890625,1.0,0.2153153717517852,1.0,1.0,0.971532106399536,1.0,-1.0343667268753052,0.4320434927940368,0.6023231744766235,0.234061911702156,0.0,0.0,0.3912042379379272,29.37672615051269,34.0,-0.773853600025177,-8431.51171875,114.48867797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8330078125,306.15802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.060546875,18000.0,0.0,0.0,0.1902645975351333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3018893301486969,0.3018940091133117,-4.673751391237602e-06,0.0,0.0001930943835759,0.0,0.0,13.788928985595703,0.0,0.0,0.0,0.3094960153102875,4.0,0.0,1.0
325260,293.1092224121094,297.1499938964844,293.1499938964844,0.0692575573921203,-1723.8411865234375,304.1457214355469,0.7459861636161804,0.1210487931966781,0.1094007343053817,293.09326171875,297.1499938964844,293.1499938964844,0.0947748869657516,-2309.9560546875,304.1443786621094,0.8088019490242004,0.1543738842010498,0.1466125249862671,293.0961303710937,297.1499938964844,293.1499938964844,0.0921171009540557,-1667.61767578125,304.1446533203125,0.8025555610656738,0.1508540958166122,0.1058413535356521,293.0747375488281,297.1499938964844,293.1499938964844,0.2109327465295791,-4381.20703125,304.1468811035156,0.9990000128746032,0.3409470617771148,0.2780255973339081,293.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5496494770050049,0.050000000745058,0.2288413643836975,291.1336975097656,291.1499938964844,268.8466796875,268.1651611328125,283.0355529785156,293.1979064941406,291.1325988769531,1.0,0.2172967344522476,1.0,1.0,0.9717145562171936,1.0,-1.042558193206787,0.4356030821800232,0.6069551706314087,0.2364153265953064,0.0,0.0,0.3938150405883789,29.974985122680664,37.0,-9.26506805419922,-8501.486328125,117.46278381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8490600585937,306.1735534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.998046875,18000.0,0.0,0.0,0.191337302327156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3043945431709289,0.3043992221355438,-4.6800241761957295e-06,0.0,0.000194183041458,0.0,0.0,13.937458038330078,0.0,0.0,0.0,0.3100979924201965,4.0,0.0,1.0
325320,293.1092224121094,297.1499938964844,293.1499938964844,0.0692575573921203,-1723.8411865234375,304.1457214355469,0.7459861636161804,0.1210487931966781,0.1094007343053817,293.09326171875,297.1499938964844,293.1499938964844,0.0947748869657516,-2309.9560546875,304.1443786621094,0.8088019490242004,0.1543738842010498,0.1466125249862671,293.0961303710937,297.1499938964844,293.1499938964844,0.0921171009540557,-1667.61767578125,304.1446533203125,0.8025555610656738,0.1508540958166122,0.1058413535356521,293.0747375488281,297.1499938964844,293.1499938964844,0.2109327465295791,-4381.20703125,304.1468811035156,0.9990000128746032,0.3409470617771148,0.2780255973339081,293.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5496494770050049,0.050000000745058,0.2288413643836975,291.1336975097656,291.1499938964844,268.8466796875,268.1651611328125,283.0355529785156,293.1979064941406,291.1325988769531,1.0,0.2172967344522476,1.0,1.0,0.9717145562171936,1.0,-1.042558193206787,0.4356030821800232,0.6069551706314087,0.2364153265953064,0.0,0.0,0.3938150405883789,29.974985122680664,37.0,-9.26506805419922,-8501.486328125,117.46278381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8490600585937,306.1735534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.998046875,18000.0,0.0,0.0,0.191337302327156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3043945431709289,0.3043992221355438,-4.6800241761957295e-06,0.0,0.000194183041458,0.0,0.0,13.937458038330078,0.0,0.0,0.0,0.3100979924201965,4.0,0.0,1.0
325380,293.1090393066406,297.1499938964844,293.1499938964844,0.0702078640460968,-1741.0079345703125,304.14556884765625,0.7433688640594482,0.1221232712268829,0.1103993505239486,293.0930480957031,297.1499938964844,293.1499938964844,0.0960174202919006,-2334.481689453125,304.1441955566406,0.805957555770874,0.1558562666177749,0.1480478197336197,293.0958557128906,297.1499938964844,293.1499938964844,0.0933083742856979,-1685.0225830078125,304.1444396972656,0.7996295690536499,0.1522743254899978,0.1068584322929382,293.0810546875,297.1499938964844,293.1499938964844,0.2163054794073104,-4472.0556640625,304.1389465332031,0.9990000128746032,0.3415893018245697,0.2837271392345428,293.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5452085137367249,0.050000000745058,0.2290007174015045,291.122802734375,291.1499938964844,268.8099975585937,268.1298217773437,283.01202392578125,293.1930236816406,291.1214904785156,1.0,0.2202501147985458,1.0,1.0,0.9718969464302064,1.0,-1.053734302520752,0.4405059218406677,0.6132283210754395,0.2395384758710861,0.0,0.0,0.3981562554836273,30.983158111572266,40.0,-14.237726211547852,-8601.427734375,121.92987060546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8515014648437,306.1919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17972.08984375,18000.0,0.0,0.0,0.1925061047077179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3087608814239502,0.308765560388565,-4.692019047070062e-06,0.0,0.0001953692262759,0.0,0.0,14.20097827911377,0.0,0.0,0.0,0.3111732006072998,4.0,0.0,1.0
325440,293.1090393066406,297.1499938964844,293.1499938964844,0.0702078640460968,-1741.0079345703125,304.14556884765625,0.7433688640594482,0.1221232712268829,0.1103993505239486,293.0930480957031,297.1499938964844,293.1499938964844,0.0960174202919006,-2334.481689453125,304.1441955566406,0.805957555770874,0.1558562666177749,0.1480478197336197,293.0958557128906,297.1499938964844,293.1499938964844,0.0933083742856979,-1685.0225830078125,304.1444396972656,0.7996295690536499,0.1522743254899978,0.1068584322929382,293.0810546875,297.1499938964844,293.1499938964844,0.2163054794073104,-4472.0556640625,304.1389465332031,0.9990000128746032,0.3415893018245697,0.2837271392345428,293.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240539550781,0.5452085137367249,0.050000000745058,0.2290007174015045,291.122802734375,291.1499938964844,268.8099975585937,268.1298217773437,283.01202392578125,293.1930236816406,291.1214904785156,1.0,0.2202501147985458,1.0,1.0,0.9718969464302064,1.0,-1.053734302520752,0.4405059218406677,0.6132283210754395,0.2395384758710861,0.0,0.0,0.3981562554836273,30.983158111572266,40.0,-14.237726211547852,-8601.427734375,121.92987060546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8515014648437,306.1919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17972.08984375,18000.0,0.0,0.0,0.1925061047077179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3087608814239502,0.308765560388565,-4.692019047070062e-06,0.0,0.0001953692262759,0.0,0.0,14.20097827911377,0.0,0.0,0.0,0.3111732006072998,4.0,0.0,1.0
325500,293.10894775390625,297.1499938964844,293.1499938964844,0.0706845447421073,-1749.641357421875,304.1455078125,0.7414829730987549,0.1226549819111824,0.1108993738889694,293.09295654296875,297.1499938964844,293.1499938964844,0.0966440886259079,-2346.83837890625,304.14410400390625,0.8038225173950195,0.1565941125154495,0.1487681120634079,293.0957336425781,297.1499938964844,293.1499938964844,0.0939082205295562,-1693.7828369140625,304.1443786621094,0.7974779009819031,0.1529797464609146,0.1073682233691215,293.0877685546875,297.1499938964844,293.1499938964844,0.2197204381227493,-4529.32177734375,304.134765625,0.9990000128746032,0.3411450088024139,0.2873287796974182,293.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11834716796875,0.5424650311470032,0.050000000745058,0.2291034609079361,291.1170959472656,291.1499938964844,268.7916564941406,268.1121520996094,282.9996032714844,293.190673828125,291.1158447265625,1.0,0.2220351099967956,1.0,1.0,0.9719882011413574,1.0,-1.0602567195892334,0.4433821439743042,0.6168745756149292,0.2413370162248611,0.0,0.0,0.4009239673614502,31.62360954284668,40.0,-15.101137161254885,-8661.6484375,124.66924285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8445739746094,306.2009582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17965.859375,18000.0,0.0,0.0,0.193178504705429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3116942048072815,0.3116988837718963,-4.7006078602862544e-06,0.0,0.0001960516237886,0.0,0.0,14.380765914916992,0.0,0.0,0.0,0.3119073808193207,4.0,0.0,1.0
325560,293.1089172363281,297.1499938964844,293.1499938964844,0.0711588412523269,-1758.2430419921875,304.1454467773437,0.7392930388450623,0.1231812089681625,0.1113978549838066,293.0928955078125,297.1499938964844,293.1499938964844,0.0972708538174629,-2359.183837890625,304.14404296875,0.8013139367103577,0.1573280990123748,0.1494882404804229,293.0956726074219,297.1499938964844,293.1499938964844,0.0945070087909698,-1702.521484375,304.144287109375,0.794955849647522,0.1536799520254135,0.107877068221569,293.09686279296875,297.1499938964844,293.1499938964844,0.2235653400421142,-4593.43798828125,304.1305236816406,0.9990000128746032,0.3401531875133514,0.2913671135902405,293.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127319335937,0.5394566059112549,0.050000000745058,0.2292201966047287,291.11151123046875,291.1499938964844,268.7733459472656,268.094482421875,282.9867858886719,293.1884155273437,291.1102905273437,1.0,0.2239985018968582,1.0,1.0,0.9721514582633972,1.0,-1.067317008972168,0.4465029537677765,0.6208140254020691,0.2432671785354614,0.0,0.0,0.4040517210960388,32.346649169921875,28.0,-15.327788352966309,-8727.5322265625,127.7219009399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8312683105469,306.208740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17959.73046875,18000.0,0.0,0.0,0.1939348876476287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150896728038788,0.315094381570816,-4.710927896667272e-06,0.0,0.0001968192518688,0.0,0.0,14.591259002685549,0.0,0.0,0.0,0.3127682507038116,4.0,0.0,1.0
325620,293.1087341308594,297.1499938964844,293.1499938964844,0.0719461664557457,-1772.33203125,304.14569091796875,0.744974672794342,0.124261125922203,0.1123316958546638,293.0926513671875,297.1499938964844,293.1499938964844,0.0983444973826408,-2380.03125,304.1442565917969,0.8082262873649597,0.1588245630264282,0.1508646011352539,293.0954284667969,297.1499938964844,293.1499938964844,0.095524862408638,-1717.167724609375,304.14453125,0.8018015623092651,0.1551056504249572,0.1088450029492378,293.10919189453125,297.1499938964844,293.1499938964844,0.2195523083209991,-4523.57568359375,304.14434814453125,0.9990000128746032,0.3389503061771393,0.2867237329483032,293.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5429217219352722,0.050000000745058,0.2290858030319214,291.1144714355469,291.1499938964844,268.7366638183594,268.0591125488281,282.9725952148437,293.18408203125,291.11749267578125,1.0,0.2221332937479019,1.0,1.0,0.9724780917167664,1.0,-1.0655261278152466,0.4455504715442657,0.6199756264686584,0.2431518584489822,0.0,0.0,0.4090480804443359,31.61354255676269,31.0,12.874180793762209,-8797.783203125,125.94662475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7928466796875,306.25982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.291015625,18000.0,0.0,0.0,0.1956701129674911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3220735490322113,0.3220782876014709,-4.735583388537634e-06,0.0,0.000198580280994,0.0,0.0,15.03871250152588,0.0,0.0,0.0,0.3145792782306671,4.0,0.0,1.0
325680,293.1087341308594,297.1499938964844,293.1499938964844,0.0719461664557457,-1772.33203125,304.14569091796875,0.744974672794342,0.124261125922203,0.1123316958546638,293.0926513671875,297.1499938964844,293.1499938964844,0.0983444973826408,-2380.03125,304.1442565917969,0.8082262873649597,0.1588245630264282,0.1508646011352539,293.0954284667969,297.1499938964844,293.1499938964844,0.095524862408638,-1717.167724609375,304.14453125,0.8018015623092651,0.1551056504249572,0.1088450029492378,293.10919189453125,297.1499938964844,293.1499938964844,0.2195523083209991,-4523.57568359375,304.14434814453125,0.9990000128746032,0.3389503061771393,0.2867237329483032,293.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5429217219352722,0.050000000745058,0.2290858030319214,291.1144714355469,291.1499938964844,268.7366638183594,268.0591125488281,282.9725952148437,293.18408203125,291.11749267578125,1.0,0.2221332937479019,1.0,1.0,0.9724780917167664,1.0,-1.0655261278152466,0.4455504715442657,0.6199756264686584,0.2431518584489822,0.0,0.0,0.4090480804443359,31.61354255676269,31.0,12.874180793762209,-8797.783203125,125.94662475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7928466796875,306.25982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.291015625,18000.0,0.0,0.0,0.1956701129674911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3220735490322113,0.3220782876014709,-4.735583388537634e-06,0.0,0.000198580280994,0.0,0.0,15.03871250152588,0.0,0.0,0.0,0.3145792782306671,4.0,0.0,1.0
325740,293.108642578125,297.1499938964844,293.1499938964844,0.072640985250473,-1784.58349609375,304.1459350585937,0.7488985657691956,0.1253252774477005,0.113282024860382,293.0924987792969,297.1499938964844,293.1499938964844,0.0993024781346321,-2398.349365234375,304.1445617675781,0.8128311634063721,0.1603067964315414,0.1522590070962906,293.0953063964844,297.1499938964844,293.1499938964844,0.0964272245764732,-1729.954833984375,304.14483642578125,0.8064932227134705,0.156513512134552,0.1098237410187721,293.1053771972656,297.1499938964844,293.1499938964844,0.2171038836240768,-4481.74658203125,304.1499328613281,0.9990000128746032,0.3407513499259949,0.2844056189060211,293.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.544687032699585,0.050000000745058,0.2290195375680923,291.1357116699219,291.1499938964844,268.70001220703125,268.0237731933594,282.9568786621094,293.17987060546875,291.13604736328125,1.0,0.2220377326011657,1.0,1.0,0.9728046655654908,1.0,-1.0666483640670776,0.4459505677223205,0.6206977963447571,0.2436728328466415,0.0,0.0,0.409235417842865,31.280872344970703,34.0,14.955279350280762,-8814.1689453125,125.62091064453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76861572265625,306.2525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.25390625,18000.0,0.0,0.0,0.1973976045846939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.323285311460495,0.3232900500297546,-4.747129878523992e-06,0.0,0.0002003334811888,0.0,0.0,15.138312339782717,0.0,0.0,0.0,0.3150274455547333,4.0,0.0,1.0
325800,293.108642578125,297.1499938964844,293.1499938964844,0.072640985250473,-1784.58349609375,304.1459350585937,0.7488985657691956,0.1253252774477005,0.113282024860382,293.0924987792969,297.1499938964844,293.1499938964844,0.0993024781346321,-2398.349365234375,304.1445617675781,0.8128311634063721,0.1603067964315414,0.1522590070962906,293.0953063964844,297.1499938964844,293.1499938964844,0.0964272245764732,-1729.954833984375,304.14483642578125,0.8064932227134705,0.156513512134552,0.1098237410187721,293.1053771972656,297.1499938964844,293.1499938964844,0.2171038836240768,-4481.74658203125,304.1499328613281,0.9990000128746032,0.3407513499259949,0.2844056189060211,293.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.544687032699585,0.050000000745058,0.2290195375680923,291.1357116699219,291.1499938964844,268.70001220703125,268.0237731933594,282.9568786621094,293.17987060546875,291.13604736328125,1.0,0.2220377326011657,1.0,1.0,0.9728046655654908,1.0,-1.0666483640670776,0.4459505677223205,0.6206977963447571,0.2436728328466415,0.0,0.0,0.409235417842865,31.280872344970703,34.0,14.955279350280762,-8814.1689453125,125.62091064453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76861572265625,306.2525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.25390625,18000.0,0.0,0.0,0.1973976045846939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.323285311460495,0.3232900500297546,-4.747129878523992e-06,0.0,0.0002003334811888,0.0,0.0,15.138312339782717,0.0,0.0,0.0,0.3150274455547333,4.0,0.0,1.0
325860,293.108642578125,297.1499938964844,293.1499938964844,0.0734863430261612,-1799.926025390625,304.1458740234375,0.7497294545173645,0.1263719648122787,0.1142326146364212,293.09246826171875,297.1499938964844,293.1499938964844,0.1004561632871627,-2420.843017578125,304.1444396972656,0.8139438033103943,0.1617738604545593,0.1536562293767929,293.09527587890625,297.1499938964844,293.1499938964844,0.0975170508027076,-1745.7286376953125,304.1447448730469,0.8075782060623169,0.1579043716192245,0.1108027920126915,293.1024475097656,297.1499938964844,293.1499938964844,0.2184056341648101,-4503.81689453125,304.1476745605469,0.9990000128746032,0.3424856066703796,0.2857990562915802,293.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5436228513717651,0.050000000745058,0.2290591448545456,291.1332702636719,291.1499938964844,268.663330078125,267.9884338378906,282.93756103515625,293.1755065917969,291.1328430175781,1.0,0.2232424318790435,1.0,1.0,0.9730636477470398,1.0,-1.0723603963851929,0.4484069645404815,0.6239534020423889,0.2454054355621338,0.0,0.0,0.4115642309188843,31.57761001586914,37.0,0.6089448928833008,-8864.474609375,127.5783920288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7640686035156,306.2529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3515625,18000.0,0.0,0.0,0.1989811062812805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3254177272319793,0.3254224956035614,-4.75298702440341e-06,0.0,0.0002019405219471,0.0,0.0,15.271795272827148,0.0,0.0,0.0,0.3155833482742309,4.0,0.0,1.0
325920,293.108642578125,297.1499938964844,293.1499938964844,0.0734863430261612,-1799.926025390625,304.1458740234375,0.7497294545173645,0.1263719648122787,0.1142326146364212,293.09246826171875,297.1499938964844,293.1499938964844,0.1004561632871627,-2420.843017578125,304.1444396972656,0.8139438033103943,0.1617738604545593,0.1536562293767929,293.09527587890625,297.1499938964844,293.1499938964844,0.0975170508027076,-1745.7286376953125,304.1447448730469,0.8075782060623169,0.1579043716192245,0.1108027920126915,293.1024475097656,297.1499938964844,293.1499938964844,0.2184056341648101,-4503.81689453125,304.1476745605469,0.9990000128746032,0.3424856066703796,0.2857990562915802,293.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5436228513717651,0.050000000745058,0.2290591448545456,291.1332702636719,291.1499938964844,268.663330078125,267.9884338378906,282.93756103515625,293.1755065917969,291.1328430175781,1.0,0.2232424318790435,1.0,1.0,0.9730636477470398,1.0,-1.0723603963851929,0.4484069645404815,0.6239534020423889,0.2454054355621338,0.0,0.0,0.4115642309188843,31.57761001586914,37.0,0.6089448928833008,-8864.474609375,127.5783920288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7640686035156,306.2529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.3515625,18000.0,0.0,0.0,0.1989811062812805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3254177272319793,0.3254224956035614,-4.75298702440341e-06,0.0,0.0002019405219471,0.0,0.0,15.271795272827148,0.0,0.0,0.0,0.3155833482742309,4.0,0.0,1.0
325980,293.10870361328125,297.1499938964844,293.1499938964844,0.0743565037846565,-1815.8040771484373,304.14581298828125,0.7483203411102295,0.1274076700210571,0.1151888445019722,293.09246826171875,297.1499938964844,293.1499938964844,0.1016471460461616,-2444.058349609375,304.1443176269531,0.8126007914543152,0.1632321029901504,0.15506112575531,293.0953063964844,297.1499938964844,293.1499938964844,0.0986414328217506,-1762.0133056640625,304.1446228027344,0.8061110377311707,0.1592851877212524,0.111786775290966,293.1060791015625,297.1499938964844,293.1499938964844,0.2222490459680557,-4568.396484375,304.1419677734375,0.9990000128746032,0.3429726362228393,0.2898938059806824,293.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.5405452847480774,0.050000000745058,0.2291768491268158,291.12744140625,291.1499938964844,268.6266784667969,267.9530639648437,282.9154663085937,293.1710205078125,291.1265563964844,1.0,0.2255368828773498,1.0,1.0,0.9733226895332336,1.0,-1.081430435180664,0.4523867666721344,0.6290436387062073,0.24798284471035,0.0,0.0,0.4149136245250702,32.338096618652344,40.0,-7.3708882331848145,-8945.9814453125,131.2552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7615051269531,306.2630920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.671875,18000.0,0.0,0.0,0.2005541324615478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3290674984455108,0.3290722668170929,-4.764241566590499e-06,0.0,0.0002035369398072,0.0,0.0,15.50520133972168,0.0,0.0,0.0,0.316533476114273,4.0,0.0,1.0
326040,293.10870361328125,297.1499938964844,293.1499938964844,0.0743565037846565,-1815.8040771484373,304.14581298828125,0.7483203411102295,0.1274076700210571,0.1151888445019722,293.09246826171875,297.1499938964844,293.1499938964844,0.1016471460461616,-2444.058349609375,304.1443176269531,0.8126007914543152,0.1632321029901504,0.15506112575531,293.0953063964844,297.1499938964844,293.1499938964844,0.0986414328217506,-1762.0133056640625,304.1446228027344,0.8061110377311707,0.1592851877212524,0.111786775290966,293.1060791015625,297.1499938964844,293.1499938964844,0.2222490459680557,-4568.396484375,304.1419677734375,0.9990000128746032,0.3429726362228393,0.2898938059806824,293.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282653808594,0.5405452847480774,0.050000000745058,0.2291768491268158,291.12744140625,291.1499938964844,268.6266784667969,267.9530639648437,282.9154663085937,293.1710205078125,291.1265563964844,1.0,0.2255368828773498,1.0,1.0,0.9733226895332336,1.0,-1.081430435180664,0.4523867666721344,0.6290436387062073,0.24798284471035,0.0,0.0,0.4149136245250702,32.338096618652344,40.0,-7.3708882331848145,-8945.9814453125,131.2552490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7615051269531,306.2630920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17975.671875,18000.0,0.0,0.0,0.2005541324615478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3290674984455108,0.3290722668170929,-4.764241566590499e-06,0.0,0.0002035369398072,0.0,0.0,15.50520133972168,0.0,0.0,0.0,0.316533476114273,4.0,0.0,1.0
326100,293.1087646484375,297.1499938964844,293.1499938964844,0.0748024210333824,-1823.9775390625,304.145751953125,0.7469324469566345,0.1279200315475464,0.1156676560640335,293.09246826171875,297.1499938964844,293.1499938964844,0.102259486913681,-2455.99658203125,304.14422607421875,0.8111625909805298,0.1639571487903595,0.1557654440402984,293.0953369140625,297.1499938964844,293.1499938964844,0.0992190539836883,-1770.384765625,304.14453125,0.8045752048492432,0.1599704027175903,0.1122795417904853,293.1111755371094,297.1499938964844,293.1499938964844,0.2250134944915771,-4614.56201171875,304.138427734375,0.9990000128746032,0.3425298631191253,0.2928022146224975,293.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.5384043455123901,0.050000000745058,0.2292614877223968,291.1229553222656,291.1499938964844,268.6083374023437,267.9353942871094,282.9034729003906,293.1687927246094,291.12188720703125,1.0,0.227032259106636,1.0,1.0,0.9734522104263306,1.0,-1.0870341062545776,0.4548664093017578,0.6321676969528198,0.2495331615209579,0.0,0.0,0.4171688258647918,32.87108612060547,40.0,-10.32322883605957,-8997.4638671875,133.67051696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7574768066406,306.2698059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17969.87109375,18000.0,0.0,0.0,0.2013753056526184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315304219722748,0.3315351903438568,-4.771944531967165e-06,0.0,0.0002043703279923,0.0,0.0,15.663995742797852,0.0,0.0,0.0,0.3171812891960144,4.0,0.0,1.0
326160,293.1088256835937,297.1499938964844,293.1499938964844,0.0752498283982276,-1832.19287109375,304.1457214355469,0.7451776266098022,0.1284277290105819,0.1161457225680351,293.0924987792969,297.1499938964844,293.1499938964844,0.1028763204813003,-2468.011474609375,304.1441650390625,0.8092889785766602,0.1646786779165268,0.1564700007438659,293.09539794921875,297.1499938964844,293.1499938964844,0.0998007282614708,-1778.8087158203125,304.1444702148437,0.8026034832000732,0.1606536358594894,0.1127723380923271,293.1186218261719,297.1499938964844,293.1499938964844,0.2282613962888717,-4668.54150390625,304.1346130371094,0.9990000128746032,0.3415576219558716,0.2962034940719604,293.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.119140625,0.5359481573104858,0.050000000745058,0.2293615639209747,291.1180419921875,291.1499938964844,268.5899963378906,267.917724609375,282.8909606933594,293.1666259765625,291.1169738769531,1.0,0.2287276238203048,1.0,1.0,0.9736198782920836,1.0,-1.0932472944259644,0.4576270580291748,0.6356202960014343,0.2512272298336029,0.0,0.0,0.4197903275489807,33.49510955810547,28.0,-12.10602855682373,-9055.9453125,136.43545532226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7499694824219,306.2773742675781,278.1499938964844,0.0,18000.0,313.1499938964844,17963.509765625,18000.0,0.0,0.0,0.2022423893213272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344844579696655,0.3344892263412475,-4.781421012012288e-06,0.0,0.0002052503259619,0.0,0.0,15.856203079223633,0.0,0.0,0.0,0.3179638385772705,4.0,0.0,1.0
