time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
326220,293.1088256835937,297.1499938964844,293.1499938964844,0.0759845227003097,-1845.4818115234373,304.1459350585937,0.7517116069793701,0.1294740587472915,0.1170412227511406,293.0924377441406,297.1499938964844,293.1499938964844,0.1039249449968338,-2488.121337890625,304.1443786621094,0.8167138695716858,0.1661524325609207,0.1578165888786316,293.09521484375,297.1499938964844,293.1499938964844,0.1008002609014511,-1793.05908203125,304.1446838378906,0.8102610111236572,0.1620754152536392,0.1137276217341423,293.12799072265625,297.1499938964844,293.1499938964844,0.2231345474720001,-4580.64306640625,304.1488952636719,0.9990000128746032,0.3404076695442199,0.2904267609119415,293.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5401499271392822,0.050000000745058,0.2291919440031051,291.1221923828125,291.1499938964844,268.5533447265625,267.88238525390625,282.87890625,293.16229248046875,291.125244140625,1.0,0.2264029532670974,1.0,1.0,0.9739553332328796,1.0,-1.0899569988250732,0.4559423923492431,0.6340145468711853,0.2508634328842163,0.0,0.0,0.4236827194690704,32.555843353271484,25.0,14.560824394226074,-9111.142578125,133.83766174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7301330566406,306.3318176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17965.2578125,18000.0,0.0,0.0,0.2040825635194778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3405157029628753,0.3405205011367798,-4.80445032735588e-06,0.0,0.0002071178460028,0.0,0.0,16.263553619384766,0.0,0.0,0.0,0.3195957541465759,4.0,0.0,1.0
326280,293.1088256835937,297.1499938964844,293.1499938964844,0.0759845227003097,-1845.4818115234373,304.1459350585937,0.7517116069793701,0.1294740587472915,0.1170412227511406,293.0924377441406,297.1499938964844,293.1499938964844,0.1039249449968338,-2488.121337890625,304.1443786621094,0.8167138695716858,0.1661524325609207,0.1578165888786316,293.09521484375,297.1499938964844,293.1499938964844,0.1008002609014511,-1793.05908203125,304.1446838378906,0.8102610111236572,0.1620754152536392,0.1137276217341423,293.12799072265625,297.1499938964844,293.1499938964844,0.2231345474720001,-4580.64306640625,304.1488952636719,0.9990000128746032,0.3404076695442199,0.2904267609119415,293.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5401499271392822,0.050000000745058,0.2291919440031051,291.1221923828125,291.1499938964844,268.5533447265625,267.88238525390625,282.87890625,293.16229248046875,291.125244140625,1.0,0.2264029532670974,1.0,1.0,0.9739553332328796,1.0,-1.0899569988250732,0.4559423923492431,0.6340145468711853,0.2508634328842163,0.0,0.0,0.4236827194690704,32.555843353271484,25.0,14.560824394226074,-9111.142578125,133.83766174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7301330566406,306.3318176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17965.2578125,18000.0,0.0,0.0,0.2040825635194778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3405157029628753,0.3405205011367798,-4.80445032735588e-06,0.0,0.0002071178460028,0.0,0.0,16.263553619384766,0.0,0.0,0.0,0.3195957541465759,4.0,0.0,1.0
326340,293.1087646484375,297.1499938964844,293.1499938964844,0.0765726789832115,-1855.827880859375,304.14630126953125,0.7612468600273132,0.1305257678031921,0.1179365292191505,293.0923156738281,297.1499938964844,293.1499938964844,0.1047871187329292,-2504.251708984375,304.1448059082031,0.8268762826919556,0.1676308959722519,0.1591617465019226,293.0952453613281,297.1499938964844,293.1499938964844,0.1016003936529159,-1804.167724609375,304.1451110839844,0.8204846382141113,0.1634572148323059,0.1146641075611114,293.1156616210937,297.1499938964844,293.1499938964844,0.2145812362432479,-4436.27880859375,304.16339111328125,0.9990000128746032,0.3434317708015442,0.2815450429916382,293.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5468955636024475,0.050000000745058,0.228937953710556,291.14923095703125,291.1499938964844,268.51666259765625,267.8470153808594,282.8714904785156,293.1579284667969,291.1512145996094,1.0,0.2234202325344085,1.0,1.0,0.9742907285690308,1.0,-1.0828036069869995,0.4524928629398346,0.6303107142448425,0.2495650947093963,0.0,0.0,0.4218445718288421,31.11296844482422,28.0,26.68564414978028,-9082.029296875,129.34649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7349548339844,306.3494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.2578125,18000.0,0.0,0.0,0.2057172209024429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3399008810520172,0.3399056792259216,-4.811393864656566e-06,0.0,0.0002087768225464,0.0,0.0,16.250415802001953,0.0,0.0,0.0,0.3195699751377105,4.0,0.0,1.0
326400,293.1087646484375,297.1499938964844,293.1499938964844,0.0765726789832115,-1855.827880859375,304.14630126953125,0.7612468600273132,0.1305257678031921,0.1179365292191505,293.0923156738281,297.1499938964844,293.1499938964844,0.1047871187329292,-2504.251708984375,304.1448059082031,0.8268762826919556,0.1676308959722519,0.1591617465019226,293.0952453613281,297.1499938964844,293.1499938964844,0.1016003936529159,-1804.167724609375,304.1451110839844,0.8204846382141113,0.1634572148323059,0.1146641075611114,293.1156616210937,297.1499938964844,293.1499938964844,0.2145812362432479,-4436.27880859375,304.16339111328125,0.9990000128746032,0.3434317708015442,0.2815450429916382,293.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468200683594,0.5468955636024475,0.050000000745058,0.228937953710556,291.14923095703125,291.1499938964844,268.51666259765625,267.8470153808594,282.8714904785156,293.1579284667969,291.1512145996094,1.0,0.2234202325344085,1.0,1.0,0.9742907285690308,1.0,-1.0828036069869995,0.4524928629398346,0.6303107142448425,0.2495650947093963,0.0,0.0,0.4218445718288421,31.11296844482422,28.0,26.68564414978028,-9082.029296875,129.34649658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7349548339844,306.3494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.2578125,18000.0,0.0,0.0,0.2057172209024429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3399008810520172,0.3399056792259216,-4.811393864656566e-06,0.0,0.0002087768225464,0.0,0.0,16.250415802001953,0.0,0.0,0.0,0.3195699751377105,4.0,0.0,1.0
326460,293.1088256835937,297.1499938964844,293.1499938964844,0.0772848203778266,-1868.723876953125,304.1463317871094,0.767417848110199,0.1315621733665466,0.1188455075025558,293.0923156738281,297.1499938964844,293.1499938964844,0.1058098971843719,-2523.763427734375,304.14483642578125,0.8333637118339539,0.1690963059663772,0.160522922873497,293.09539794921875,297.1499938964844,293.1499938964844,0.1025327146053314,-1817.3787841796875,304.1451721191406,0.8268144726753235,0.1648124009370803,0.1155904904007911,293.0938720703125,297.1499938964844,293.1499938964844,0.210005834698677,-4360.16650390625,304.166259765625,0.9990000128746032,0.3487148880958557,0.2768703103065491,293.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5505574345588684,0.050000000745058,0.2288082987070083,291.1597595214844,291.1499938964844,268.4800109863281,267.8116760253906,282.85992431640625,293.1531982421875,291.1598815917969,1.0,0.2222805470228195,1.0,1.0,0.974524974822998,1.0,-1.0808706283569336,0.451414555311203,0.6294560432434082,0.249581903219223,0.0,0.0,0.4196590483188629,30.406213760375977,31.0,12.71896743774414,-9060.453125,127.5597686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7791442871094,306.357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.74609375,18000.0,0.0,0.0,0.2068573385477066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3371164500713348,0.3371212780475616,-4.8032798076746985e-06,0.0,0.0002099339035339,0.0,0.0,16.069416046142578,0.0,0.0,0.0,0.3188603222370147,4.0,0.0,1.0
326520,293.1088256835937,297.1499938964844,293.1499938964844,0.0772848203778266,-1868.723876953125,304.1463317871094,0.767417848110199,0.1315621733665466,0.1188455075025558,293.0923156738281,297.1499938964844,293.1499938964844,0.1058098971843719,-2523.763427734375,304.14483642578125,0.8333637118339539,0.1690963059663772,0.160522922873497,293.09539794921875,297.1499938964844,293.1499938964844,0.1025327146053314,-1817.3787841796875,304.1451721191406,0.8268144726753235,0.1648124009370803,0.1155904904007911,293.0938720703125,297.1499938964844,293.1499938964844,0.210005834698677,-4360.16650390625,304.166259765625,0.9990000128746032,0.3487148880958557,0.2768703103065491,293.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5505574345588684,0.050000000745058,0.2288082987070083,291.1597595214844,291.1499938964844,268.4800109863281,267.8116760253906,282.85992431640625,293.1531982421875,291.1598815917969,1.0,0.2222805470228195,1.0,1.0,0.974524974822998,1.0,-1.0808706283569336,0.451414555311203,0.6294560432434082,0.249581903219223,0.0,0.0,0.4196590483188629,30.406213760375977,31.0,12.71896743774414,-9060.453125,127.5597686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7791442871094,306.357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.74609375,18000.0,0.0,0.0,0.2068573385477066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3371164500713348,0.3371212780475616,-4.8032798076746985e-06,0.0,0.0002099339035339,0.0,0.0,16.069416046142578,0.0,0.0,0.0,0.3188603222370147,4.0,0.0,1.0
326580,293.1089172363281,297.1499938964844,293.1499938964844,0.0780984759330749,-1883.7098388671875,304.1462097167969,0.7701016664505005,0.132587045431137,0.119763858616352,293.0923156738281,297.1499938964844,293.1499938964844,0.106968805193901,-2546.09228515625,304.1446228027344,0.8362933397293091,0.170553833246231,0.1618970781564712,293.0954895019531,297.1499938964844,293.1499938964844,0.1036079302430152,-1832.78515625,304.1449890136719,0.8296106457710266,0.1661741137504577,0.1165370345115661,293.07623291015625,297.1499938964844,293.1499938964844,0.2091916352510452,-4348.02490234375,304.1620788574219,0.9990000128746032,0.353728175163269,0.2761082649230957,293.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.5511581897735596,0.050000000745058,0.2287874370813369,291.1561584472656,291.1499938964844,268.4433288574219,267.7763061523437,282.8436584472656,293.1479797363281,291.15533447265625,1.0,0.2226242423057556,1.0,1.0,0.9747591614723206,1.0,-1.0838171243667605,0.4525604248046875,0.6312567591667175,0.2507927417755127,0.0,0.0,0.418986439704895,30.347124099731445,34.0,-2.7299370765686035,-9078.8388671875,128.1908416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84307861328125,306.38018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.95703125,18000.0,0.0,0.0,0.2075754255056381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356546461582184,0.3356594145298004,-4.795827408088371e-06,0.0,0.0002106626780005,0.0,0.0,15.965068817138672,0.0,0.0,0.0,0.3184374570846557,4.0,0.0,1.0
326640,293.1089172363281,297.1499938964844,293.1499938964844,0.0780984759330749,-1883.7098388671875,304.1462097167969,0.7701016664505005,0.132587045431137,0.119763858616352,293.0923156738281,297.1499938964844,293.1499938964844,0.106968805193901,-2546.09228515625,304.1446228027344,0.8362933397293091,0.170553833246231,0.1618970781564712,293.0954895019531,297.1499938964844,293.1499938964844,0.1036079302430152,-1832.78515625,304.1449890136719,0.8296106457710266,0.1661741137504577,0.1165370345115661,293.07623291015625,297.1499938964844,293.1499938964844,0.2091916352510452,-4348.02490234375,304.1620788574219,0.9990000128746032,0.353728175163269,0.2761082649230957,293.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.5511581897735596,0.050000000745058,0.2287874370813369,291.1561584472656,291.1499938964844,268.4433288574219,267.7763061523437,282.8436584472656,293.1479797363281,291.15533447265625,1.0,0.2226242423057556,1.0,1.0,0.9747591614723206,1.0,-1.0838171243667605,0.4525604248046875,0.6312567591667175,0.2507927417755127,0.0,0.0,0.418986439704895,30.347124099731445,34.0,-2.7299370765686035,-9078.8388671875,128.1908416748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84307861328125,306.38018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.95703125,18000.0,0.0,0.0,0.2075754255056381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356546461582184,0.3356594145298004,-4.795827408088371e-06,0.0,0.0002106626780005,0.0,0.0,15.965068817138672,0.0,0.0,0.0,0.3184374570846557,4.0,0.0,1.0
326700,293.1089782714844,297.1499938964844,293.1499938964844,0.0785247758030891,-1891.6068115234373,304.1461181640625,0.770330548286438,0.1330949962139129,0.1202259585261344,293.09234619140625,297.1499938964844,293.1499938964844,0.1075761616230011,-2557.8134765625,304.1445007324219,0.8366327881813049,0.171280026435852,0.1625888347625732,293.0955505371094,297.1499938964844,293.1499938964844,0.1041740775108337,-1840.9130859375,304.1448669433594,0.829901397228241,0.166853442788124,0.1170152425765991,293.07080078125,297.1499938964844,293.1499938964844,0.2099370062351226,-4361.412109375,304.15850830078125,0.9990000128746032,0.3557330965995788,0.2769411504268646,293.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.5505014061927795,0.050000000745058,0.2288100570440292,291.1518249511719,291.1499938964844,268.42498779296875,267.7586364746094,282.8339233398437,293.1452331542969,291.15069580078125,1.0,0.2232749164104461,1.0,1.0,0.9748762845993042,1.0,-1.086802363395691,0.4538311064243316,0.6329712867736816,0.2517478466033935,0.0,0.0,0.4192946851253509,30.51443672180176,34.0,-8.22833251953125,-9102.8564453125,129.25283813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8750915527344,306.3955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.546875,18000.0,0.0,0.0,0.2078363746404647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356931507587433,0.3356979489326477,-4.794521373696625e-06,0.0,0.0002109274937538,0.0,0.0,15.96324062347412,0.0,0.0,0.0,0.31842702627182,4.0,0.0,1.0
326760,293.1090393066406,297.1499938964844,293.1499938964844,0.0789597928524017,-1899.687744140625,304.1460266113281,0.7698981761932373,0.1335987746715545,0.1206887140870094,293.0923767089844,297.1499938964844,293.1499938964844,0.1081972941756248,-2569.80322265625,304.14434814453125,0.8363046050071716,0.17200368642807,0.1632827073335647,293.0956420898437,297.1499938964844,293.1499938964844,0.1047533899545669,-1849.232666015625,304.1447448730469,0.8295350074768066,0.1675295829772949,0.117494873702526,293.0680847167969,297.1499938964844,293.1499938964844,0.2113665044307708,-4386.25537109375,304.15435791015625,0.9990000128746032,0.3572717010974884,0.2784889638423919,293.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5492838025093079,0.050000000745058,0.2288524955511093,291.1462707519531,291.1499938964844,268.4066772460937,267.7409362792969,282.8231811523437,293.1424255371094,291.1449584960937,1.0,0.2242080271244049,1.0,1.0,0.9750041365623474,1.0,-1.0906745195388794,0.4555153250694275,0.6351591944694519,0.2528979778289795,0.0,0.0,0.4200936257839203,30.799379348754883,37.0,-12.464757919311523,-9136.1103515625,130.76385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90386962890625,306.4119567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.287109375,18000.0,0.0,0.0,0.2080685496330261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3363063931465149,0.3363111913204193,-4.7951693886716384e-06,0.0,0.0002111631329171,0.0,0.0,15.99941349029541,0.0,0.0,0.0,0.3185711801052093,4.0,0.0,1.0
326820,293.1092834472656,297.1499938964844,293.1499938964844,0.0798406153917312,-1916.0946044921875,304.1458740234375,0.7673256397247314,0.1345894187688827,0.1216113120317459,293.0924987792969,297.1499938964844,293.1499938964844,0.1094628870487213,-2594.2099609375,304.1441345214844,0.8339240550994873,0.1734396368265152,0.1646723747253418,293.0958251953125,297.1499938964844,293.1499938964844,0.1059317290782928,-1866.1412353515625,304.14453125,0.827096700668335,0.1688661724328994,0.1184531673789024,293.0713806152344,297.1499938964844,293.1499938964844,0.2160229980945587,-4465.6865234375,304.1451416015625,0.9990000128746032,0.358699768781662,0.2834515571594238,293.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5454190969467163,0.050000000745058,0.2289912700653076,291.1332702636719,291.1499938964844,268.3699951171875,267.7055969238281,282.798828125,293.1368713378906,291.1318054199219,1.0,0.2268173545598983,1.0,1.0,0.9752598404884338,1.0,-1.1007224321365356,0.4599746167659759,0.6407478451728821,0.2556723058223724,0.0,0.0,0.423179030418396,31.68743705749512,40.0,-17.307947158813477,-9228.3046875,135.00669860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.220703125,18000.0,0.0,0.0,0.2085640728473663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3393894731998443,0.3393942713737488,-4.8031197366071865e-06,0.0,0.0002116660180035,0.0,0.0,16.19622802734375,0.0,0.0,0.0,0.3193651139736175,4.0,0.0,1.0
326880,293.1092834472656,297.1499938964844,293.1499938964844,0.0798406153917312,-1916.0946044921875,304.1458740234375,0.7673256397247314,0.1345894187688827,0.1216113120317459,293.0924987792969,297.1499938964844,293.1499938964844,0.1094628870487213,-2594.2099609375,304.1441345214844,0.8339240550994873,0.1734396368265152,0.1646723747253418,293.0958251953125,297.1499938964844,293.1499938964844,0.1059317290782928,-1866.1412353515625,304.14453125,0.827096700668335,0.1688661724328994,0.1184531673789024,293.0713806152344,297.1499938964844,293.1499938964844,0.2160229980945587,-4465.6865234375,304.1451416015625,0.9990000128746032,0.358699768781662,0.2834515571594238,293.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5454190969467163,0.050000000745058,0.2289912700653076,291.1332702636719,291.1499938964844,268.3699951171875,267.7055969238281,282.798828125,293.1368713378906,291.1318054199219,1.0,0.2268173545598983,1.0,1.0,0.9752598404884338,1.0,-1.1007224321365356,0.4599746167659759,0.6407478451728821,0.2556723058223724,0.0,0.0,0.423179030418396,31.68743705749512,40.0,-17.307947158813477,-9228.3046875,135.00669860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438781738281,306.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.220703125,18000.0,0.0,0.0,0.2085640728473663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3393894731998443,0.3393942713737488,-4.8031197366071865e-06,0.0,0.0002116660180035,0.0,0.0,16.19622802734375,0.0,0.0,0.0,0.3193651139736175,4.0,0.0,1.0
326940,293.109619140625,297.1499938964844,293.1499938964844,0.0807168558239936,-1932.4503173828125,304.14581298828125,0.7629444599151611,0.1355516612529754,0.1225227043032646,293.0927124023437,297.1499938964844,293.1499938964844,0.1107367128133773,-2618.715087890625,304.1439819335937,0.8297059535980225,0.1748543828725814,0.1660571694374084,293.0961608886719,297.1499938964844,293.1499938964844,0.1071120947599411,-1883.03955078125,304.1443786621094,0.8228161334991455,0.1701744794845581,0.1194028332829475,293.086669921875,297.1499938964844,293.1499938964844,0.2227421998977661,-4578.62353515625,304.13555908203125,0.9990000128746032,0.3576158583164215,0.2905313372611999,293.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5400717258453369,0.050000000745058,0.2291942536830902,291.1195983886719,291.1499938964844,268.3333435058594,267.67022705078125,282.7709045410156,293.131591796875,291.1181335449219,1.0,0.230269581079483,1.0,1.0,0.9755155444145204,1.0,-1.113358974456787,0.465689480304718,0.6476695537567139,0.2589158117771148,0.0,0.0,0.4281488955020904,32.95185089111328,43.0,-18.747438430786133,-9349.912109375,140.71905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95135498046875,306.47125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.626953125,18000.0,0.0,0.0,0.2092875689268112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3449322879314422,0.344937115907669,-4.820503363589523e-06,0.0,0.0002124002785421,0.0,0.0,16.5626220703125,0.0,0.0,0.0,0.3208491504192352,4.0,0.0,1.0
327000,293.109619140625,297.1499938964844,293.1499938964844,0.0807168558239936,-1932.4503173828125,304.14581298828125,0.7629444599151611,0.1355516612529754,0.1225227043032646,293.0927124023437,297.1499938964844,293.1499938964844,0.1107367128133773,-2618.715087890625,304.1439819335937,0.8297059535980225,0.1748543828725814,0.1660571694374084,293.0961608886719,297.1499938964844,293.1499938964844,0.1071120947599411,-1883.03955078125,304.1443786621094,0.8228161334991455,0.1701744794845581,0.1194028332829475,293.086669921875,297.1499938964844,293.1499938964844,0.2227421998977661,-4578.62353515625,304.13555908203125,0.9990000128746032,0.3576158583164215,0.2905313372611999,293.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5400717258453369,0.050000000745058,0.2291942536830902,291.1195983886719,291.1499938964844,268.3333435058594,267.67022705078125,282.7709045410156,293.131591796875,291.1181335449219,1.0,0.230269581079483,1.0,1.0,0.9755155444145204,1.0,-1.113358974456787,0.465689480304718,0.6476695537567139,0.2589158117771148,0.0,0.0,0.4281488955020904,32.95185089111328,43.0,-18.747438430786133,-9349.912109375,140.71905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95135498046875,306.47125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17961.626953125,18000.0,0.0,0.0,0.2092875689268112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3449322879314422,0.344937115907669,-4.820503363589523e-06,0.0,0.0002124002785421,0.0,0.0,16.5626220703125,0.0,0.0,0.0,0.3208491504192352,4.0,0.0,1.0
327060,293.1100769042969,297.1499938964844,293.1499938964844,0.0815769731998443,-1948.5245361328125,304.1457824707031,0.757305920124054,0.1364850997924804,0.1234179884195327,293.093017578125,297.1499938964844,293.1499938964844,0.1120029315352439,-2642.999755859375,304.14385986328125,0.8241580128669739,0.1762428432703018,0.167429894208908,293.096435546875,297.1499938964844,293.1499938964844,0.1082968637347221,-1899.9522705078125,304.144287109375,0.817187488079071,0.1714795678853988,0.1203551441431045,293.11431884765625,297.1499938964844,293.1499938964844,0.2311784029006958,-4718.65478515625,304.1263427734375,0.9990000128746032,0.3536444902420044,0.2993271946907043,293.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077880859375,0.5337368845939636,0.050000000745058,0.2294534742832183,291.1062927246094,291.1499938964844,268.2966613769531,267.6348571777344,282.73956298828125,293.1267395019531,291.1049499511719,1.0,0.234407752752304,1.0,1.0,0.9759044051170348,1.0,-1.1280924081802368,0.4724567830562591,0.6556356549263,0.2624467015266418,0.0,0.0,0.4348707795143127,34.542564392089844,46.0,-18.377944946289062,-9496.0048828125,147.7480926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.920654296875,306.4862670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17944.7421875,18000.0,0.0,0.0,0.2104385048151016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3528769612312317,0.3528818190097809,-4.847681339015253e-06,0.0,0.0002135683316737,0.0,0.0,17.10209846496582,0.0,0.0,0.0,0.3230345845222473,4.0,0.0,1.0
327120,293.1100769042969,297.1499938964844,293.1499938964844,0.0815769731998443,-1948.5245361328125,304.1457824707031,0.757305920124054,0.1364850997924804,0.1234179884195327,293.093017578125,297.1499938964844,293.1499938964844,0.1120029315352439,-2642.999755859375,304.14385986328125,0.8241580128669739,0.1762428432703018,0.167429894208908,293.096435546875,297.1499938964844,293.1499938964844,0.1082968637347221,-1899.9522705078125,304.144287109375,0.817187488079071,0.1714795678853988,0.1203551441431045,293.11431884765625,297.1499938964844,293.1499938964844,0.2311784029006958,-4718.65478515625,304.1263427734375,0.9990000128746032,0.3536444902420044,0.2993271946907043,293.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077880859375,0.5337368845939636,0.050000000745058,0.2294534742832183,291.1062927246094,291.1499938964844,268.2966613769531,267.6348571777344,282.73956298828125,293.1267395019531,291.1049499511719,1.0,0.234407752752304,1.0,1.0,0.9759044051170348,1.0,-1.1280924081802368,0.4724567830562591,0.6556356549263,0.2624467015266418,0.0,0.0,0.4348707795143127,34.542564392089844,46.0,-18.377944946289062,-9496.0048828125,147.7480926513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.920654296875,306.4862670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17944.7421875,18000.0,0.0,0.0,0.2104385048151016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3528769612312317,0.3528818190097809,-4.847681339015253e-06,0.0,0.0002135683316737,0.0,0.0,17.10209846496582,0.0,0.0,0.0,0.3230345845222473,4.0,0.0,1.0
327180,293.11083984375,297.1499938964844,293.1499938964844,0.0824006274342536,-1963.92578125,304.14581298828125,0.7508324384689331,0.1373405009508133,0.1242775619029998,293.0935363769531,297.1499938964844,293.1499938964844,0.1132462248206138,-2666.765380859375,304.1438293457031,0.8176249861717224,0.1775808781385421,0.1687788814306259,293.0972900390625,297.1499938964844,293.1499938964844,0.109421506524086,-1915.951171875,304.1443176269531,0.8103839755058289,0.1726630628108978,0.1212555617094039,293.154296875,297.1499938964844,293.1499938964844,0.2410473227500915,-4880.494140625,304.1177978515625,0.9990000128746032,0.3464681208133697,0.3095077872276306,293.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.5268347263336182,0.050000000745058,0.2297631949186325,291.093994140625,291.1499938964844,268.260009765625,267.5995178222656,282.7050170898437,293.12255859375,291.09283447265625,1.0,0.2390919774770736,1.0,1.0,0.9762933254241944,1.0,-1.1444151401519775,0.4800706505775451,0.6643445491790771,0.2660949230194092,0.0,0.0,0.4431733787059784,36.42129135131836,34.0,-17.0107364654541,-9662.32421875,155.9526824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.851318359375,306.48834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.521484375,18000.0,0.0,0.0,0.2121766507625579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3631479144096374,0.3631527721881866,-4.8850965868041385e-06,0.0,0.0002153323293896,0.0,0.0,17.820053100585938,0.0,0.0,0.0,0.3259351551532745,4.0,0.0,1.0
327240,293.11083984375,297.1499938964844,293.1499938964844,0.0824006274342536,-1963.92578125,304.14581298828125,0.7508324384689331,0.1373405009508133,0.1242775619029998,293.0935363769531,297.1499938964844,293.1499938964844,0.1132462248206138,-2666.765380859375,304.1438293457031,0.8176249861717224,0.1775808781385421,0.1687788814306259,293.0972900390625,297.1499938964844,293.1499938964844,0.109421506524086,-1915.951171875,304.1443176269531,0.8103839755058289,0.1726630628108978,0.1212555617094039,293.154296875,297.1499938964844,293.1499938964844,0.2410473227500915,-4880.494140625,304.1177978515625,0.9990000128746032,0.3464681208133697,0.3095077872276306,293.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.5268347263336182,0.050000000745058,0.2297631949186325,291.093994140625,291.1499938964844,268.260009765625,267.5995178222656,282.7050170898437,293.12255859375,291.09283447265625,1.0,0.2390919774770736,1.0,1.0,0.9762933254241944,1.0,-1.1444151401519775,0.4800706505775451,0.6643445491790771,0.2660949230194092,0.0,0.0,0.4431733787059784,36.42129135131836,34.0,-17.0107364654541,-9662.32421875,155.9526824951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.851318359375,306.48834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17927.521484375,18000.0,0.0,0.0,0.2121766507625579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3631479144096374,0.3631527721881866,-4.8850965868041385e-06,0.0,0.0002153323293896,0.0,0.0,17.820053100585938,0.0,0.0,0.0,0.3259351551532745,4.0,0.0,1.0
327300,293.11138916015625,297.1499938964844,293.1499938964844,0.082726277410984,-1969.97802734375,304.14599609375,0.7511083483695984,0.1377269327640533,0.1246337667107582,293.0939636230469,297.1499938964844,293.1499938964844,0.1137834563851356,-2676.956298828125,304.1439819335937,0.818111002445221,0.1782137751579284,0.1693878024816513,293.0978088378906,297.1499938964844,293.1499938964844,0.1098990440368652,-1922.691650390625,304.1445007324219,0.8108036518096924,0.1732328832149505,0.1216560825705528,293.1760559082031,297.1499938964844,293.1499938964844,0.2418499737977981,-4891.80029296875,304.1223449707031,0.9990000128746032,0.3421355783939361,0.3100400567054748,293.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909118652344,0.5264863967895508,0.050000000745058,0.2297795563936233,291.0904541015625,291.1499938964844,268.2416687011719,267.5818176269531,282.69696044921875,293.1260681152344,291.091064453125,1.0,0.2391671687364578,1.0,1.0,0.9764877557754515,1.0,-1.1467198133468628,0.4810915887355804,0.6656282544136047,0.2667409479618072,0.0,0.0,0.447536438703537,36.54448699951172,34.0,-6.416367530822754,-9723.98046875,156.8497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8046875,306.5010681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17920.26953125,18000.0,0.0,0.0,0.2132864892482757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3690379559993744,0.3690428733825683,-4.907782567897812e-06,0.0,0.0002164586767321,0.0,0.0,18.242786407470703,0.0,0.0,0.0,0.3276303708553314,4.0,0.0,1.0
327360,293.1119079589844,297.1499938964844,293.1499938964844,0.0829294398427009,-1973.560546875,304.1463317871094,0.7541455626487732,0.1381193548440933,0.1249638721346855,293.0943603515625,297.1499938964844,293.1499938964844,0.1141615509986877,-2683.87939453125,304.1444091796875,0.8215243816375732,0.1788476556539535,0.1699659824371338,293.09820556640625,297.1499938964844,293.1499938964844,0.1102314665913581,-1927.205810546875,304.1448974609375,0.814232349395752,0.1738131791353225,0.1220424026250839,293.1920471191406,297.1499938964844,293.1499938964844,0.2390498369932174,-4843.49072265625,304.13250732421875,0.9990000128746032,0.3386604487895965,0.306997150182724,293.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0972900390625,0.5284939408302307,0.050000000745058,0.2296856045722961,291.0999755859375,291.1499938964844,268.22332763671875,267.56414794921875,282.6963195800781,293.1318359375,291.1033935546875,1.0,0.2379916459321975,1.0,1.0,0.9767287969589232,1.0,-1.144511580467224,0.4799635708332062,0.6645480990409851,0.266469269990921,0.0,0.0,0.449990451335907,36.01835250854492,25.0,16.6455135345459,-9754.4609375,155.1941375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7575988769531,306.5182189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17930.7109375,18000.0,0.0,0.0,0.2144957333803177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739450573921203,0.3739500045776367,-4.930767318001017e-06,0.0,0.000217685897951,0.0,0.0,18.6127986907959,0.0,0.0,0.0,0.3290802538394928,4.0,0.0,1.0
327420,293.11248779296875,297.1499938964844,293.1499938964844,0.0832343399524688,-1978.646728515625,304.14703369140625,0.7651532888412476,0.1389654725790023,0.1256324648857116,293.0948791503906,297.1499938964844,293.1499938964844,0.1147620156407356,-2694.526123046875,304.145263671875,0.8332279920578003,0.1801517605781555,0.1711101830005645,293.09869384765625,297.1499938964844,293.1499938964844,0.110762283205986,-1934.166259765625,304.14569091796875,0.8258596062660217,0.1750261932611465,0.1228209659457206,293.2002258300781,297.1499938964844,293.1499938964844,0.2278637588024139,-4655.01953125,304.1570739746094,0.9990000128746032,0.3358653485774994,0.2953231036663055,293.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.536577582359314,0.050000000745058,0.2293339669704437,291.135986328125,291.1499938964844,268.1866760253906,267.5287780761719,282.7001953125,293.1352844238281,291.1396179199219,1.0,0.2335496991872787,1.0,1.0,0.977210819721222,1.0,-1.1331907510757446,0.4743935167789459,0.6587972044944763,0.2646101415157318,0.0,0.0,0.4494576156139374,34.0023193359375,25.0,40.88725280761719,-9711.921875,148.1136932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6923828125,306.5184631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.533203125,18000.0,0.0,0.0,0.2168667018413543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760505318641662,0.3760554790496826,-4.953245024807984e-06,0.0,0.0002200921298936,0.0,0.0,18.815786361694336,0.0,0.0,0.0,0.3298938274383545,4.0,0.0,1.0
327480,293.11248779296875,297.1499938964844,293.1499938964844,0.0832343399524688,-1978.646728515625,304.14703369140625,0.7651532888412476,0.1389654725790023,0.1256324648857116,293.0948791503906,297.1499938964844,293.1499938964844,0.1147620156407356,-2694.526123046875,304.145263671875,0.8332279920578003,0.1801517605781555,0.1711101830005645,293.09869384765625,297.1499938964844,293.1499938964844,0.110762283205986,-1934.166259765625,304.14569091796875,0.8258596062660217,0.1750261932611465,0.1228209659457206,293.2002258300781,297.1499938964844,293.1499938964844,0.2278637588024139,-4655.01953125,304.1570739746094,0.9990000128746032,0.3358653485774994,0.2953231036663055,293.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.536577582359314,0.050000000745058,0.2293339669704437,291.135986328125,291.1499938964844,268.1866760253906,267.5287780761719,282.7001953125,293.1352844238281,291.1396179199219,1.0,0.2335496991872787,1.0,1.0,0.977210819721222,1.0,-1.1331907510757446,0.4743935167789459,0.6587972044944763,0.2646101415157318,0.0,0.0,0.4494576156139374,34.0023193359375,25.0,40.88725280761719,-9711.921875,148.1136932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6923828125,306.5184631347656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.533203125,18000.0,0.0,0.0,0.2168667018413543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760505318641662,0.3760554790496826,-4.953245024807984e-06,0.0,0.0002200921298936,0.0,0.0,18.815786361694336,0.0,0.0,0.0,0.3298938274383545,4.0,0.0,1.0
327540,293.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1472473144531,0.775994598865509,0.0,0.1263889223337173,293.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,304.14556884765625,0.8445398807525635,0.0,0.1723192036151886,293.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1459655761719,0.8368739485740662,0.0,0.1236487850546836,293.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,304.171142578125,0.9990000128746032,0.0,0.2849268615245819,293.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.5442860126495361,0.0,0.2290323376655578,291.1620788574219,294.1499938964844,268.1499938964844,267.493408203125,282.6940612792969,293.123046875,291.1635131835937,0.0,0.0,1.0,1.0,0.9776928424835204,1.0,-1.1236999034881592,0.4697093069553375,0.653990626335144,0.2630929052829742,0.0,0.0,0.0,32.27732849121094,60.0,30.96525955200196,-9635.826171875,142.20993041992188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.693115234375,306.5050964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18027.734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720801174640655,0.3720850646495819,-4.944833108311286e-06,0.0,0.0,0.0,0.0,18.54860496520996,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1472473144531,0.775994598865509,0.0,0.1263889223337173,293.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,304.14556884765625,0.8445398807525635,0.0,0.1723192036151886,293.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1459655761719,0.8368739485740662,0.0,0.1236487850546836,293.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,304.171142578125,0.9990000128746032,0.0,0.2849268615245819,293.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.5442860126495361,0.0,0.2290323376655578,291.1620788574219,294.1499938964844,268.1499938964844,267.493408203125,282.6940612792969,293.123046875,291.1635131835937,0.0,0.0,1.0,1.0,0.9776928424835204,1.0,-1.1236999034881592,0.4697093069553375,0.653990626335144,0.2630929052829742,0.0,0.0,0.0,32.27732849121094,60.0,30.96525955200196,-9635.826171875,142.20993041992188,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.693115234375,306.5050964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18027.734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720801174640655,0.3720850646495819,-4.944833108311286e-06,0.0,0.0,0.0,0.0,18.54860496520996,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9522705078125,0.0,0.0,0.0005563565646298,292.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5248107910156,0.0,0.0,0.0007296581170521,292.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.55517578125,0.0,0.0,0.0005256131989881,292.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8695068359375,0.0,0.0,0.0012711392482742,293.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.23199462890625,0.0,0.0,0.0013059601187705,291.2550964355469,294.1499938964844,268.11541748046875,267.4600524902344,280.4555358886719,286.7465209960937,291.1622619628906,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9866157174110411,1.0,-0.0052675707265734,0.0107036409899592,-0.0054360697977244,-0.0212274864315986,0.0,0.0,0.0,-0.0294152703136205,60.0,-157.77273559570312,-0.0,-1.8912808172899527e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.4088690918061626e-18,5.411236896309596e-18,-2.3679115360806617e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9522705078125,0.0,0.0,0.0005563565646298,292.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5248107910156,0.0,0.0,0.0007296581170521,292.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.55517578125,0.0,0.0,0.0005256131989881,292.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8695068359375,0.0,0.0,0.0012711392482742,293.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.23199462890625,0.0,0.0,0.0013059601187705,291.2550964355469,294.1499938964844,268.11541748046875,267.4600524902344,280.4555358886719,286.7465209960937,291.1622619628906,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9866157174110411,1.0,-0.0052675707265734,0.0107036409899592,-0.0054360697977244,-0.0212274864315986,0.0,0.0,0.0,-0.0294152703136205,60.0,-157.77273559570312,-0.0,-1.8912808172899527e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.4088690918061626e-18,5.411236896309596e-18,-2.3679115360806617e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8968505859375,0.0,0.0,0.0001120586384786,292.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4676513671875,0.0,0.0,0.0001220683334395,292.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4985046386719,0.0,0.0,8.97829158930108e-05,292.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.79937744140625,0.0,0.0,0.0001373774284729,293.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.232177734375,0.0,0.0,0.000518103945069,291.25506591796875,294.1499938964844,268.09967041015625,267.4448547363281,280.2120666503906,282.435302734375,291.1575012207031,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9910771250724792,1.0,-0.0011753811268135,0.0052057318389415,-0.0040303510613739,-0.0263550505042076,0.0,0.0,0.0,-0.0097978403791785,60.0,-86.13432312011719,-0.0,-9.418715052333937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.674621172441209e-20,-1.905795050753765e-20,2.3117391870223488e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8720092773437,0.0,0.0,9.948128717951477e-05,292.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.44549560546875,0.0,0.0,0.0001048825361067,292.2033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4761962890625,0.0,0.0,7.74543805164285e-05,292.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7811584472656,0.0,0.0,0.0001053493833751,292.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322998046875,0.0,0.0,0.0004956568591296,291.2550354003906,294.1499938964844,268.0849304199219,267.4306335449219,280.0948181152344,279.0200500488281,291.15533447265625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.995538592338562,1.0,-0.0010594180785119,0.0013064204249531,-0.0002470023755449,-0.0301755666732788,0.0,0.0,0.0,-0.0105205038562417,60.0,-42.32321548461914,-0.0,-7.652929667756325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.0895098308938e-21,-7.623817552139383e-21,2.5343081251423668e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.84814453125,0.0,0.0,9.906554623739794e-05,292.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4244384765625,0.0,0.0,0.0001043235315592,292.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4549255371094,0.0,0.0,7.705272582825273e-05,291.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.76446533203125,0.0,0.0,0.0001043338997988,292.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.232421875,0.0,0.0,0.0004948221030645,291.2549743652344,294.1499938964844,268.0711364746094,267.4173583984375,279.9818725585937,276.41766357421875,291.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056196866557,5.858441198824949e-08,0.0010561383096501,-0.0314109735190868,0.0,0.0,0.0,-0.0109413350000977,60.0,-25.9564151763916,-0.0,-7.59708314035379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9418047771776654e-21,-7.544531805750036e-21,2.602727432469153e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.824462890625,0.0,0.0,9.903455065796152e-05,292.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.403564453125,0.0,0.0,0.0001042882431647,292.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.433837890625,0.0,0.0,7.702690345468e-05,291.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7479248046875,0.0,0.0,0.0001042886651703,292.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325439453125,0.0,0.0,0.0004946943372488,291.25494384765625,294.1499938964844,268.0583190917969,267.40496826171875,279.8699951171875,274.43511962890625,291.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552676394581,1.2328008835993389e-08,0.001055255299434,-0.0313361845910549,0.0,0.0,0.0,-0.0109236016869544,60.0,-20.03412628173828,-0.0,-7.592497297537194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9384964586242376e-21,7.542707807875871e-21,-2.604211753148417e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.777587890625,0.0,0.0,9.898495045490564e-05,292.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3621826171875,0.0,0.0,0.0001042359508574,291.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.39208984375,0.0,0.0,7.698828994762152e-05,291.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.71514892578125,0.0,0.0,0.0001042361254803,292.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2327575683594,0.0,0.0,0.0004944473039358,291.2548217773437,294.1499938964844,268.0354309082031,267.38287353515625,279.6491394042969,271.7694091796875,291.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.108259201049805,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938401138983338e-21,-7.542643184390515e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,294.777587890625,0.0,0.0,9.898495045490564e-05,292.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3621826171875,0.0,0.0,0.0001042359508574,291.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.39208984375,0.0,0.0,7.698828994762152e-05,291.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.71514892578125,0.0,0.0,0.0001042361254803,292.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2327575683594,0.0,0.0,0.0004944473039358,291.2548217773437,294.1499938964844,268.0354309082031,267.38287353515625,279.6491394042969,271.7694091796875,291.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.108259201049805,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938401138983338e-21,-7.542643184390515e-21,2.6042418434587854e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
