time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
328140,292.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7313232421875,0.0,0.0,9.893088281387465e-05,292.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3213806152344,0.0,0.0,0.0001041790092131,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3508605957031,0.0,0.0,7.694623491261154e-05,291.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.68280029296875,0.0,0.0,0.0001041791765601,292.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2329406738281,0.0,0.0,0.0004941772203892,291.2546691894531,294.1499938964844,268.0160522460937,267.3641967773437,279.43212890625,270.21337890625,291.1473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.729148864746094,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7313232421875,0.0,0.0,9.893088281387465e-05,292.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.3213806152344,0.0,0.0,0.0001041790092131,291.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3508605957031,0.0,0.0,7.694623491261154e-05,291.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.68280029296875,0.0,0.0,0.0001041791765601,292.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2329406738281,0.0,0.0,0.0004941772203892,291.2546691894531,294.1499938964844,268.0160522460937,267.3641967773437,279.43212890625,270.21337890625,291.1473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.729148864746094,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6856689453125,0.0,0.0,9.88728934316896e-05,292.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2810974121094,0.0,0.0,0.0001041179493768,291.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3101806640625,0.0,0.0,7.690113852731884e-05,291.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.65087890625,0.0,0.0,0.0001041181167238,292.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2331237792969,0.0,0.0,0.0004938876372762,291.2545166015625,294.1499938964844,268.0000305175781,267.3487243652344,279.2189636230469,269.29986572265625,291.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.67965316772461,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6856689453125,0.0,0.0,9.88728934316896e-05,292.1557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2810974121094,0.0,0.0,0.0001041179493768,291.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3101806640625,0.0,0.0,7.690113852731884e-05,291.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.65087890625,0.0,0.0,0.0001041181167238,292.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2331237792969,0.0,0.0,0.0004938876372762,291.2545166015625,294.1499938964844,268.0000305175781,267.3487243652344,279.2189636230469,269.29986572265625,291.1429443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.67965316772461,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.640625,0.0,0.0,9.88117462839e-05,292.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2413330078125,0.0,0.0,0.0001040535498759,291.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2700500488281,0.0,0.0,7.685357559239492e-05,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.619384765625,0.0,0.0,0.0001040537172229,292.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2332763671875,0.0,0.0,0.0004935822216793,291.2543334960937,294.1499938964844,267.9871520996094,267.3363342285156,279.0096435546875,268.7618103027344,291.13775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.670690536499023,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.640625,0.0,0.0,9.88117462839e-05,292.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2413330078125,0.0,0.0,0.0001040535498759,291.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2700500488281,0.0,0.0,7.685357559239492e-05,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.619384765625,0.0,0.0,0.0001040537172229,292.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2332763671875,0.0,0.0,0.0004935822216793,291.2543334960937,294.1499938964844,267.9871520996094,267.3363342285156,279.0096435546875,268.7618103027344,291.13775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.670690536499023,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.6183166503906,0.0,0.0,9.878021228360012e-05,292.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2216491699219,0.0,0.0,0.0001040203424054,291.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.25018310546875,0.0,0.0,7.68290483392775e-05,291.5350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6037902832031,0.0,0.0,0.0001040205097524,292.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333374023437,0.0,0.0,0.0004934247117489,291.25421142578125,294.1499938964844,267.9818725585937,267.3312072753906,278.9064025878906,268.5814819335937,291.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.66741943359375,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.5961608886719,0.0,0.0,9.874816169030964e-05,292.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2020874023437,0.0,0.0,0.000103986596514,291.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2304382324219,0.0,0.0,7.680412090849131e-05,291.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5882873535156,0.0,0.0,0.000103986756585,292.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333984375,0.0,0.0,0.0004932646406814,291.25408935546875,294.1499938964844,267.977294921875,267.3267822265625,278.8041076660156,268.4422912597656,291.1318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017718881368,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.663734436035156,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5522766113281,0.0,0.0,9.868287452263758e-05,292.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.16339111328125,0.0,0.0,0.0001039178459905,291.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1913757324219,0.0,0.0,7.675334200030193e-05,291.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5575866699219,0.0,0.0,0.0001039180060615,292.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2334899902344,0.0,0.0,0.000492938561365,291.2538452148437,294.1499938964844,267.97021484375,267.3199768066406,278.6024169921875,268.25115966796875,291.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.65450096130371,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5522766113281,0.0,0.0,9.868287452263758e-05,292.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.16339111328125,0.0,0.0,0.0001039178459905,291.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1913757324219,0.0,0.0,7.675334200030193e-05,291.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5575866699219,0.0,0.0,0.0001039180060615,292.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2334899902344,0.0,0.0,0.000492938561365,291.2538452148437,294.1499938964844,267.97021484375,267.3199768066406,278.6024169921875,268.25115966796875,291.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.65450096130371,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5090026855469,0.0,0.0,9.861659782472998e-05,292.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.12518310546875,0.0,0.0,0.000103848055005,291.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1528015136719,0.0,0.0,7.670179184060544e-05,291.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5273132324219,0.0,0.0,0.0001038482078001,292.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2335510253906,0.0,0.0,0.0004926075343973,291.2535705566406,294.1499938964844,267.9657897949219,267.3157043457031,278.40447998046875,268.13623046875,291.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.64272689819336,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5090026855469,0.0,0.0,9.861659782472998e-05,292.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.12518310546875,0.0,0.0,0.000103848055005,291.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1528015136719,0.0,0.0,7.670179184060544e-05,291.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5273132324219,0.0,0.0,0.0001038482078001,292.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2335510253906,0.0,0.0,0.0004926075343973,291.2535705566406,294.1499938964844,267.9657897949219,267.3157043457031,278.40447998046875,268.13623046875,291.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.64272689819336,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,292.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4662780761719,0.0,0.0,9.855003736447544e-05,292.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.08746337890625,0.0,0.0,0.0001037779657053,291.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1147155761719,0.0,0.0,7.665002340218052e-05,291.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4974060058594,0.0,0.0,0.0001037781185004,292.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2336120605469,0.0,0.0,0.0004922751104459,291.2532653808594,294.1499938964844,267.9637756347656,267.31378173828125,278.2102966308594,268.0670166015625,291.1104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.628644943237305,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,292.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.4662780761719,0.0,0.0,9.855003736447544e-05,292.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.08746337890625,0.0,0.0,0.0001037779657053,291.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1147155761719,0.0,0.0,7.665002340218052e-05,291.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4974060058594,0.0,0.0,0.0001037781185004,292.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2336120605469,0.0,0.0,0.0004922751104459,291.2532653808594,294.1499938964844,267.9637756347656,267.31378173828125,278.2102966308594,268.0670166015625,291.1104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.628644943237305,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,292.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.42413330078125,0.0,0.0,9.84838989097625e-05,291.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0502624511719,0.0,0.0,0.0001037083129631,291.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0771484375,0.0,0.0,7.659858238184825e-05,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4678955078125,0.0,0.0,0.0001037084657582,292.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2336120605469,0.0,0.0,0.0004919447237625,291.2529296875,294.1499938964844,267.96405029296875,267.31402587890625,278.01983642578125,268.0256042480469,291.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.612545013427734,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,292.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.42413330078125,0.0,0.0,9.84838989097625e-05,291.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0502624511719,0.0,0.0,0.0001037083129631,291.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0771484375,0.0,0.0,7.659858238184825e-05,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4678955078125,0.0,0.0,0.0001037084657582,292.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2336120605469,0.0,0.0,0.0004919447237625,291.2529296875,294.1499938964844,267.96405029296875,267.31402587890625,278.01983642578125,268.0256042480469,291.1024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.612545013427734,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4032592773437,0.0,0.0,9.845120803220198e-05,291.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0318298339844,0.0,0.0,0.0001036738904076,291.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0585632324219,0.0,0.0,7.657315290998667e-05,291.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4532775878906,0.0,0.0,0.0001036740432027,292.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2336120605469,0.0,0.0,0.0004917814512737,291.25274658203125,294.1499938964844,267.9649658203125,267.3149108886719,277.9259948730469,268.01190185546875,291.0982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598989324568263e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629311874508,60.0,-16.603830337524414,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.38250732421875,0.0,0.0,9.841888095252216e-05,291.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0135192871094,0.0,0.0,0.0001036398462019,291.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0400695800781,0.0,0.0,7.654801447642967e-05,291.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4387512207031,0.0,0.0,0.000103639998997,292.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2336120605469,0.0,0.0,0.0004916199832223,291.2525634765625,294.1499938964844,267.9664001464844,267.3162841796875,277.83306884765625,268.0015563964844,291.093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.5947208404541,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3414611816406,0.0,0.0,9.835568926064298e-05,291.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9772644042969,0.0,0.0,0.0001035733002936,291.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.00347900390625,0.0,0.0,7.649886538274586e-05,291.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40997314453125,0.0,0.0,0.0001035734530887,292.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.23358154296875,0.0,0.0,0.0004913043812848,291.2521667480469,294.1499938964844,267.9706420898437,267.3204040527344,277.64996337890625,267.9884948730469,291.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.029120510444045,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.57546043395996,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3414611816406,0.0,0.0,9.835568926064298e-05,291.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9772644042969,0.0,0.0,0.0001035733002936,291.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.00347900390625,0.0,0.0,7.649886538274586e-05,291.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40997314453125,0.0,0.0,0.0001035734530887,292.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.23358154296875,0.0,0.0,0.0004913043812848,291.2521667480469,294.1499938964844,267.9706420898437,267.3204040527344,277.64996337890625,267.9884948730469,291.085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.029120510444045,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.57546043395996,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3009033203125,0.0,0.0,9.829502960201351e-05,291.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.94146728515625,0.0,0.0,0.0001035094173857,291.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9673156738281,0.0,0.0,7.645168079761788e-05,291.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3815612792969,0.0,0.0,0.0001035095701809,292.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2335205078125,0.0,0.0,0.0004910014104098,291.2517395019531,294.1499938964844,267.97662353515625,267.326171875,277.470458984375,267.982666015625,291.0761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.55504608154297,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329400,291.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3009033203125,0.0,0.0,9.829502960201351e-05,291.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.94146728515625,0.0,0.0,0.0001035094173857,291.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9673156738281,0.0,0.0,7.645168079761788e-05,291.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3815612792969,0.0,0.0,0.0001035095701809,292.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2335205078125,0.0,0.0,0.0004910014104098,291.2517395019531,294.1499938964844,267.97662353515625,267.326171875,277.470458984375,267.982666015625,291.0761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.55504608154297,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2608947753906,0.0,0.0,9.823760046856478e-05,291.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9061279296875,0.0,0.0,0.000103448946902,291.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9316711425781,0.0,0.0,7.640702096978202e-05,291.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.353515625,0.0,0.0,0.0001034490924212,292.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2334289550781,0.0,0.0,0.0004907145630568,291.2512512207031,294.1499938964844,267.9841613769531,267.3334045410156,277.2945251464844,267.9818420410156,291.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.533750534057617,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2608947753906,0.0,0.0,9.823760046856478e-05,291.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9061279296875,0.0,0.0,0.000103448946902,291.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9316711425781,0.0,0.0,7.640702096978202e-05,291.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.353515625,0.0,0.0,0.0001034490924212,292.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2334289550781,0.0,0.0,0.0004907145630568,291.2512512207031,294.1499938964844,267.9841613769531,267.3334045410156,277.2945251464844,267.9818420410156,291.0668334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.533750534057617,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2214050292969,0.0,0.0,9.818413673201576e-05,291.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8712463378906,0.0,0.0,0.000103392645542,291.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8964233398437,0.0,0.0,7.636543159605935e-05,291.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258361816406,0.0,0.0,0.0001033927910611,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333068847656,0.0,0.0,0.0004904475645162,291.250732421875,294.1499938964844,267.9930114746094,267.34197998046875,277.1220703125,267.9845886230469,291.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.511850357055664,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2214050292969,0.0,0.0,9.818413673201576e-05,291.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8712463378906,0.0,0.0,0.000103392645542,291.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8964233398437,0.0,0.0,7.636543159605935e-05,291.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3258361816406,0.0,0.0,0.0001033927910611,292.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333068847656,0.0,0.0,0.0004904475645162,291.250732421875,294.1499938964844,267.9930114746094,267.34197998046875,277.1220703125,267.9845886230469,291.0572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.511850357055664,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.20184326171875,0.0,0.0,9.815911471378058e-05,291.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8539733886719,0.0,0.0,0.0001033662992995,291.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8789978027344,0.0,0.0,7.634596840944141e-05,291.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3121032714844,0.0,0.0,0.0001033664375427,292.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23321533203125,0.0,0.0,0.0004903225926682,291.25048828125,294.1499938964844,267.9979248046875,267.3466796875,277.03717041015625,267.9869689941406,291.05242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.500757217407227,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1824035644531,0.0,0.0,9.813535871217029e-05,291.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8367919921875,0.0,0.0,0.0001033412772812,291.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8616638183594,0.0,0.0,7.6327494753059e-05,291.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984619140625,0.0,0.0,0.0001033414228004,292.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2331237792969,0.0,0.0,0.0004902039072476,291.2502136230469,294.1499938964844,268.0030822753906,267.3516845703125,276.9530944824219,267.98992919921875,291.04754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.0284010674804449,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.48961639404297,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1438903808594,0.0,0.0,9.809200855670495e-05,291.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8027648925781,0.0,0.0,0.0001032956279232,291.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8273010253906,0.0,0.0,7.629377796547487e-05,291.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2714233398437,0.0,0.0,0.0001032957661664,292.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2329406738281,0.0,0.0,0.000489987374749,291.2496032714844,294.1499938964844,268.0141296386719,267.3623352050781,276.7875366210937,267.9972839355469,291.03759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.467315673828125,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1438903808594,0.0,0.0,9.809200855670495e-05,291.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8027648925781,0.0,0.0,0.0001032956279232,291.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8273010253906,0.0,0.0,7.629377796547487e-05,291.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2714233398437,0.0,0.0,0.0001032957661664,292.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2329406738281,0.0,0.0,0.000489987374749,291.2496032714844,294.1499938964844,268.0141296386719,267.3623352050781,276.7875366210937,267.9972839355469,291.03759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.467315673828125,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1058349609375,0.0,0.0,9.80548356892541e-05,291.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7691650390625,0.0,0.0,0.0001032564905472,291.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7933959960937,0.0,0.0,7.626487058587372e-05,291.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447204589844,0.0,0.0,0.0001032566287904,292.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23272705078125,0.0,0.0,0.000489801808726,291.2489929199219,294.1499938964844,268.0260009765625,267.3738098144531,276.62530517578125,268.0061950683594,291.0274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.445219039916992,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1058349609375,0.0,0.0,9.80548356892541e-05,291.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7691650390625,0.0,0.0,0.0001032564905472,291.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7933959960937,0.0,0.0,7.626487058587372e-05,291.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447204589844,0.0,0.0,0.0001032566287904,292.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23272705078125,0.0,0.0,0.000489801808726,291.2489929199219,294.1499938964844,268.0260009765625,267.3738098144531,276.62530517578125,268.0061950683594,291.0274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.445219039916992,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0682983398437,0.0,0.0,9.802463318919764e-05,291.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7359619140625,0.0,0.0,0.0001032246800605,291.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7598876953125,0.0,0.0,7.624137651873752e-05,291.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2183532714844,0.0,0.0,0.0001032248183037,292.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2324523925781,0.0,0.0,0.0004896509344689,291.2483215332031,294.1499938964844,268.0385131835937,267.3858642578125,276.46636962890625,268.016357421875,291.01727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444816434755,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.42359161376953,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0682983398437,0.0,0.0,9.802463318919764e-05,291.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7359619140625,0.0,0.0,0.0001032246800605,291.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7598876953125,0.0,0.0,7.624137651873752e-05,291.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2183532714844,0.0,0.0,0.0001032248183037,292.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2324523925781,0.0,0.0,0.0004896509344689,291.2483215332031,294.1499938964844,268.0385131835937,267.3858642578125,276.46636962890625,268.016357421875,291.01727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444816434755,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.42359161376953,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0311889648437,0.0,0.0,9.800217958400026e-05,291.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.70318603515625,0.0,0.0,0.0001032010331982,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7267761230469,0.0,0.0,7.622391422046348e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1922912597656,0.0,0.0,0.0001032011714414,292.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.232177734375,0.0,0.0,0.000489538826514,291.24761962890625,294.1499938964844,268.0514831542969,267.3983764648437,276.3106384277344,268.0274963378906,291.00689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.4027042388916,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.0311889648437,0.0,0.0,9.800217958400026e-05,291.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.70318603515625,0.0,0.0,0.0001032010331982,291.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7267761230469,0.0,0.0,7.622391422046348e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1922912597656,0.0,0.0,0.0001032011714414,292.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.232177734375,0.0,0.0,0.000489538826514,291.24761962890625,294.1499938964844,268.0514831542969,267.3983764648437,276.3106384277344,268.0274963378906,291.00689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.4027042388916,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0127868652344,0.0,0.0,9.799411782296374e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6869506835937,0.0,0.0,0.0001031925421557,291.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7103881835937,0.0,0.0,7.621764234500006e-05,291.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1793518066406,0.0,0.0,0.0001031926731229,292.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320251464844,0.0,0.0,0.0004894985468126,291.2472229003906,294.1499938964844,268.0580749511719,267.4047546386719,276.23394775390625,268.0333557128906,291.0016784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.392620086669922,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9945373535156,0.0,0.0,9.79882970568724e-05,291.9113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6707763671875,0.0,0.0,0.0001031864157994,291.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.694091796875,0.0,0.0,7.621311669936404e-05,291.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16650390625,0.0,0.0,0.0001031865467666,292.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2318420410156,0.0,0.0,0.0004894695011898,291.2468566894531,294.1499938964844,268.0647277832031,267.4111633300781,276.1580810546875,268.03936767578125,290.99639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.382822036743164,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.95831298828125,0.0,0.0,9.798382961889728e-05,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6387634277344,0.0,0.0,0.0001031817155308,291.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6617736816406,0.0,0.0,7.620963879162446e-05,291.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410522460937,0.0,0.0,0.000103181846498,292.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314758300781,0.0,0.0,0.0004894472076557,291.2460632324219,294.1499938964844,268.0780639648437,267.42401123046875,276.0085754394531,268.0517883300781,290.9858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.36422348022461,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
