time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
330480,291.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.95831298828125,0.0,0.0,9.798382961889728e-05,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6387634277344,0.0,0.0,0.0001031817155308,291.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6617736816406,0.0,0.0,7.620963879162446e-05,291.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410522460937,0.0,0.0,0.000103181846498,292.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314758300781,0.0,0.0,0.0004894472076557,291.2460632324219,294.1499938964844,268.0780639648437,267.42401123046875,276.0085754394531,268.0517883300781,290.9858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.36422348022461,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9225158691406,0.0,0.0,9.798965038498864e-05,291.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.60711669921875,0.0,0.0,0.0001031878418871,291.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6298217773437,0.0,0.0,7.621416443726048e-05,291.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158447265625,0.0,0.0,0.0001031879655783,292.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2310791015625,0.0,0.0,0.0004894763114862,291.2452087402344,294.1499938964844,268.0913391113281,267.4367980957031,275.8620910644531,268.0645446777344,290.9751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244109988212,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.347179412841797,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9225158691406,0.0,0.0,9.798965038498864e-05,291.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.60711669921875,0.0,0.0,0.0001031878418871,291.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6298217773437,0.0,0.0,7.621416443726048e-05,291.42437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158447265625,0.0,0.0,0.0001031879655783,292.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2310791015625,0.0,0.0,0.0004894763114862,291.2452087402344,294.1499938964844,268.0913391113281,267.4367980957031,275.8620910644531,268.0645446777344,290.9751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244109988212,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.347179412841797,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8871459960937,0.0,0.0,9.800664702197535e-05,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5758361816406,0.0,0.0,0.0001032057407428,291.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5982360839844,0.0,0.0,7.622739212820306e-05,291.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909423828125,0.0,0.0,0.00010320587171,292.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306213378906,0.0,0.0,0.0004895612364634,291.2442932128906,294.1499938964844,268.10430908203125,267.4493408203125,275.7185363769531,268.07745361328125,290.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.331966400146484,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8871459960937,0.0,0.0,9.800664702197535e-05,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5758361816406,0.0,0.0,0.0001032057407428,291.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5982360839844,0.0,0.0,7.622739212820306e-05,291.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909423828125,0.0,0.0,0.00010320587171,292.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2306213378906,0.0,0.0,0.0004895612364634,291.2442932128906,294.1499938964844,268.10430908203125,267.4493408203125,275.7185363769531,268.07745361328125,290.96435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.331966400146484,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8521728515625,0.0,0.0,9.803577268030494e-05,291.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5448913574219,0.0,0.0,0.0001032364089041,291.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5670166015625,0.0,0.0,7.625004218425602e-05,291.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663146972656,0.0,0.0,0.0001032365325954,292.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301330566406,0.0,0.0,0.0004897067556157,291.24334716796875,294.1499938964844,268.1168518066406,267.46142578125,275.5778503417969,268.09033203125,290.9534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.318866729736328,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8521728515625,0.0,0.0,9.803577268030494e-05,291.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5448913574219,0.0,0.0,0.0001032364089041,291.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5670166015625,0.0,0.0,7.625004218425602e-05,291.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663146972656,0.0,0.0,0.0001032365325954,292.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301330566406,0.0,0.0,0.0004897067556157,291.24334716796875,294.1499938964844,268.1168518066406,267.46142578125,275.5778503417969,268.09033203125,290.9534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.318866729736328,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8348083496094,0.0,0.0,9.80551849352196e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5295715332031,0.0,0.0,0.0001032568470691,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5515441894531,0.0,0.0,7.626513979630545e-05,291.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0540771484375,0.0,0.0,0.0001032569707604,292.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298583984375,0.0,0.0,0.0004898037295788,291.24285888671875,294.1499938964844,268.1228942871094,267.4672546386719,275.508544921875,268.0967102050781,290.94805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.313201904296875,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8175964355469,0.0,0.0,9.807798778638244e-05,291.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5143127441406,0.0,0.0,0.0001032808650052,291.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5361328125,0.0,0.0,7.628287130501121e-05,291.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0419311523437,0.0,0.0,0.0001032809886964,292.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296142578125,0.0,0.0,0.0004899176419712,291.2423400878906,294.1499938964844,268.1287841796875,267.4729309082031,275.43994140625,268.1029968261719,290.9425964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.113269210151202e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.308176040649414,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.78338623046875,0.0,0.0,9.813430369831622e-05,291.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.48406982421875,0.0,0.0,0.0001033401713357,291.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5055847167969,0.0,0.0,7.632667984580621e-05,291.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.017822265625,0.0,0.0,0.000103340287751,292.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2290344238281,0.0,0.0,0.0004901990178041,291.2413024902344,294.1499938964844,268.139892578125,267.483642578125,275.30474853515625,268.11529541015625,290.9316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456556919962,1.1202788918751594e-08,0.0010456445161253,-0.0283953975886106,0.0,0.0,0.0,-0.010366516187787,60.0,-16.300174713134766,-0.0,-7.454819694885374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.78338623046875,0.0,0.0,9.813430369831622e-05,291.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.48406982421875,0.0,0.0,0.0001033401713357,291.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5055847167969,0.0,0.0,7.632667984580621e-05,291.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.017822265625,0.0,0.0,0.000103340287751,292.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2290344238281,0.0,0.0,0.0004901990178041,291.2413024902344,294.1499938964844,268.139892578125,267.483642578125,275.30474853515625,268.11529541015625,290.9316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456556919962,1.1202788918751594e-08,0.0010456445161253,-0.0283953975886106,0.0,0.0,0.0,-0.010366516187787,60.0,-16.300174713134766,-0.0,-7.454819694885374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.74957275390625,0.0,0.0,9.82055498752743e-05,291.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4541320800781,0.0,0.0,0.0001034151937346,291.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4753723144531,0.0,0.0,7.638209353899583e-05,291.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9939270019531,0.0,0.0,0.0001034153174259,292.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284240722656,0.0,0.0,0.0004905548994429,291.2402038574219,294.1499938964844,268.1499938964844,267.493408203125,275.1721496582031,268.1269836425781,290.9205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464142542332,1.1291490409348626e-08,0.001046402961947,-0.0286275576800107,0.0,0.0,0.0,-0.0104104885831475,60.0,-16.29512596130371,-0.0,-7.465639839665529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.74957275390625,0.0,0.0,9.82055498752743e-05,291.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4541320800781,0.0,0.0,0.0001034151937346,291.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4753723144531,0.0,0.0,7.638209353899583e-05,291.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9939270019531,0.0,0.0,0.0001034153174259,292.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284240722656,0.0,0.0,0.0004905548994429,291.2402038574219,294.1499938964844,268.1499938964844,267.493408203125,275.1721496582031,268.1269836425781,290.9205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464142542332,1.1291490409348626e-08,0.001046402961947,-0.0286275576800107,0.0,0.0,0.0,-0.0104104885831475,60.0,-16.29512596130371,-0.0,-7.465639839665529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7160949707031,0.0,0.0,9.82878336799331e-05,291.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42449951171875,0.0,0.0,0.0001035018358379,291.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.44549560546875,0.0,0.0,7.644608558621258e-05,291.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9703063964844,0.0,0.0,0.0001035019595292,292.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2277526855469,0.0,0.0,0.0004909659619443,291.2390441894531,294.1499938964844,268.16094970703125,267.50396728515625,275.0421142578125,268.1382751464844,290.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472902795299,1.1393938237347356e-08,0.0010472789872437,-0.0288956891745328,0.0,0.0,0.0,-0.010461276397109,60.0,-16.292484283447266,-0.0,-7.478146102357641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7160949707031,0.0,0.0,9.82878336799331e-05,291.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.42449951171875,0.0,0.0,0.0001035018358379,291.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.44549560546875,0.0,0.0,7.644608558621258e-05,291.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9703063964844,0.0,0.0,0.0001035019595292,292.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2277526855469,0.0,0.0,0.0004909659619443,291.2390441894531,294.1499938964844,268.16094970703125,267.50396728515625,275.0421142578125,268.1382751464844,290.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472902795299,1.1393938237347356e-08,0.0010472789872437,-0.0288956891745328,0.0,0.0,0.0,-0.010461276397109,60.0,-16.292484283447266,-0.0,-7.478146102357641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6829833984375,0.0,0.0,9.837463585427032e-05,291.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.39520263671875,0.0,0.0,0.0001035932509694,291.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4158935546875,0.0,0.0,7.65136064728722e-05,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9468994140625,0.0,0.0,0.0001035933673847,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22705078125,0.0,0.0,0.0004913996090181,291.2378234863281,294.1499938964844,268.1745300292969,267.5170593261719,274.9145812988281,268.1500244140625,290.8983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482147336006,1.1502031327381701e-08,0.0010482032084837,-0.0291785914450883,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.289743423461914,-0.0,-7.491352960187214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6829833984375,0.0,0.0,9.837463585427032e-05,291.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.39520263671875,0.0,0.0,0.0001035932509694,291.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4158935546875,0.0,0.0,7.65136064728722e-05,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9468994140625,0.0,0.0,0.0001035933673847,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22705078125,0.0,0.0,0.0004913996090181,291.2378234863281,294.1499938964844,268.1745300292969,267.5170593261719,274.9145812988281,268.1500244140625,290.8983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482147336006,1.1502031327381701e-08,0.0010482032084837,-0.0291785914450883,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.289743423461914,-0.0,-7.491352960187214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.66656494140625,0.0,0.0,9.841956489253788e-05,291.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3806457519531,0.0,0.0,0.0001036405592458,291.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4012145996094,0.0,0.0,7.65485456213355e-05,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.935302734375,0.0,0.0,0.0001036406829371,292.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266540527344,0.0,0.0,0.0004916240577585,291.2371826171875,294.1499938964844,268.1822509765625,267.5245056152344,274.851806640625,268.1564025878906,290.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.2879695892334,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6502380371094,0.0,0.0,9.846536704571918e-05,291.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3661804199219,0.0,0.0,0.0001036887915688,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3866271972656,0.0,0.0,7.658416870981455e-05,291.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9237365722656,0.0,0.0,0.0001036889079841,292.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2262878417969,0.0,0.0,0.0004918528138659,291.2365417480469,294.1499938964844,268.1905212402344,267.5325012207031,274.7896423339844,268.16314697265625,290.8871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.28591537475586,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6177978515625,0.0,0.0,9.855922689894214e-05,291.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.33746337890625,0.0,0.0,0.000103787635453,291.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3576354980469,0.0,0.0,7.665717566851526e-05,291.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9007873535156,0.0,0.0,0.0001037877518683,292.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254943847656,0.0,0.0,0.0004923217347823,291.2351989746094,294.1499938964844,268.208740234375,267.550048828125,274.66717529296875,268.1780090332031,290.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.029780164361,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.280973434448242,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6177978515625,0.0,0.0,9.855922689894214e-05,291.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.33746337890625,0.0,0.0,0.000103787635453,291.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3576354980469,0.0,0.0,7.665717566851526e-05,291.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9007873535156,0.0,0.0,0.0001037877518683,292.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254943847656,0.0,0.0,0.0004923217347823,291.2351989746094,294.1499938964844,268.208740234375,267.550048828125,274.66717529296875,268.1780090332031,290.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.029780164361,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.280973434448242,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331740,291.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.59210205078125,0.0,0.0,9.86361046670936e-05,291.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.314697265625,0.0,0.0,0.0001038685877574,291.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.33465576171875,0.0,0.0,7.671696221223101e-05,291.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8825988769531,0.0,0.0,0.0001038686968968,292.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22479248046875,0.0,0.0,0.0004927057307213,291.2341003417969,294.1499938964844,268.2247314453125,267.56549072265625,274.571044921875,268.1912841796875,290.86688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.276216506958008,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5857238769531,0.0,0.0,9.865552419796586e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3090209960937,0.0,0.0,0.0001038890331983,291.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3289489746094,0.0,0.0,7.673206710023805e-05,291.390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8780517578125,0.0,0.0,0.0001038891496136,292.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2246398925781,0.0,0.0,0.000492802762892,291.2337951660156,294.1499938964844,268.2289123535156,267.56951904296875,274.5472412109375,268.1947631835937,290.8646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.274921417236328,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.553955078125,0.0,0.0,9.875354589894414e-05,291.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2808837890625,0.0,0.0,0.000103992257209,291.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.300537109375,0.0,0.0,7.680831186007708e-05,291.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8555603027344,0.0,0.0,0.0001039923663483,292.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237243652344,0.0,0.0,0.0004932924057357,291.2323608398437,294.1499938964844,268.2508850097656,267.5906982421875,274.4298095703125,268.2134704589844,290.85333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.26779556274414,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.553955078125,0.0,0.0,9.875354589894414e-05,291.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2808837890625,0.0,0.0,0.000103992257209,291.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.300537109375,0.0,0.0,7.680831186007708e-05,291.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8555603027344,0.0,0.0,0.0001039923663483,292.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237243652344,0.0,0.0,0.0004932924057357,291.2323608398437,294.1499938964844,268.2508850097656,267.5906982421875,274.4298095703125,268.2134704589844,290.85333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.26779556274414,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.52252197265625,0.0,0.0,9.88526371656917e-05,291.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2530212402344,0.0,0.0,0.0001040966089931,291.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2724304199219,0.0,0.0,7.688537880312651e-05,291.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.833251953125,0.0,0.0,0.0001040967181324,292.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227783203125,0.0,0.0,0.0004937874036841,291.2308349609375,294.1499938964844,268.2743835449219,267.6133728027344,274.3149108886719,268.2340393066406,290.84197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.25963592529297,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.52252197265625,0.0,0.0,9.88526371656917e-05,291.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2530212402344,0.0,0.0,0.0001040966089931,291.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2724304199219,0.0,0.0,7.688537880312651e-05,291.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.833251953125,0.0,0.0,0.0001040967181324,292.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227783203125,0.0,0.0,0.0004937874036841,291.2308349609375,294.1499938964844,268.2743835449219,267.6133728027344,274.3149108886719,268.2340393066406,290.84197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.25963592529297,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5069274902344,0.0,0.0,9.89023974398151e-05,291.838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2391967773437,0.0,0.0,0.0001041490031639,291.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2584533691406,0.0,0.0,7.692407962167636e-05,291.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8221740722656,0.0,0.0,0.0001041491123032,292.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2222900390625,0.0,0.0,0.0004940359503962,291.23004150390625,294.1499938964844,268.2866516113281,267.6252136230469,274.2583923339844,268.2449645996094,290.8363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.25517463684082,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.49139404296875,0.0,0.0,9.895217954181136e-05,291.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2254333496094,0.0,0.0,0.0001042014264385,291.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445678710937,0.0,0.0,7.696280226809904e-05,291.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8111572265625,0.0,0.0,0.0001042015355778,292.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2217712402344,0.0,0.0,0.0004942846717312,291.229248046875,294.1499938964844,268.2992553710937,267.6373596191406,274.2025146484375,268.2563171386719,290.83062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.250478744506836,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4606018066406,0.0,0.0,9.905155457090586e-05,291.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1981201171875,0.0,0.0,0.0001043060765368,291.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2170104980469,0.0,0.0,7.704009476583451e-05,291.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7892761230469,0.0,0.0,0.0001043061856762,292.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.220703125,0.0,0.0,0.0004947811248712,291.22760009765625,294.1499938964844,268.3252258300781,267.66241455078125,274.092529296875,268.28009033203125,290.8192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.240402221679688,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4606018066406,0.0,0.0,9.905155457090586e-05,291.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1981201171875,0.0,0.0,0.0001043060765368,291.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2170104980469,0.0,0.0,7.704009476583451e-05,291.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7892761230469,0.0,0.0,0.0001043061856762,292.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.220703125,0.0,0.0,0.0004947811248712,291.22760009765625,294.1499938964844,268.3252258300781,267.66241455078125,274.092529296875,268.28009033203125,290.8192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.240402221679688,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4300842285156,0.0,0.0,9.915020928019658e-05,291.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710510253906,0.0,0.0,0.0001044099626597,291.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.189697265625,0.0,0.0,7.711682701483369e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.767578125,0.0,0.0,0.000104410071799,292.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196044921875,0.0,0.0,0.0004952739109285,291.22589111328125,294.1499938964844,268.35211181640625,267.6883239746094,273.9850158691406,268.3052062988281,290.807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.229440689086914,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4300842285156,0.0,0.0,9.915020928019658e-05,291.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710510253906,0.0,0.0,0.0001044099626597,291.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.189697265625,0.0,0.0,7.711682701483369e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.767578125,0.0,0.0,0.000104410071799,292.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196044921875,0.0,0.0,0.0004952739109285,291.22589111328125,294.1499938964844,268.35211181640625,267.6883239746094,273.9850158691406,268.3052062988281,290.807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.229440689086914,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39990234375,0.0,0.0,9.924760524882004e-05,291.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,0.0001045125245582,291.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16265869140625,0.0,0.0,7.719257700955495e-05,291.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.74609375,0.0,0.0,0.0001045126264216,292.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21844482421875,0.0,0.0,0.000495760468766,291.22412109375,294.1499938964844,268.37969970703125,267.7149353027344,273.8799133300781,268.3314514160156,290.7964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.2589142173169421e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.217662811279297,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39990234375,0.0,0.0,9.924760524882004e-05,291.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.144287109375,0.0,0.0,0.0001045125245582,291.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16265869140625,0.0,0.0,7.719257700955495e-05,291.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.74609375,0.0,0.0,0.0001045126264216,292.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21844482421875,0.0,0.0,0.000495760468766,291.22412109375,294.1499938964844,268.37969970703125,267.7149353027344,273.8799133300781,268.3314514160156,290.7964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.2589142173169421e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.217662811279297,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3699951171875,0.0,0.0,9.934321860782802e-05,291.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.11773681640625,0.0,0.0,0.0001046132092596,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358947753906,0.0,0.0,7.726694457232952e-05,291.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.72479248046875,0.0,0.0,0.000104613318399,292.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172241210937,0.0,0.0,0.0004962381208315,291.2222900390625,294.1499938964844,268.4077453613281,267.74200439453125,273.7772216796875,268.35858154296875,290.78497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.20513916015625,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3699951171875,0.0,0.0,9.934321860782802e-05,291.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.11773681640625,0.0,0.0,0.0001046132092596,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1358947753906,0.0,0.0,7.726694457232952e-05,291.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.72479248046875,0.0,0.0,0.000104613318399,292.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2172241210937,0.0,0.0,0.0004962381208315,291.2222900390625,294.1499938964844,268.4077453613281,267.74200439453125,273.7772216796875,268.35858154296875,290.78497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.20513916015625,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.35516357421875,0.0,0.0,9.939021401805805e-05,291.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1045837402344,0.0,0.0,0.0001046626930474,291.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225891113281,0.0,0.0,7.730349170742556e-05,291.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7142028808594,0.0,0.0,0.0001046628021867,292.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165832519531,0.0,0.0,0.000496472872328,291.2213439941406,294.1499938964844,268.4219055175781,267.7556457519531,273.7267761230469,268.3724060058594,290.7792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766740553615818e-08,0.0010590171441435,-0.0324880629777908,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.19861602783203,-0.0,-7.646738708899647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3404235839844,0.0,0.0,9.943658369593322e-05,291.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0914611816406,0.0,0.0,0.0001047115292749,291.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.109375,0.0,0.0,7.733956590527669e-05,291.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.70367431640625,0.0,0.0,0.0001047116311383,292.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159423828125,0.0,0.0,0.0004967044806107,291.2203674316406,294.1499938964844,268.43609619140625,267.7693176269531,273.67694091796875,268.3863830566406,290.7735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.191938400268555,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
