time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
332820,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31109619140625,0.0,0.0,9.95272639556788e-05,291.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0654296875,0.0,0.0,0.0001048070116667,291.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830993652344,0.0,0.0,7.741008448647335e-05,291.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6827697753906,0.0,0.0,0.0001048071135301,292.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.214599609375,0.0,0.0,0.000497157452628,291.2183837890625,294.1499938964844,268.4644775390625,267.79669189453125,273.57891845703125,268.4146423339844,290.7620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.17816734313965,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31109619140625,0.0,0.0,9.95272639556788e-05,291.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0654296875,0.0,0.0,0.0001048070116667,291.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0830993652344,0.0,0.0,7.741008448647335e-05,291.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6827697753906,0.0,0.0,0.0001048071135301,292.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.214599609375,0.0,0.0,0.000497157452628,291.2183837890625,294.1499938964844,268.4644775390625,267.79669189453125,273.57891845703125,268.4146423339844,290.7620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.17816734313965,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821044921875,0.0,0.0,9.961482282960787e-05,291.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0396423339844,0.0,0.0,0.0001048992271535,291.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0570983886719,0.0,0.0,7.747819472569972e-05,291.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6620178222656,0.0,0.0,0.0001048993290169,292.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,0.0004975948831997,291.2163391113281,294.1499938964844,268.49267578125,267.82391357421875,273.48321533203125,268.443115234375,290.75054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.16389274597168,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821044921875,0.0,0.0,9.961482282960787e-05,291.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0396423339844,0.0,0.0,0.0001048992271535,291.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0570983886719,0.0,0.0,7.747819472569972e-05,291.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6620178222656,0.0,0.0,0.0001048993290169,292.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,0.0004975948831997,291.2163391113281,294.1499938964844,268.49267578125,267.82391357421875,273.48321533203125,268.443115234375,290.75054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.16389274597168,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533569335937,0.0,0.0,9.969890379579738e-05,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0141296386719,0.0,0.0,0.0001049877610057,291.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0313415527344,0.0,0.0,7.754358375677839e-05,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6414794921875,0.0,0.0,0.0001049878628691,292.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117919921875,0.0,0.0,0.0004980149096809,291.2142333984375,294.1499938964844,268.5205383300781,267.8507385253906,273.3897399902344,268.4715576171875,290.7390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.149211883544922,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533569335937,0.0,0.0,9.969890379579738e-05,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0141296386719,0.0,0.0,0.0001049877610057,291.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0313415527344,0.0,0.0,7.754358375677839e-05,291.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6414794921875,0.0,0.0,0.0001049878628691,292.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117919921875,0.0,0.0,0.0004980149096809,291.2142333984375,294.1499938964844,268.5205383300781,267.8507385253906,273.3897399902344,268.4715576171875,290.7390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.149211883544922,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22491455078125,0.0,0.0,9.977913578040898e-05,291.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98883056640625,0.0,0.0,0.0001050722494255,291.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057983398437,0.0,0.0,7.760598964523524e-05,291.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.62109375,0.0,0.0,0.0001050723512889,292.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21026611328125,0.0,0.0,0.0004984157276339,291.2120361328125,294.1499938964844,268.5477600097656,267.87701416015625,273.2984924316406,268.4997863769531,290.7275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.13422966003418,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.22491455078125,0.0,0.0,9.977913578040898e-05,291.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.98883056640625,0.0,0.0,0.0001050722494255,291.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057983398437,0.0,0.0,7.760598964523524e-05,291.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.62109375,0.0,0.0,0.0001050723512889,292.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21026611328125,0.0,0.0,0.0004984157276339,291.2120361328125,294.1499938964844,268.5477600097656,267.87701416015625,273.2984924316406,268.4997863769531,290.7275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.13422966003418,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2107849121094,0.0,0.0,9.981770563172176e-05,291.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.97625732421875,0.0,0.0,0.0001051128638209,291.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9931335449219,0.0,0.0,7.763598841847852e-05,291.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6109619140625,0.0,0.0,0.0001051129656843,292.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,0.0004986083949916,291.2109069824219,294.1499938964844,268.56109619140625,267.8898620605469,273.2536926269531,268.5137023925781,290.7218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635824874043,1.3299093382102e-08,0.0010635690996423,-0.0338808074593544,0.0,0.0,0.0,-0.0114057408645749,60.0,-16.12665557861328,-0.0,-7.712622362987531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1967468261719,0.0,0.0,9.985519864130764e-05,291.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9637756347656,0.0,0.0,0.0001051523504429,291.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.98052978515625,0.0,0.0,7.766515045659617e-05,291.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.60089111328125,0.0,0.0,0.0001051524450303,292.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087097167969,0.0,0.0,0.0004987957072444,291.20977783203125,294.1499938964844,268.5741882324219,267.9024963378906,273.2094421386719,268.52752685546875,290.7160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639817919582,1.3345785809804056e-08,0.0010639684041962,-0.0340029560029506,0.0,0.0,0.0,-0.0114288879558444,60.0,-16.119047164916992,-0.0,-7.718413996826713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688232421875,0.0,0.0,9.992683044401927e-05,291.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389343261719,0.0,0.0,0.0001052277802955,291.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554748535156,0.0,0.0,7.772086974000558e-05,291.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.58087158203125,0.0,0.0,0.0001052278821589,292.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20709228515625,0.0,0.0,0.000499153509736,291.2074584960937,294.1499938964844,268.599609375,267.927001953125,273.1224060058594,268.5545959472656,290.7044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.10378646850586,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1688232421875,0.0,0.0,9.992683044401927e-05,291.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389343261719,0.0,0.0,0.0001052277802955,291.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554748535156,0.0,0.0,7.772086974000558e-05,291.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.58087158203125,0.0,0.0,0.0001052278821589,292.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20709228515625,0.0,0.0,0.000499153509736,291.2074584960937,294.1499938964844,268.599609375,267.927001953125,273.1224060058594,268.5545959472656,290.7044982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.10378646850586,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14117431640625,0.0,0.0,9.999374742619692e-05,291.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9143371582031,0.0,0.0,0.000105298240669,291.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9306640625,0.0,0.0,7.777290738886222e-05,291.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5610046386719,0.0,0.0,0.0001052983352565,292.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,0.0004994877963326,291.2050476074219,294.1499938964844,268.623779296875,267.9502868652344,273.0373840332031,268.5807800292969,290.6929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.08855438232422,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14117431640625,0.0,0.0,9.999374742619692e-05,291.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9143371582031,0.0,0.0,0.000105298240669,291.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9306640625,0.0,0.0,7.777290738886222e-05,291.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5610046386719,0.0,0.0,0.0001052983352565,292.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,0.0004994877963326,291.2050476074219,294.1499938964844,268.623779296875,267.9502868652344,273.0373840332031,268.5807800292969,290.6929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.08855438232422,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1138000488281,0.0,0.0,0.0001000557094812,291.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8899841308594,0.0,0.0,0.0001053634914569,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9060974121094,0.0,0.0,7.782110333209857e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.54132080078125,0.0,0.0,0.0001053635860444,292.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,0.0004997973446734,291.2026062011719,294.1499938964844,268.646484375,267.9721984863281,272.954345703125,268.6058349609375,290.6814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.073476791381836,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1138000488281,0.0,0.0,0.0001000557094812,291.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8899841308594,0.0,0.0,0.0001053634914569,291.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9060974121094,0.0,0.0,7.782110333209857e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.54132080078125,0.0,0.0,0.0001053635860444,292.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,0.0004997973446734,291.2026062011719,294.1499938964844,268.646484375,267.9721984863281,272.954345703125,268.6058349609375,290.6814270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.073476791381836,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0867004394531,0.0,0.0,0.0001001125201582,291.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8658447265625,0.0,0.0,0.0001054233216564,291.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8817138671875,0.0,0.0,7.786529022268951e-05,291.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52178955078125,0.0,0.0,0.0001054234162438,292.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,0.000500081165228,291.2000427246094,294.1499938964844,268.66754150390625,267.99249267578125,272.87322998046875,268.6295166015625,290.6698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.058683395385742,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0867004394531,0.0,0.0,0.0001001125201582,291.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8658447265625,0.0,0.0,0.0001054233216564,291.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8817138671875,0.0,0.0,7.786529022268951e-05,291.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52178955078125,0.0,0.0,0.0001054234162438,292.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,0.000500081165228,291.2000427246094,294.1499938964844,268.66754150390625,267.99249267578125,272.87322998046875,268.6295166015625,290.6698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.058683395385742,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732421875,0.0,0.0,0.0001001389318844,291.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8538513183594,0.0,0.0,0.0001054511303664,291.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.86962890625,0.0,0.0,7.788583025103435e-05,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5121154785156,0.0,0.0,0.0001054512249538,292.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,0.0005002130637876,291.1987609863281,294.1499938964844,268.6773681640625,268.001953125,272.8334350585937,268.6407470703125,290.66412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.36990596644182e-08,0.0010669891489669,-0.0349270738661289,0.0,0.0,0.0,-0.0116040203720331,60.0,-16.051441192626953,-0.0,-7.762307063785556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.05987548828125,0.0,0.0,0.0001001639393507,291.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8419189453125,0.0,0.0,0.0001054774693329,291.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.85760498046875,0.0,0.0,7.790528616169468e-05,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.50244140625,0.0,0.0,0.0001054775566444,292.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,0.0005003380356356,291.19744873046875,294.1499938964844,268.68670654296875,268.0109558105469,272.79412841796875,268.6515197753906,290.6583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672691278159,1.3730193870742369e-08,0.0010672553908079,-0.0350085124373436,0.0,0.0,0.0,-0.0116194542497396,60.0,-16.044322967529297,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0332946777344,0.0,0.0,0.0001002099743345,291.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8182373046875,0.0,0.0,0.0001055259417626,291.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.833740234375,0.0,0.0,7.794109114911407e-05,291.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4832763671875,0.0,0.0,0.00010552603635,292.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,0.0005005679558962,291.1947326660156,294.1499938964844,268.7037658691406,268.02740478515625,272.7168273925781,268.6717834472656,290.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478614509105,60.0,-16.030502319335938,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334080,291.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0332946777344,0.0,0.0,0.0001002099743345,291.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8182373046875,0.0,0.0,0.0001055259417626,291.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.833740234375,0.0,0.0,7.794109114911407e-05,291.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4832763671875,0.0,0.0,0.00010552603635,292.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1980895996094,0.0,0.0,0.0005005679558962,291.1947326660156,294.1499938964844,268.7037658691406,268.02740478515625,272.7168273925781,268.6717834472656,290.6468200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478614509105,60.0,-16.030502319335938,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0069885253906,0.0,0.0,0.0001002503195195,291.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7947692871094,0.0,0.0,0.0001055684260791,291.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.81005859375,0.0,0.0,7.797246507834643e-05,291.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4642333984375,0.0,0.0,0.0001055685206665,292.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,0.000500769529026,291.1919860839844,294.1499938964844,268.718505859375,268.0416259765625,272.64117431640625,268.69012451171875,290.63525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837712309339169e-08,0.0010681747226044,-0.0352897495031356,0.0,0.0,0.0,-0.01167275570333,60.0,-16.01734161376953,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0069885253906,0.0,0.0,0.0001002503195195,291.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7947692871094,0.0,0.0,0.0001055684260791,291.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.81005859375,0.0,0.0,7.797246507834643e-05,291.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4642333984375,0.0,0.0,0.0001055685206665,292.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19610595703125,0.0,0.0,0.000500769529026,291.1919860839844,294.1499938964844,268.718505859375,268.0416259765625,272.64117431640625,268.69012451171875,290.63525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837712309339169e-08,0.0010681747226044,-0.0352897495031356,0.0,0.0,0.0,-0.01167275570333,60.0,-16.01734161376953,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9809265136719,0.0,0.0,0.000100284902146,291.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7715148925781,0.0,0.0,0.0001056048422469,291.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7865905761719,0.0,0.0,7.799936429364607e-05,291.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.44537353515625,0.0,0.0,0.0001056049295584,292.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.0005009422893635,291.18914794921875,294.1499938964844,268.7307434082031,268.05340576171875,272.56719970703125,268.7062072753906,290.62371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.3880744553773638e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940895095467,60.0,-16.00502586364746,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9809265136719,0.0,0.0,0.000100284902146,291.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7715148925781,0.0,0.0,0.0001056048422469,291.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7865905761719,0.0,0.0,7.799936429364607e-05,291.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.44537353515625,0.0,0.0,0.0001056049295584,292.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940612792969,0.0,0.0,0.0005009422893635,291.18914794921875,294.1499938964844,268.7307434082031,268.05340576171875,272.56719970703125,268.7062072753906,290.62371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.3880744553773638e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940895095467,60.0,-16.00502586364746,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.955078125,0.0,0.0,0.0001003136057988,291.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7484741210937,0.0,0.0,0.0001056350738508,291.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7633361816406,0.0,0.0,7.8021694207564e-05,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4266662597656,0.0,0.0,0.0001056351611623,292.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,0.00050108571304,291.1862487792969,294.1499938964844,268.7402038574219,268.0625305175781,272.4947814941406,268.7198791503906,290.6121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916461760743461e-08,0.0010688480688259,-0.0354957282543182,0.0,0.0,0.0,-0.0117117958143353,60.0,-15.993682861328123,-0.0,-7.78938016310349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.955078125,0.0,0.0,0.0001003136057988,291.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7484741210937,0.0,0.0,0.0001056350738508,291.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7633361816406,0.0,0.0,7.8021694207564e-05,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4266662597656,0.0,0.0,0.0001056351611623,292.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19195556640625,0.0,0.0,0.00050108571304,291.1862487792969,294.1499938964844,268.7402038574219,268.0625305175781,272.4947814941406,268.7198791503906,290.6121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916461760743461e-08,0.0010688480688259,-0.0354957282543182,0.0,0.0,0.0,-0.0117117958143353,60.0,-15.993682861328123,-0.0,-7.78938016310349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9422912597656,0.0,0.0,0.0001003256984404,291.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.737060546875,0.0,0.0,0.0001056478067766,291.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7518005371094,0.0,0.0,7.803109474480152e-05,291.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4173583984375,0.0,0.0,0.0001056478868122,292.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,0.0005011461325921,291.1847839355469,294.1499938964844,268.74383544921875,268.0660400390625,272.45916748046875,268.7256774902344,290.6064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689905611798,1.3931498621388982e-08,0.0010689767077565,-0.0355350561439991,0.0,0.0,0.0,-0.0117192501202225,60.0,-15.988438606262209,-0.0,-7.791253864297688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9295349121094,0.0,0.0,0.0001003363286145,291.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72564697265625,0.0,0.0,0.0001056589971994,291.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7403259277344,0.0,0.0,7.803936023265123e-05,291.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4081115722656,0.0,0.0,0.0001056590845109,292.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0005011992179788,291.18328857421875,294.1499938964844,268.7467041015625,268.0688171386719,272.4239196777344,268.7308349609375,290.60064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944717380809381e-08,0.001069089747034,-0.0355696342885494,0.0,0.0,0.0,-0.0117258029058575,60.0,-15.983480453491213,-0.0,-7.79290232344465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9042053222656,0.0,0.0,0.0001003530196612,291.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7030334472656,0.0,0.0,0.000105676575913,291.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7174987792969,0.0,0.0,7.805234781699255e-05,291.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.38970947265625,0.0,0.0,0.0001056766632245,292.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,0.0005012826295569,291.18023681640625,294.1499938964844,268.75006103515625,268.072021484375,272.3544311523437,268.739013671875,290.589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965467005050414e-08,0.0010692671639844,-0.0356239043176174,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.974498748779297,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9042053222656,0.0,0.0,0.0001003530196612,291.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7030334472656,0.0,0.0,0.000105676575913,291.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7174987792969,0.0,0.0,7.805234781699255e-05,291.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.38970947265625,0.0,0.0,0.0001056766632245,292.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,0.0005012826295569,291.18023681640625,294.1499938964844,268.75006103515625,268.072021484375,272.3544311523437,268.739013671875,290.589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965467005050414e-08,0.0010692671639844,-0.0356239043176174,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.974498748779297,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8791198730469,0.0,0.0,0.0001003635479719,291.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6806335449219,0.0,0.0,0.0001056876644724,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6949157714844,0.0,0.0,7.806053326930851e-05,291.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3714599609375,0.0,0.0,0.000105687744508,292.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,0.0005013352492824,291.1770935058594,294.1499938964844,268.75,268.0719909667969,272.2862548828125,268.7440795898437,290.5775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392892532,1.3978533885961042e-08,0.0010693789226934,-0.0356580801308155,0.0,0.0,0.0,-0.0117425676435232,60.0,-15.96694564819336,-0.0,-7.797118684038652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8791198730469,0.0,0.0,0.0001003635479719,291.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6806335449219,0.0,0.0,0.0001056876644724,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6949157714844,0.0,0.0,7.806053326930851e-05,291.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3714599609375,0.0,0.0,0.000105687744508,292.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1852722167969,0.0,0.0,0.0005013352492824,291.1770935058594,294.1499938964844,268.75,268.0719909667969,272.2862548828125,268.7440795898437,290.5775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392892532,1.3978533885961042e-08,0.0010693789226934,-0.0356580801308155,0.0,0.0,0.0,-0.0117425676435232,60.0,-15.96694564819336,-0.0,-7.797118684038652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.854248046875,0.0,0.0,0.00010036558524,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6584167480469,0.0,0.0,0.000105689803604,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6725158691406,0.0,0.0,7.80621194280684e-05,291.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.35333251953125,0.0,0.0,0.0001056898836395,292.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,0.000501345435623,291.1739196777344,294.1499938964844,268.7475280761719,268.0700378417969,272.2193298339844,268.74615478515625,290.5660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694140801206,1.3981016344644104e-08,0.001069400110282,-0.0356645733118057,0.0,0.0,0.0,-0.0117437988519668,60.0,-15.96044635772705,-0.0,-7.797427770128706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.854248046875,0.0,0.0,0.00010036558524,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6584167480469,0.0,0.0,0.000105689803604,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6725158691406,0.0,0.0,7.80621194280684e-05,291.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.35333251953125,0.0,0.0,0.0001056898836395,292.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,0.000501345435623,291.1739196777344,294.1499938964844,268.7475280761719,268.0700378417969,272.2193298339844,268.74615478515625,290.5660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694140801206,1.3981016344644104e-08,0.001069400110282,-0.0356645733118057,0.0,0.0,0.0,-0.0117437988519668,60.0,-15.96044635772705,-0.0,-7.797427770128706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.82965087890625,0.0,0.0,0.0001003580910037,291.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.63641357421875,0.0,0.0,0.0001056819164659,291.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6502990722656,0.0,0.0,7.805629138601944e-05,291.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3353881835937,0.0,0.0,0.0001056819965015,292.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,0.0005013080080971,291.170654296875,294.1499938964844,268.7437438964844,268.0677490234375,272.1536560058594,268.7458190917969,290.55450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693338699638,1.3971633627818392e-08,0.0010693199001252,-0.0356400348246097,0.0,0.0,0.0,-0.0117391468957066,60.0,-15.953810691833496,-0.0,-7.796258216785645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.82965087890625,0.0,0.0,0.0001003580910037,291.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.63641357421875,0.0,0.0,0.0001056819164659,291.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6502990722656,0.0,0.0,7.805629138601944e-05,291.1771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3353881835937,0.0,0.0,0.0001056819965015,292.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,0.0005013080080971,291.170654296875,294.1499938964844,268.7437438964844,268.0677490234375,272.1536560058594,268.7458190917969,290.55450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693338699638,1.3971633627818392e-08,0.0010693199001252,-0.0356400348246097,0.0,0.0,0.0,-0.0117391468957066,60.0,-15.953810691833496,-0.0,-7.796258216785645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.81744384765625,0.0,0.0,0.0001003514335025,291.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62548828125,0.0,0.0,0.0001056749024428,291.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6392822265625,0.0,0.0,7.805111090419814e-05,291.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32647705078125,0.0,0.0,0.0001056749824783,292.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792907714844,0.0,0.0,0.0005012747715227,291.1689758300781,294.1499938964844,268.7413635253906,268.0664367675781,272.1212463378906,268.744873046875,290.5487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692627402022,1.3963310507847382e-08,0.0010692487703636,-0.0356182642281055,0.0,0.0,0.0,-0.0117350211367011,60.0,-15.95035171508789,-0.0,-7.7952201138487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
