time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
335160,291.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8052978515625,0.0,0.0,0.000100343269878,291.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6145935058594,0.0,0.0,0.0001056663022609,291.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6283264160156,0.0,0.0,7.804475899320096e-05,291.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.31756591796875,0.0,0.0,0.0001056663822964,292.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,0.0005012339679524,291.16729736328125,294.1499938964844,268.7386779785156,268.06500244140625,272.0891418457031,268.7435302734375,290.54296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953110666875546e-08,0.0010691615752875,-0.0355915874242782,0.0,0.0,0.0,-0.0117299649864435,60.0,-15.946845054626465,-0.0,-7.793948242351689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7811584472656,0.0,0.0,0.0001003235738608,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5929870605469,0.0,0.0,0.0001056455657817,291.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6065368652344,0.0,0.0,7.80294431024231e-05,291.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2999267578125,0.0,0.0,0.0001056456458172,292.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.0,0.0,0.0005011356552131,291.1639099121094,294.1499938964844,268.7323303222656,268.061767578125,272.0257263183594,268.7396850585937,290.5314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928524111861408e-08,0.0010689513292163,-0.0355272777378559,0.0,0.0,0.0,-0.0117177767679095,60.0,-15.93985652923584,-0.0,-7.790883671532357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7811584472656,0.0,0.0,0.0001003235738608,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5929870605469,0.0,0.0,0.0001056455657817,291.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6065368652344,0.0,0.0,7.80294431024231e-05,291.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2999267578125,0.0,0.0,0.0001056456458172,292.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.0,0.0,0.0005011356552131,291.1639099121094,294.1499938964844,268.7323303222656,268.061767578125,272.0257263183594,268.7396850585937,290.5314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928524111861408e-08,0.0010689513292163,-0.0355272777378559,0.0,0.0,0.0,-0.0117177767679095,60.0,-15.93985652923584,-0.0,-7.790883671532357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7572326660156,0.0,0.0,0.0001003015713649,291.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5715637207031,0.0,0.0,0.0001056223991326,291.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5849304199219,0.0,0.0,7.801233005011454e-05,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2823791503906,0.0,0.0,0.0001056224791682,292.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,0.0005010257591493,291.1604309082031,294.1499938964844,268.7247009277344,268.0579528808594,271.96337890625,268.734375,290.5199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901064299659538e-08,0.0010687166359275,-0.0354554541409015,0.0,0.0,0.0,-0.0117041636258363,60.0,-15.933213233947754,-0.0,-7.7874609871742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7572326660156,0.0,0.0,0.0001003015713649,291.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5715637207031,0.0,0.0,0.0001056223991326,291.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5849304199219,0.0,0.0,7.801233005011454e-05,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2823791503906,0.0,0.0,0.0001056224791682,292.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,0.0005010257591493,291.1604309082031,294.1499938964844,268.7247009277344,268.0579528808594,271.96337890625,268.734375,290.5199279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901064299659538e-08,0.0010687166359275,-0.0354554541409015,0.0,0.0,0.0,-0.0117041636258363,60.0,-15.933213233947754,-0.0,-7.7874609871742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7335510253906,0.0,0.0,0.0001002799835987,291.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.55035400390625,0.0,0.0,0.0001055996617651,291.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.56353759765625,0.0,0.0,7.799553713994101e-05,291.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2650146484375,0.0,0.0,0.0001055997418006,292.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,0.0005009179003536,291.1568603515625,294.1499938964844,268.7158203125,268.0535888671875,271.9020690917969,268.7276916503906,290.5084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684999870136,1.3874116966405836e-08,0.0010684861335903,-0.0353849716484546,0.0,0.0,0.0,-0.011690804734826,60.0,-15.927330017089844,-0.0,-7.784102962204997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7335510253906,0.0,0.0,0.0001002799835987,291.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.55035400390625,0.0,0.0,0.0001055996617651,291.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.56353759765625,0.0,0.0,7.799553713994101e-05,291.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2650146484375,0.0,0.0,0.0001055997418006,292.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702575683594,0.0,0.0,0.0005009179003536,291.1568603515625,294.1499938964844,268.7158203125,268.0535888671875,271.9020690917969,268.7276916503906,290.5084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684999870136,1.3874116966405836e-08,0.0010684861335903,-0.0353849716484546,0.0,0.0,0.0,-0.011690804734826,60.0,-15.927330017089844,-0.0,-7.784102962204997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7100830078125,0.0,0.0,0.0001002615535981,291.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5293273925781,0.0,0.0,0.0001055802495102,291.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5423278808594,0.0,0.0,7.798120350344107e-05,291.125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2477722167969,0.0,0.0,0.0001055803295457,292.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,0.0005008258740417,291.1532592773437,294.1499938964844,268.7056884765625,268.04852294921875,271.8417663574219,268.7196960449219,290.4969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851101599016148e-08,0.0010682893916964,-0.0353247709572315,0.0,0.0,0.0,-0.0116793951019644,60.0,-15.922632217407228,-0.0,-7.781235922266205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7100830078125,0.0,0.0,0.0001002615535981,291.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5293273925781,0.0,0.0,0.0001055802495102,291.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5423278808594,0.0,0.0,7.798120350344107e-05,291.125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2477722167969,0.0,0.0,0.0001055803295457,292.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16754150390625,0.0,0.0,0.0005008258740417,291.1532592773437,294.1499938964844,268.7056884765625,268.04852294921875,271.8417663574219,268.7196960449219,290.4969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851101599016148e-08,0.0010682893916964,-0.0353247709572315,0.0,0.0,0.0,-0.0116793951019644,60.0,-15.922632217407228,-0.0,-7.781235922266205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69842529296875,0.0,0.0,0.0001002543940558,291.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5188903808594,0.0,0.0,0.0001055727188941,291.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.53179931640625,0.0,0.0,7.797563739586622e-05,291.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2391967773437,0.0,0.0,0.0001055727916536,292.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,0.0005007901345379,291.1513977050781,294.1499938964844,268.7001342773437,268.0457458496094,271.8119812011719,268.7152099609375,290.4911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682267602533,1.3842162971400285e-08,0.00106821290683,-0.0353013910353183,0.0,0.0,0.0,-0.0116749629378318,60.0,-15.920881271362305,-0.0,-7.780122501799269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68682861328125,0.0,0.0,0.0001002490171231,291.6875,303.1499938964844,285.1499938964844,0.0,-0.0,292.50848388671875,0.0,0.0,0.0001055670509231,291.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.52130126953125,0.0,0.0,7.797145372023806e-05,291.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.23065185546875,0.0,0.0,0.0001055671309586,292.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1647644042969,0.0,0.0,0.0005007633008062,291.1495666503906,294.1499938964844,268.6943054199219,268.0427551269531,271.78240966796875,268.7103881835937,290.48541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681692510843,1.3835438572584737e-08,0.001068155397661,-0.035283800214529,0.0,0.0,0.0,-0.0116716297343373,60.0,-15.919572830200195,-0.0,-7.779284771913808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.663818359375,0.0,0.0,0.0001002450007945,291.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48779296875,0.0,0.0,0.0001055628235917,291.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5004577636719,0.0,0.0,7.796833233442158e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2136535644531,0.0,0.0,0.0001055628963513,292.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,0.0005007432191632,291.1457824707031,294.1499938964844,268.6816711425781,268.0362243652344,271.72393798828125,268.6998596191406,290.4739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.3830389278268742e-08,0.0010681122075766,-0.0352705940604209,0.0,0.0,0.0,-0.0116691263392567,60.0,-15.918487548828123,-0.0,-7.77865594159266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.663818359375,0.0,0.0,0.0001002450007945,291.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.48779296875,0.0,0.0,0.0001055628235917,291.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5004577636719,0.0,0.0,7.796833233442158e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2136535644531,0.0,0.0,0.0001055628963513,292.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,0.0005007432191632,291.1457824707031,294.1499938964844,268.6816711425781,268.0362243652344,271.72393798828125,268.6998596191406,290.4739074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.3830389278268742e-08,0.0010681122075766,-0.0352705940604209,0.0,0.0,0.0,-0.0116691263392567,60.0,-15.918487548828123,-0.0,-7.77865594159266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6409606933594,0.0,0.0,0.0001002520803012,291.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4673156738281,0.0,0.0,0.0001055702814483,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47979736328125,0.0,0.0,7.79738329583779e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1968078613281,0.0,0.0,0.0001055703542078,292.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,0.0005007786094211,291.1419677734375,294.1499938964844,268.6678466796875,268.02886962890625,271.66632080078125,268.68804931640625,290.46240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839163592876956e-08,0.0010681871790438,-0.0352935455739498,0.0,0.0,0.0,-0.0116734756156802,60.0,-15.919862747192385,-0.0,-7.77974875632026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6409606933594,0.0,0.0,0.0001002520803012,291.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4673156738281,0.0,0.0,0.0001055702814483,291.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.47979736328125,0.0,0.0,7.79738329583779e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1968078613281,0.0,0.0,0.0001055703542078,292.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,0.0005007786094211,291.1419677734375,294.1499938964844,268.6678466796875,268.02886962890625,271.66632080078125,268.68804931640625,290.46240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839163592876956e-08,0.0010681871790438,-0.0352935455739498,0.0,0.0,0.0,-0.0116734756156802,60.0,-15.919862747192385,-0.0,-7.77974875632026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.61834716796875,0.0,0.0,0.0001002726057777,291.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4469909667969,0.0,0.0,0.0001055918910424,291.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4593200683594,0.0,0.0,7.798980368534103e-05,291.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1800537109375,0.0,0.0,0.0001055919638019,292.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,0.0005008811713196,291.1380615234375,294.1499938964844,268.6528015136719,268.0206604003906,271.6094970703125,268.6750183105469,290.450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864696057908077e-08,0.0010684054577723,-0.0353603288531303,0.0,0.0,0.0,-0.0116861332207918,60.0,-15.924059867858888,-0.0,-7.782929145605524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.61834716796875,0.0,0.0,0.0001002726057777,291.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4469909667969,0.0,0.0,0.0001055918910424,291.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4593200683594,0.0,0.0,7.798980368534103e-05,291.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1800537109375,0.0,0.0,0.0001055919638019,292.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,0.0005008811713196,291.1380615234375,294.1499938964844,268.6528015136719,268.0206604003906,271.6094970703125,268.6750183105469,290.450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864696057908077e-08,0.0010684054577723,-0.0353603288531303,0.0,0.0,0.0,-0.0116861332207918,60.0,-15.924059867858888,-0.0,-7.782929145605524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59588623046875,0.0,0.0,0.0001003087309072,291.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.42681884765625,0.0,0.0,0.0001056299370247,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4389953613281,0.0,0.0,7.801789615768939e-05,291.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634521484375,0.0,0.0,0.0001056300025084,292.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0005010616150684,291.1340637207031,294.1499938964844,268.63653564453125,268.011474609375,271.553466796875,268.66070556640625,290.439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909661866762237e-08,0.0010687898611649,-0.0354779437184333,0.0,0.0,0.0,-0.0117084244266152,60.0,-15.931428909301758,-0.0,-7.788532485619727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.59588623046875,0.0,0.0,0.0001003087309072,291.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.42681884765625,0.0,0.0,0.0001056299370247,291.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4389953613281,0.0,0.0,7.801789615768939e-05,291.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1634521484375,0.0,0.0,0.0001056300025084,292.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0005010616150684,291.1340637207031,294.1499938964844,268.63653564453125,268.011474609375,271.553466796875,268.66070556640625,290.439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909661866762237e-08,0.0010687898611649,-0.0354779437184333,0.0,0.0,0.0,-0.0117084244266152,60.0,-15.931428909301758,-0.0,-7.788532485619727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5847473144531,0.0,0.0,0.0001003332945401,291.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.41680908203125,0.0,0.0,0.0001056558030541,291.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.42889404296875,0.0,0.0,7.803701009834185e-05,291.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1551818847656,0.0,0.0,0.0001056558758136,292.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0005011843750253,291.1320495605469,294.1499938964844,268.6279602050781,268.00653076171875,271.52569580078125,268.653076171875,290.4336853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690654162317,1.3940252507893549e-08,0.0010690514463931,-0.0355579555034637,0.0,0.0,0.0,-0.0117235891520977,60.0,-15.93644905090332,-0.0,-7.792345257939814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5736389160156,0.0,0.0,0.000100362332887,291.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.40679931640625,0.0,0.0,0.0001056863839039,291.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4188232421875,0.0,0.0,7.805959467077628e-05,291.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1469421386719,0.0,0.0,0.0001056864566635,292.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0005013294285163,291.1300354003906,294.1499938964844,268.6191101074219,268.0013122558594,271.4981384277344,268.6451416015625,290.4279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693746153265,1.3976412915894798e-08,0.0010693606454879,-0.035652533173561,0.0,0.0,0.0,-0.0117415152490139,60.0,-15.942333221435549,-0.0,-7.796853651598212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336420,291.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55157470703125,0.0,0.0,0.0001004350051516,291.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.386962890625,0.0,0.0,0.0001057629051501,291.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3988037109375,0.0,0.0,7.811610703356564e-05,291.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1305236816406,0.0,0.0,0.0001057629706338,292.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0005016924114897,291.1258850097656,294.1499938964844,268.6004638671875,267.9901123046875,271.4434509277344,268.6283569335937,290.4164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066912079613305e-08,0.0010701343417167,-0.035889234393835,0.0,0.0,0.0,-0.0117863789200782,60.0,-15.956912994384766,-0.0,-7.80814275458397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55157470703125,0.0,0.0,0.0001004350051516,291.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.386962890625,0.0,0.0,0.0001057629051501,291.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3988037109375,0.0,0.0,7.811610703356564e-05,291.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1305236816406,0.0,0.0,0.0001057629706338,292.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0005016924114897,291.1258850097656,294.1499938964844,268.6004638671875,267.9901123046875,271.4434509277344,268.6283569335937,290.4164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066912079613305e-08,0.0010701343417167,-0.035889234393835,0.0,0.0,0.0,-0.0117863789200782,60.0,-15.956912994384766,-0.0,-7.80814275458397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5296630859375,0.0,0.0,0.0001005279700621,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.36724853515625,0.0,0.0,0.0001058608031598,291.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3789367675781,0.0,0.0,7.81884155003354e-05,291.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1142272949219,0.0,0.0,0.0001058608686435,292.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0005021567922085,291.1217041015625,294.1499938964844,268.5806884765625,267.9778137207031,271.389404296875,268.6103210449219,290.4049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182707452903289e-08,0.0010711243376135,-0.0361920930445194,0.0,0.0,0.0,-0.0118437828496098,60.0,-15.975512504577637,-0.0,-7.822599457085745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5296630859375,0.0,0.0,0.0001005279700621,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.36724853515625,0.0,0.0,0.0001058608031598,291.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3789367675781,0.0,0.0,7.81884155003354e-05,291.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1142272949219,0.0,0.0,0.0001058608686435,292.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0005021567922085,291.1217041015625,294.1499938964844,268.5806884765625,267.9778137207031,271.389404296875,268.6103210449219,290.4049987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182707452903289e-08,0.0010711243376135,-0.0361920930445194,0.0,0.0,0.0,-0.0118437828496098,60.0,-15.975512504577637,-0.0,-7.822599457085745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5079345703125,0.0,0.0,0.0001006421007332,291.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.34765625,0.0,0.0,0.0001059809874277,291.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35919189453125,0.0,0.0,7.827718945918605e-05,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0980224609375,0.0,0.0,0.0001059810529113,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,0.0005027269362471,291.117431640625,294.1499938964844,268.5597229003906,267.96435546875,271.3359680175781,268.59100341796875,290.3935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324873731652588e-08,0.0010723398299887,-0.0365639068186283,0.0,0.0,0.0,-0.0119142606854438,60.0,-15.998319625854492,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5079345703125,0.0,0.0,0.0001006421007332,291.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.34765625,0.0,0.0,0.0001059809874277,291.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35919189453125,0.0,0.0,7.827718945918605e-05,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0980224609375,0.0,0.0,0.0001059810529113,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402282714844,0.0,0.0,0.0005027269362471,291.117431640625,294.1499938964844,268.5597229003906,267.96435546875,271.3359680175781,268.59100341796875,290.3935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324873731652588e-08,0.0010723398299887,-0.0365639068186283,0.0,0.0,0.0,-0.0119142606854438,60.0,-15.998319625854492,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.486328125,0.0,0.0,0.0001007778337225,291.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3282165527344,0.0,0.0,0.000106123923615,291.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.339599609375,0.0,0.0,7.838275632821023e-05,291.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0818786621094,0.0,0.0,0.0001061239890987,292.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,0.0005034049972891,291.1130676269531,294.1499938964844,268.5376281738281,267.94970703125,271.2830505371094,268.57049560546875,290.3820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738000273704,1.4493961586481422e-08,0.0010737855918705,-0.0370061099529266,0.0,0.0,0.0,-0.0119980834424495,60.0,-16.025291442871094,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.486328125,0.0,0.0,0.0001007778337225,291.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3282165527344,0.0,0.0,0.000106123923615,291.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.339599609375,0.0,0.0,7.838275632821023e-05,291.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0818786621094,0.0,0.0,0.0001061239890987,292.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,0.0005034049972891,291.1130676269531,294.1499938964844,268.5376281738281,267.94970703125,271.2830505371094,268.57049560546875,290.3820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738000273704,1.4493961586481422e-08,0.0010737855918705,-0.0370061099529266,0.0,0.0,0.0,-0.0119980834424495,60.0,-16.025291442871094,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4756164550781,0.0,0.0,0.0001008538893074,291.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.31854248046875,0.0,0.0,0.0001062040100805,291.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.329833984375,0.0,0.0,7.844190986361355e-05,290.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0738525390625,0.0,0.0,0.0001062040755641,292.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,0.0005037848604843,291.1108703613281,294.1499938964844,268.526123046875,267.94189453125,271.2567749023437,268.5597229003906,290.3763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074610161595,1.4588700913975572e-08,0.0010745956096798,-0.0372538678348064,0.0,0.0,0.0,-0.0120450500398874,60.0,-16.04045867919922,-0.0,-7.87339189400882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.46490478515625,0.0,0.0,0.0001009352054097,291.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.30889892578125,0.0,0.0,0.0001062896408257,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3200988769531,0.0,0.0,7.850515976315364e-05,290.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0658569335937,0.0,0.0,0.0001062897135852,292.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,0.0005041910917498,291.108642578125,294.1499938964844,268.5143737792969,267.93377685546875,271.2306213378906,268.5486755371094,290.3705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107547652442,1.4690005656348148e-08,0.0010754617396742,-0.0375187881290912,0.0,0.0,0.0,-0.0120952706784009,60.0,-16.056655883789062,-0.0,-7.886091424325059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.443603515625,0.0,0.0,0.0001011137501336,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2896728515625,0.0,0.0,0.0001064776588464,291.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3007507324219,0.0,0.0,7.864402869017795e-05,290.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0498962402344,0.0,0.0,0.00010647772433,292.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,0.0005050829495303,291.1041564941406,294.1499938964844,268.489990234375,267.9165344238281,271.1786499023437,268.525634765625,290.3591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.092187881469727,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.443603515625,0.0,0.0,0.0001011137501336,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2896728515625,0.0,0.0,0.0001064776588464,291.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3007507324219,0.0,0.0,7.864402869017795e-05,290.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0498962402344,0.0,0.0,0.00010647772433,292.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,0.0005050829495303,291.1041564941406,294.1499938964844,268.489990234375,267.9165344238281,271.1786499023437,268.525634765625,290.3591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.092187881469727,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4224548339844,0.0,0.0,0.0001013125511235,291.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27056884765625,0.0,0.0,0.0001066870026988,291.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.281494140625,0.0,0.0,7.879865006543696e-05,290.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.03399658203125,0.0,0.0,0.0001066870681825,292.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,0.0005060760304331,291.0995788574219,294.1499938964844,268.4644775390625,267.89794921875,271.1271057128906,268.5013732910156,290.3476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.516010073032703e-08,0.0010794810950756,-0.0387480109930038,0.0,0.0,0.0,-0.0123283145949244,60.0,-16.13193130493164,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4224548339844,0.0,0.0,0.0001013125511235,291.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27056884765625,0.0,0.0,0.0001066870026988,291.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.281494140625,0.0,0.0,7.879865006543696e-05,290.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.03399658203125,0.0,0.0,0.0001066870681825,292.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,0.0005060760304331,291.0995788574219,294.1499938964844,268.4644775390625,267.89794921875,271.1271057128906,268.5013732910156,290.3476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.516010073032703e-08,0.0010794810950756,-0.0387480109930038,0.0,0.0,0.0,-0.0123283145949244,60.0,-16.13193130493164,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.40142822265625,0.0,0.0,0.0001015301750157,291.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2515869140625,0.0,0.0,0.0001069161735358,291.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2623596191406,0.0,0.0,7.896791066741571e-05,290.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0181884765625,0.0,0.0,0.0001069162390194,292.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,0.0005071631167083,291.09490966796875,294.1499938964844,268.4378662109375,267.8779296875,271.075927734375,268.4758605957031,290.3361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.543122785108153e-08,0.0010817992733791,-0.0394568853080272,0.0,0.0,0.0,-0.0124627230688929,60.0,-16.175661087036133,-0.0,-7.97932031559867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.40142822265625,0.0,0.0,0.0001015301750157,291.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2515869140625,0.0,0.0,0.0001069161735358,291.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2623596191406,0.0,0.0,7.896791066741571e-05,290.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0181884765625,0.0,0.0,0.0001069162390194,292.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,0.0005071631167083,291.09490966796875,294.1499938964844,268.4378662109375,267.8779296875,271.075927734375,268.4758605957031,290.3361511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.543122785108153e-08,0.0010817992733791,-0.0394568853080272,0.0,0.0,0.0,-0.0124627230688929,60.0,-16.175661087036133,-0.0,-7.97932031559867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3805236816406,0.0,0.0,0.0001017646791297,291.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2326965332031,0.0,0.0,0.0001071631122613,291.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24334716796875,0.0,0.0,7.915029709693044e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00244140625,0.0,0.0,0.0001071631777449,292.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,0.0005083344876766,291.0901794433594,294.1499938964844,268.41015625,267.8564147949219,271.0251159667969,268.4491577148437,290.3246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084312913008,1.5723376378673493e-08,0.0010842971969395,-0.0402206629514694,0.0,0.0,0.0,-0.0126075530424714,60.0,-16.223112106323242,-0.0,-8.016216668238486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3805236816406,0.0,0.0,0.0001017646791297,291.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2326965332031,0.0,0.0,0.0001071631122613,291.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24334716796875,0.0,0.0,7.915029709693044e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00244140625,0.0,0.0,0.0001071631777449,292.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190490722656,0.0,0.0,0.0005083344876766,291.0901794433594,294.1499938964844,268.41015625,267.8564147949219,271.0251159667969,268.4491577148437,290.3246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084312913008,1.5723376378673493e-08,0.0010842971969395,-0.0402206629514694,0.0,0.0,0.0,-0.0126075530424714,60.0,-16.223112106323242,-0.0,-8.016216668238486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
