time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
337500,291.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3701171875,0.0,0.0,0.0001018875191221,291.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2232971191406,0.0,0.0,0.0001072924715117,291.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2338562011719,0.0,0.0,7.92458449723199e-05,290.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9945983886719,0.0,0.0,0.0001072925369953,292.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171875,0.0,0.0,0.0005089481128379,291.0877685546875,294.1499938964844,268.3958740234375,267.8451232910156,270.99981689453125,268.4353332519531,290.31890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085621654056,1.587642017852886e-08,0.0010856057051569,-0.040620744228363,0.0,0.0,0.0,-0.0126834223046898,60.0,-16.248167037963867,-0.0,-8.035578957787949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3597412109375,0.0,0.0,0.0001020135532598,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2138977050781,0.0,0.0,0.0001074251922545,291.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2243957519531,0.0,0.0,7.934386667329818e-05,290.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9867553710937,0.0,0.0,0.0001074252504622,292.1318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1152648925781,0.0,0.0,0.0005095776868984,291.0853576660156,294.1499938964844,268.38134765625,267.8334045410156,270.974609375,268.42120361328125,290.31317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869643883779,1.6033441241347646e-08,0.0010869483230635,-0.0410311967134475,0.0,0.0,0.0,-0.0127612631767988,60.0,-16.27398109436035,-0.0,-8.05546775950461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3390808105469,0.0,0.0,0.0001022736832965,291.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1952209472656,0.0,0.0,0.0001076991247828,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20556640625,0.0,0.0,7.954619650263339e-05,290.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9711303710937,0.0,0.0,0.0001076991829904,292.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,0.0005108771147206,291.0804443359375,294.1499938964844,268.3514404296875,267.808837890625,270.92437744140625,268.3921203613281,290.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357535770339382e-08,0.0010897193569689,-0.0418783240020275,0.0,0.0,0.0,-0.0129219302907586,60.0,-16.327695846557617,-0.0,-8.096598236306819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3390808105469,0.0,0.0,0.0001022736832965,291.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1952209472656,0.0,0.0,0.0001076991247828,291.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20556640625,0.0,0.0,7.954619650263339e-05,290.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9711303710937,0.0,0.0,0.0001076991829904,292.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114196777344,0.0,0.0,0.0005108771147206,291.0804443359375,294.1499938964844,268.3514404296875,267.808837890625,270.92437744140625,268.3921203613281,290.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357535770339382e-08,0.0010897193569689,-0.0418783240020275,0.0,0.0,0.0,-0.0129219302907586,60.0,-16.327695846557617,-0.0,-8.096598236306819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3185119628906,0.0,0.0,0.000102541387605,291.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1766052246094,0.0,0.0,0.0001079810317605,291.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18682861328125,0.0,0.0,7.975441258167848e-05,290.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.95556640625,0.0,0.0,0.0001079810899682,292.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,0.0005122143775224,291.0754699707031,294.1499938964844,268.32049560546875,267.7826232910156,270.8743896484375,268.3618469238281,290.2901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691066306862012e-08,0.0010925710666924,-0.0427500195801258,0.0,0.0,0.0,-0.0130872745066881,60.0,-16.38384246826172,-0.0,-8.13903540120009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3185119628906,0.0,0.0,0.000102541387605,291.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1766052246094,0.0,0.0,0.0001079810317605,291.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18682861328125,0.0,0.0,7.975441258167848e-05,290.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.95556640625,0.0,0.0,0.0001079810899682,292.12371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,0.0005122143775224,291.0754699707031,294.1499938964844,268.32049560546875,267.7826232910156,270.8743896484375,268.3618469238281,290.2901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691066306862012e-08,0.0010925710666924,-0.0427500195801258,0.0,0.0,0.0,-0.0130872745066881,60.0,-16.38384246826172,-0.0,-8.13903540120009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2980651855469,0.0,0.0,0.000102812256955,291.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1580810546875,0.0,0.0,0.0001082662638509,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16815185546875,0.0,0.0,7.996508793439716e-05,290.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9400329589844,0.0,0.0,0.0001082663220586,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,0.0005135674146004,291.07037353515625,294.1499938964844,268.2884826660156,267.7547302246094,270.8246459960937,268.3304443359375,290.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954735334962,1.7028536802854433e-08,0.0010954565368592,-0.0436319187283515,0.0,0.0,0.0,-0.0132545717060565,60.0,-16.441743850708008,-0.0,-8.182085764474324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2980651855469,0.0,0.0,0.000102812256955,291.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1580810546875,0.0,0.0,0.0001082662638509,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16815185546875,0.0,0.0,7.996508793439716e-05,290.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9400329589844,0.0,0.0,0.0001082663220586,292.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,0.0005135674146004,291.07037353515625,294.1499938964844,268.2884826660156,267.7547302246094,270.8246459960937,268.3304443359375,290.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954735334962,1.7028536802854433e-08,0.0010954565368592,-0.0436319187283515,0.0,0.0,0.0,-0.0132545717060565,60.0,-16.441743850708008,-0.0,-8.182085764474324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2777099609375,0.0,0.0,0.0001030811326927,291.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1396484375,0.0,0.0,0.0001085494077415,291.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1495666503906,0.0,0.0,8.017421350814402e-05,290.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.924560546875,0.0,0.0,0.0001085494659491,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,0.0005149105563759,291.06524658203125,294.1499938964844,268.2554016113281,267.7251281738281,270.77508544921875,268.2979431152344,290.2671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983381653204,1.7363532833769568e-08,0.0010983208194375,-0.0445072501897811,0.0,0.0,0.0,-0.0134206423535943,60.0,-16.500640869140625,-0.0,-8.224933623068864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2777099609375,0.0,0.0,0.0001030811326927,291.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1396484375,0.0,0.0,0.0001085494077415,291.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1495666503906,0.0,0.0,8.017421350814402e-05,290.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.924560546875,0.0,0.0,0.0001085494659491,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994567871094,0.0,0.0,0.0005149105563759,291.06524658203125,294.1499938964844,268.2554016113281,267.7251281738281,270.77508544921875,268.2979431152344,290.2671203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983381653204,1.7363532833769568e-08,0.0010983208194375,-0.0445072501897811,0.0,0.0,0.0,-0.0134206423535943,60.0,-16.500640869140625,-0.0,-8.224933623068864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.267578125,0.0,0.0,0.0001032130167004,291.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1304626464844,0.0,0.0,0.0001086882839445,291.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.14031982421875,0.0,0.0,8.027678995858878e-05,290.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9168701171875,0.0,0.0,0.0001086883421521,292.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,0.0005155693506821,291.0626220703125,294.1499938964844,268.2384948730469,267.70965576171875,270.7503662109375,268.2812805175781,290.2613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997432982549,1.7527842288700413e-08,0.0010997257195413,-0.0449365489184856,0.0,0.0,0.0,-0.0135020967572927,60.0,-16.53019142150879,-0.0,-8.24598984650038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2574768066406,0.0,0.0,0.0001033420849125,291.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1213073730469,0.0,0.0,0.0001088241988327,291.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.131103515625,0.0,0.0,8.037717634579167e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9091491699219,0.0,0.0,0.0001088242570403,292.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,0.0005162140587344,291.0599975585937,294.1499938964844,268.2213134765625,267.6937561035156,270.7257080078125,268.26434326171875,290.2555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101118279621,1.768864521523028e-08,0.001101100584492,-0.0453566648066043,0.0,0.0,0.0,-0.0135818142443895,60.0,-16.559640884399414,-0.0,-8.266623297004116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.23736572265625,0.0,0.0,0.0001035882087307,291.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.10302734375,0.0,0.0,0.0001090833829948,291.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1127014160156,0.0,0.0,8.056860679062083e-05,290.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.893798828125,0.0,0.0,0.0001090834412025,292.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,0.0005174435209482,291.0546875,294.1499938964844,268.1861572265625,267.6605834960937,270.676513671875,268.229736328125,290.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037405347451,1.7995295920059107e-08,0.0011037226067855,-0.0461577512323856,0.0,0.0,0.0,-0.0137338321655988,60.0,-16.61772346496582,-0.0,-8.306042786898615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.23736572265625,0.0,0.0,0.0001035882087307,291.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.10302734375,0.0,0.0,0.0001090833829948,291.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1127014160156,0.0,0.0,8.056860679062083e-05,290.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.893798828125,0.0,0.0,0.0001090834412025,292.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0910949707031,0.0,0.0,0.0005174435209482,291.0546875,294.1499938964844,268.1861572265625,267.6605834960937,270.676513671875,268.229736328125,290.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037405347451,1.7995295920059107e-08,0.0011037226067855,-0.0461577512323856,0.0,0.0,0.0,-0.0137338321655988,60.0,-16.61772346496582,-0.0,-8.306042786898615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.21734619140625,0.0,0.0,0.0001038119298755,291.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0848388671875,0.0,0.0,0.0001093189712264,291.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0943908691406,0.0,0.0,8.074261131696403e-05,290.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8785095214844,0.0,0.0,0.0001093190294341,292.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867919921875,0.0,0.0,0.0005185610498301,291.0492858886719,294.1499938964844,268.1499938964844,267.6255187988281,270.6274719238281,268.1941223144531,290.23248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061240220442,1.827402051901572e-08,0.0011061057448387,-0.0468858107924461,0.0,0.0,0.0,-0.0138720078393816,60.0,-16.67371940612793,-0.0,-8.341952906221196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.21734619140625,0.0,0.0,0.0001038119298755,291.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0848388671875,0.0,0.0,0.0001093189712264,291.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0943908691406,0.0,0.0,8.074261131696403e-05,290.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8785095214844,0.0,0.0,0.0001093190294341,292.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867919921875,0.0,0.0,0.0005185610498301,291.0492858886719,294.1499938964844,268.1499938964844,267.6255187988281,270.6274719238281,268.1941223144531,290.23248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061240220442,1.827402051901572e-08,0.0011061057448387,-0.0468858107924461,0.0,0.0,0.0,-0.0138720078393816,60.0,-16.67371940612793,-0.0,-8.341952906221196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1974182128906,0.0,0.0,0.0001040136121446,291.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0667724609375,0.0,0.0,0.0001095313491532,291.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.076171875,0.0,0.0,8.089947368716821e-05,290.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8632507324219,0.0,0.0,0.0001095314073609,292.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,0.0005195685080252,291.0438232421875,294.1499938964844,268.11334228515625,267.5882263183594,270.5785827636719,268.1576232910156,290.22088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082726996392,1.8525291523019405e-08,0.001108254189603,-0.0475420914590358,0.0,0.0,0.0,-0.0139965722337365,60.0,-16.72671890258789,-0.0,-8.374392734822322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1974182128906,0.0,0.0,0.0001040136121446,291.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0667724609375,0.0,0.0,0.0001095313491532,291.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.076171875,0.0,0.0,8.089947368716821e-05,290.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8632507324219,0.0,0.0,0.0001095314073609,292.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,0.0005195685080252,291.0438232421875,294.1499938964844,268.11334228515625,267.5882263183594,270.5785827636719,268.1576232910156,290.22088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082726996392,1.8525291523019405e-08,0.001108254189603,-0.0475420914590358,0.0,0.0,0.0,-0.0139965722337365,60.0,-16.72671890258789,-0.0,-8.374392734822322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1776428222656,0.0,0.0,0.0001042100266204,291.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0487670898437,0.0,0.0,0.0001097381828003,291.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0580444335937,0.0,0.0,8.10522396932356e-05,290.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8480529785156,0.0,0.0,0.000109738241008,292.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.0,0.0,0.0005205496563576,291.0382385253906,294.1499938964844,268.07666015625,267.5484313964844,270.5298156738281,268.1206970214844,290.2092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110365265049,1.8770000664858344e-08,0.0011103464057669,-0.0481811799108982,0.0,0.0,0.0,-0.0141178835183382,60.0,-16.7777099609375,-0.0,-8.406045992614963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1776428222656,0.0,0.0,0.0001042100266204,291.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0487670898437,0.0,0.0,0.0001097381828003,291.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0580444335937,0.0,0.0,8.10522396932356e-05,290.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8480529785156,0.0,0.0,0.000109738241008,292.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.0,0.0,0.0005205496563576,291.0382385253906,294.1499938964844,268.07666015625,267.5484313964844,270.5298156738281,268.1206970214844,290.2092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110365265049,1.8770000664858344e-08,0.0011103464057669,-0.0481811799108982,0.0,0.0,0.0,-0.0141178835183382,60.0,-16.7777099609375,-0.0,-8.406045992614963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.16778564453125,0.0,0.0,0.0001043100564857,291.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.039794921875,0.0,0.0,0.0001098435241146,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.04901123046875,0.0,0.0,8.113004150800407e-05,290.8472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8404846191406,0.0,0.0,0.0001098435823223,292.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07574462890625,0.0,0.0,0.0005210493691265,291.0354309082031,294.1499938964844,268.0583190917969,267.5276794433594,270.5054931640625,268.1021423339844,290.2034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114119552075,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.803131103515625,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338760,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.157958984375,0.0,0.0,0.0001044117452693,291.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0308532714844,0.0,0.0,0.0001099506043829,291.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0400085449219,0.0,0.0,8.120913116727024e-05,290.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8329162597656,0.0,0.0,0.0001099506553146,292.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,0.0005215572891756,291.0326232910156,294.1499938964844,268.0400085449219,267.50634765625,270.481201171875,268.0835876464844,290.1976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125141754746,1.9021312525069334e-08,0.0011124951997771,-0.0488374531269073,0.0,0.0,0.0,-0.0142424693331122,60.0,-16.8287410736084,-0.0,-8.438615139994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.13836669921875,0.0,0.0,0.0001046178804244,291.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0130615234375,0.0,0.0,0.0001101676680264,291.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0220642089844,0.0,0.0,8.136945689329877e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8178405761719,0.0,0.0,0.000110167726234,292.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06890869140625,0.0,0.0,0.0005225869826972,291.0268859863281,294.1499938964844,268.0033264160156,267.462158203125,270.4327392578125,268.04638671875,290.1860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278132867839304e-08,0.0011146909091621,-0.0495080426335334,0.0,0.0,0.0,-0.0143697839230299,60.0,-16.880552291870117,-0.0,-8.471963042211429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.13836669921875,0.0,0.0,0.0001046178804244,291.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0130615234375,0.0,0.0,0.0001101676680264,291.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0220642089844,0.0,0.0,8.136945689329877e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8178405761719,0.0,0.0,0.000110167726234,292.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06890869140625,0.0,0.0,0.0005225869826972,291.0268859863281,294.1499938964844,268.0033264160156,267.462158203125,270.4327392578125,268.04638671875,290.1860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278132867839304e-08,0.0011146909091621,-0.0495080426335334,0.0,0.0,0.0,-0.0143697839230299,60.0,-16.880552291870117,-0.0,-8.471963042211429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.118896484375,0.0,0.0,0.0001048210979206,291.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.99530029296875,0.0,0.0,0.0001103816757677,291.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00421142578125,0.0,0.0,8.15275197965093e-05,290.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.80279541015625,0.0,0.0,0.0001103817266994,292.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06427001953125,0.0,0.0,0.0005236021243035,291.0210876464844,294.1499938964844,267.9666748046875,267.4160461425781,270.3844299316406,268.0091247558594,290.17431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501690991222858,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.93256187438965,-0.0,-8.504904513984003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.118896484375,0.0,0.0,0.0001048210979206,291.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.99530029296875,0.0,0.0,0.0001103816757677,291.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00421142578125,0.0,0.0,8.15275197965093e-05,290.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.80279541015625,0.0,0.0,0.0001103817266994,292.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06427001953125,0.0,0.0,0.0005236021243035,291.0210876464844,294.1499938964844,267.9666748046875,267.4160461425781,270.3844299316406,268.0091247558594,290.17431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501690991222858,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.93256187438965,-0.0,-8.504904513984003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0995178222656,0.0,0.0,0.0001050115170073,291.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9776611328125,0.0,0.0,0.0001105821938836,291.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9864196777344,0.0,0.0,8.1675621913746e-05,290.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.787841796875,0.0,0.0,0.0001105822448153,292.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,0.0005245532956905,291.0152282714844,294.1499938964844,267.92999267578125,267.3681640625,270.33624267578125,267.971923828125,290.1626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118903979659,1.976856012220196e-08,0.0011188841890543,-0.0507884286344051,0.0,0.0,0.0,-0.0146129084751009,60.0,-16.983407974243164,-0.0,-8.535827333844281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0995178222656,0.0,0.0,0.0001050115170073,291.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9776611328125,0.0,0.0,0.0001105821938836,291.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9864196777344,0.0,0.0,8.1675621913746e-05,290.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.787841796875,0.0,0.0,0.0001105822448153,292.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,0.0005245532956905,291.0152282714844,294.1499938964844,267.92999267578125,267.3681640625,270.33624267578125,267.971923828125,290.1626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118903979659,1.976856012220196e-08,0.0011188841890543,-0.0507884286344051,0.0,0.0,0.0,-0.0146129084751009,60.0,-16.983407974243164,-0.0,-8.535827333844281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08026123046875,0.0,0.0,0.0001051791914505,291.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9601135253906,0.0,0.0,0.000110758759547,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.96875,0.0,0.0,8.180603617802262e-05,290.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7729187011719,0.0,0.0,0.0001107588104787,292.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,0.0005253909039311,291.00927734375,294.1499938964844,267.8933410644531,267.3187255859375,270.2882080078125,267.9347229003906,290.1509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.997745791015859e-08,0.0011206703493371,-0.0513337403535842,0.0,0.0,0.0,-0.0147164678201079,60.0,-17.0314884185791,-0.0,-8.563102937841904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08026123046875,0.0,0.0,0.0001051791914505,291.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9601135253906,0.0,0.0,0.000110758759547,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.96875,0.0,0.0,8.180603617802262e-05,290.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7729187011719,0.0,0.0,0.0001107588104787,292.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,0.0005253909039311,291.00927734375,294.1499938964844,267.8933410644531,267.3187255859375,270.2882080078125,267.9347229003906,290.1509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.997745791015859e-08,0.0011206703493371,-0.0513337403535842,0.0,0.0,0.0,-0.0147164678201079,60.0,-17.0314884185791,-0.0,-8.563102937841904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0706787109375,0.0,0.0,0.0001052517472999,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.95135498046875,0.0,0.0,0.0001108351716538,291.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9599304199219,0.0,0.0,8.186246850527823e-05,290.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7654724121094,0.0,0.0,0.0001108352225855,292.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,0.0005257533630356,291.0062866210937,294.1499938964844,267.875,267.29345703125,270.26422119140625,267.9161682128906,290.14501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214632540941,2.006785315700199e-08,0.0011214432306587,-0.0515696927905082,0.0,0.0,0.0,-0.0147612802684307,60.0,-17.053972244262695,-0.0,-8.574919263537596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0611267089844,0.0,0.0,0.0001053155356203,291.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.942626953125,0.0,0.0,0.0001109023360186,291.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9511413574219,0.0,0.0,8.191208326024935e-05,290.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.758056640625,0.0,0.0,0.0001109023942262,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04986572265625,0.0,0.0,0.0005260719917714,291.00323486328125,294.1499938964844,267.8566589355469,267.26788330078125,270.2403259277344,267.8976135253906,290.13916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221428867429,2.014731848021256e-08,0.0011221227468922,-0.0517771132290363,0.0,0.0,0.0,-0.0148006752133369,60.0,-17.075225830078125,-0.0,-8.585313793219029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0420837402344,0.0,0.0,0.0001054139065672,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9252319335937,0.0,0.0,0.0001110059238271,291.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93365478515625,0.0,0.0,8.198858995456249e-05,290.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74322509765625,0.0,0.0,0.0001110059747588,292.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0449523925781,0.0,0.0,0.0005265633808448,290.9971618652344,294.1499938964844,267.82000732421875,267.2158203125,270.1925964355469,267.860595703125,290.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112319085747,2.0269856904064912e-08,0.0011231704847887,-0.0520969405770301,0.0,0.0,0.0,-0.0148614225909113,60.0,-17.11354637145996,-0.0,-8.601354295478816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0420837402344,0.0,0.0,0.0001054139065672,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9252319335937,0.0,0.0,0.0001110059238271,291.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93365478515625,0.0,0.0,8.198858995456249e-05,290.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74322509765625,0.0,0.0,0.0001110059747588,292.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0449523925781,0.0,0.0,0.0005265633808448,290.9971618652344,294.1499938964844,267.82000732421875,267.2158203125,270.1925964355469,267.860595703125,290.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112319085747,2.0269856904064912e-08,0.0011231704847887,-0.0520969405770301,0.0,0.0,0.0,-0.0148614225909113,60.0,-17.11354637145996,-0.0,-8.601354295478816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.023193359375,0.0,0.0,0.0001054697931976,291.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.907958984375,0.0,0.0,0.0001110647790483,291.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.916259765625,0.0,0.0,8.203206380130723e-05,290.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7284851074219,0.0,0.0,0.00011106482998,292.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399475097656,0.0,0.0,0.0005268425447866,290.990966796875,294.1499938964844,267.7833251953125,267.1627197265625,270.14508056640625,267.8236694335937,290.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237862054258,2.0339466999530493e-08,0.0011237658327445,-0.0522786229848861,0.0,0.0,0.0,-0.0148959318175911,60.0,-17.14533805847168,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.023193359375,0.0,0.0,0.0001054697931976,291.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.907958984375,0.0,0.0,0.0001110647790483,291.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.916259765625,0.0,0.0,8.203206380130723e-05,290.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7284851074219,0.0,0.0,0.00011106482998,292.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0399475097656,0.0,0.0,0.0005268425447866,290.990966796875,294.1499938964844,267.7833251953125,267.1627197265625,270.14508056640625,267.8236694335937,290.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237862054258,2.0339466999530493e-08,0.0011237658327445,-0.0522786229848861,0.0,0.0,0.0,-0.0148959318175911,60.0,-17.14533805847168,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.00439453125,0.0,0.0,0.0001054807071341,291.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8907775878906,0.0,0.0,0.0001110762750613,291.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8989562988281,0.0,0.0,8.204054756788537e-05,290.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7138061523437,0.0,0.0,0.000111076318717,292.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348815917969,0.0,0.0,0.0005268970853649,290.9847412109375,294.1499938964844,267.7466735839844,267.1087341308594,270.0977478027344,267.7868347167969,290.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140206933021,0.0,0.0,0.0,-0.0149026559665799,60.0,-17.170028686523438,-0.0,-8.612250468331697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.00439453125,0.0,0.0,0.0001054807071341,291.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8907775878906,0.0,0.0,0.0001110762750613,291.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8989562988281,0.0,0.0,8.204054756788537e-05,290.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7138061523437,0.0,0.0,0.000111076318717,292.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348815917969,0.0,0.0,0.0005268970853649,290.9847412109375,294.1499938964844,267.7466735839844,267.1087341308594,270.0977478027344,267.7868347167969,290.1037292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140206933021,0.0,0.0,0.0,-0.0149026559665799,60.0,-17.170028686523438,-0.0,-8.612250468331697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9857482910156,0.0,0.0,0.0001054459135048,291.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.87371826171875,0.0,0.0,0.0001110396333388,291.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8817749023437,0.0,0.0,8.201348828151822e-05,290.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.69921875,0.0,0.0,0.0001110396769945,292.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297546386719,0.0,0.0,0.0005267232772894,290.9784240722656,294.1499938964844,267.7099914550781,267.0540466308594,270.0506286621094,267.7501525878906,290.0918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.187328338623047,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
