time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
339840,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9857482910156,0.0,0.0,0.0001054459135048,291.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.87371826171875,0.0,0.0,0.0001110396333388,291.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8817749023437,0.0,0.0,8.201348828151822e-05,290.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.69921875,0.0,0.0,0.0001110396769945,292.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297546386719,0.0,0.0,0.0005267232772894,290.9784240722656,294.1499938964844,267.7099914550781,267.0540466308594,270.0506286621094,267.7501525878906,290.0918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.187328338623047,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9764709472656,0.0,0.0,0.0001054115491569,291.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.865234375,0.0,0.0,0.0001110034427256,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87322998046875,0.0,0.0,8.198675641324371e-05,290.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.69195556640625,0.0,0.0,0.0001110034936573,292.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,0.0005265516228973,290.9752502441406,294.1499938964844,267.6916809082031,267.0264892578125,270.02716064453125,267.7318420410156,290.0859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.0266803346657983e-08,0.0011231448734179,-0.0520889721810817,0.0,0.0,0.0,-0.0148599110543727,60.0,-17.193117141723633,-0.0,-8.60095425991858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9672241210937,0.0,0.0,0.0001053661471814,291.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85675048828125,0.0,0.0,0.0001109556324081,291.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8647155761719,0.0,0.0,8.195144619094208e-05,290.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6846923828125,0.0,0.0,0.0001109556833398,292.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245666503906,0.0,0.0,0.0005263248458504,290.9720764160156,294.1499938964844,267.67333984375,266.99884033203125,270.0037536621094,267.71356201171875,290.0799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210210394111527e-08,0.0011226610513404,-0.0519412606954574,0.0,0.0,0.0,-0.014831855893135,60.0,-17.197105407714844,-0.0,-8.59354400972734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9488525390625,0.0,0.0,0.0001052433435688,291.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8399353027344,0.0,0.0,0.0001108263168134,291.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8477478027344,0.0,0.0,8.185593469534069e-05,290.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6702575683594,0.0,0.0,0.0001108263677451,292.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,0.0005257114535197,290.96563720703125,294.1499938964844,267.6366577148437,266.9432678222656,269.9571533203125,267.6770935058594,290.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213726829737,2.0057159488828802e-08,0.0011213526595383,-0.0515417791903018,0.0,0.0,0.0,-0.0147559838369488,60.0,-17.199817657470703,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9488525390625,0.0,0.0,0.0001052433435688,291.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8399353027344,0.0,0.0,0.0001108263168134,291.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8477478027344,0.0,0.0,8.185593469534069e-05,290.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6702575683594,0.0,0.0,0.0001108263677451,292.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,0.0005257114535197,290.96563720703125,294.1499938964844,267.6366577148437,266.9432678222656,269.9571533203125,267.6770935058594,290.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213726829737,2.0057159488828802e-08,0.0011213526595383,-0.0515417791903018,0.0,0.0,0.0,-0.0147559838369488,60.0,-17.199817657470703,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9306030273437,0.0,0.0,0.0001050802966346,291.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8232116699219,0.0,0.0,0.0001106546187656,291.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8309326171875,0.0,0.0,8.172911475412548e-05,290.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6559143066406,0.0,0.0,0.0001106546696973,292.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140380859375,0.0,0.0,0.0005248970119282,290.95916748046875,294.1499938964844,267.6000061035156,266.88751220703125,269.9107666015625,267.6407165527344,290.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196353007107,1.9853956700899292e-08,0.0011196153936907,-0.0510113537311553,0.0,0.0,0.0,-0.0146552482619881,60.0,-17.195632934570312,-0.0,-8.54697219665468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9306030273437,0.0,0.0,0.0001050802966346,291.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8232116699219,0.0,0.0,0.0001106546187656,291.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8309326171875,0.0,0.0,8.172911475412548e-05,290.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6559143066406,0.0,0.0,0.0001106546696973,292.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140380859375,0.0,0.0,0.0005248970119282,290.95916748046875,294.1499938964844,267.6000061035156,266.88751220703125,269.9107666015625,267.6407165527344,290.05615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196353007107,1.9853956700899292e-08,0.0011196153936907,-0.0510113537311553,0.0,0.0,0.0,-0.0146552482619881,60.0,-17.195632934570312,-0.0,-8.54697219665468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9125366210937,0.0,0.0,0.0001048804697347,291.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8066101074219,0.0,0.0,0.0001104441907955,291.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8142395019531,0.0,0.0,8.157370029948652e-05,290.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416320800781,0.0,0.0,0.0001104442417272,292.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,0.0005238988669589,290.95263671875,294.1499938964844,267.5633239746094,266.8317565917969,269.8646545410156,267.6044616699219,290.044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175059480592,1.9604927459226932e-08,0.0011174863902851,-0.0503612495958805,0.0,0.0,0.0,-0.0145317958667874,60.0,-17.184972763061523,-0.0,-8.514491867117614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9125366210937,0.0,0.0,0.0001048804697347,291.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8066101074219,0.0,0.0,0.0001104441907955,291.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8142395019531,0.0,0.0,8.157370029948652e-05,290.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416320800781,0.0,0.0,0.0001104442417272,292.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,0.0005238988669589,290.95263671875,294.1499938964844,267.5633239746094,266.8317565917969,269.8646545410156,267.6044616699219,290.044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175059480592,1.9604927459226932e-08,0.0011174863902851,-0.0503612495958805,0.0,0.0,0.0,-0.0145317958667874,60.0,-17.184972763061523,-0.0,-8.514491867117614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.89459228515625,0.0,0.0,0.0001046477700583,291.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7901611328125,0.0,0.0,0.000110199143819,291.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79766845703125,0.0,0.0,8.139270357787609e-05,290.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6274719238281,0.0,0.0,0.0001101991874747,292.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032958984375,0.0,0.0,0.0005227364599704,290.9460754394531,294.1499938964844,267.52667236328125,266.776123046875,269.81884765625,267.5683288574219,290.0322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150263017043,1.9314933652481162e-08,0.0011150069767609,-0.0496041290462017,0.0,0.0,0.0,-0.0143880359828472,60.0,-17.16847038269043,-0.0,-8.476746415908566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.89459228515625,0.0,0.0,0.0001046477700583,291.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7901611328125,0.0,0.0,0.000110199143819,291.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79766845703125,0.0,0.0,8.139270357787609e-05,290.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6274719238281,0.0,0.0,0.0001101991874747,292.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032958984375,0.0,0.0,0.0005227364599704,290.9460754394531,294.1499938964844,267.52667236328125,266.776123046875,269.81884765625,267.5683288574219,290.0322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150263017043,1.9314933652481162e-08,0.0011150069767609,-0.0496041290462017,0.0,0.0,0.0,-0.0143880359828472,60.0,-17.16847038269043,-0.0,-8.476746415908566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8857116699219,0.0,0.0,0.0001045203753164,291.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.781982421875,0.0,0.0,0.0001100649969885,291.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7894287109375,0.0,0.0,8.129362686304376e-05,290.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.62042236328125,0.0,0.0,0.0001100650406442,292.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0005798339844,0.0,0.0,0.0005221001338213,290.9427795410156,294.1499938964844,267.5083312988281,266.7484130859375,269.7960510253906,267.55029296875,290.0262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136688990518,1.915618419445764e-08,0.001113649806939,-0.0491896234452724,0.0,0.0,0.0,-0.014309337362647,60.0,-17.158231735229492,-0.0,-8.456119360289449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8768310546875,0.0,0.0,0.0001043863449012,291.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7738342285156,0.0,0.0,0.0001099238506867,291.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78125,0.0,0.0,8.118937694234774e-05,290.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6134033203125,0.0,0.0,0.0001099239016184,292.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99786376953125,0.0,0.0,0.0005214306293055,290.939453125,294.1499938964844,267.489990234375,266.7207946777344,269.7733154296875,267.53228759765625,290.02020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.898915336084883e-08,0.0011122217401862,-0.0487534776329994,0.0,0.0,0.0,-0.0142265344038605,60.0,-17.14676284790039,-0.0,-8.434443543592351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8592224121094,0.0,0.0,0.0001041005234583,291.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75762939453125,0.0,0.0,0.000109622873424,291.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76495361328125,0.0,0.0,8.096707460936159e-05,290.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59942626953125,0.0,0.0,0.0001096229170798,292.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99237060546875,0.0,0.0,0.0005200029117986,290.9327697753906,294.1499938964844,267.4533386230469,266.6659545898437,269.7280578613281,267.496337890625,290.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.863298138005121e-08,0.0011091764317825,-0.0478233434259891,0.0,0.0,0.0,-0.0140499658882617,60.0,-17.120609283447266,-0.0,-8.388315109186807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8592224121094,0.0,0.0,0.0001041005234583,291.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75762939453125,0.0,0.0,0.000109622873424,291.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76495361328125,0.0,0.0,8.096707460936159e-05,290.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59942626953125,0.0,0.0,0.0001096229170798,292.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99237060546875,0.0,0.0,0.0005200029117986,290.9327697753906,294.1499938964844,267.4533386230469,266.6659545898437,269.7280578613281,267.496337890625,290.0081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.863298138005121e-08,0.0011091764317825,-0.0478233434259891,0.0,0.0,0.0,-0.0140499658882617,60.0,-17.120609283447266,-0.0,-8.388315109186807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8417663574219,0.0,0.0,0.0001037945985444,291.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7415771484375,0.0,0.0,0.0001093007158488,291.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7488098144531,0.0,0.0,8.072912896750495e-05,290.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5855407714844,0.0,0.0,0.0001093007595045,292.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9868469238281,0.0,0.0,0.000518474727869,290.92608642578125,294.1499938964844,267.4166564941406,266.6117553710937,269.6831359863281,267.4604797363281,289.9961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059351963922,1.825175033332016e-08,0.001105917035602,-0.0468276366591453,0.0,0.0,0.0,-0.0138609753921628,60.0,-17.09062957763672,-0.0,-8.339080892483255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8417663574219,0.0,0.0,0.0001037945985444,291.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7415771484375,0.0,0.0,0.0001093007158488,291.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7488098144531,0.0,0.0,8.072912896750495e-05,290.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5855407714844,0.0,0.0,0.0001093007595045,292.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9868469238281,0.0,0.0,0.000518474727869,290.92608642578125,294.1499938964844,267.4166564941406,266.6117553710937,269.6831359863281,267.4604797363281,289.9961242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059351963922,1.825175033332016e-08,0.001105917035602,-0.0468276366591453,0.0,0.0,0.0,-0.0138609753921628,60.0,-17.09062957763672,-0.0,-8.339080892483255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.824462890625,0.0,0.0,0.0001034727465594,291.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7256774902344,0.0,0.0,0.0001089617944671,291.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7327880859375,0.0,0.0,8.047879964578897e-05,290.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5717468261719,0.0,0.0,0.0001089618308469,292.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98126220703125,0.0,0.0,0.0005168670322746,290.9193420410156,294.1499938964844,267.3800048828125,266.5583801269531,269.63848876953125,267.4247131347656,289.98406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025057174265,1.7850680933406693e-08,0.0011024879058822,-0.0457799732685089,0.0,0.0,0.0,-0.0136621501296758,60.0,-17.057527542114258,-0.0,-8.287440778076417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.824462890625,0.0,0.0,0.0001034727465594,291.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7256774902344,0.0,0.0,0.0001089617944671,291.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7327880859375,0.0,0.0,8.047879964578897e-05,290.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5717468261719,0.0,0.0,0.0001089618308469,292.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98126220703125,0.0,0.0,0.0005168670322746,290.9193420410156,294.1499938964844,267.3800048828125,266.5583801269531,269.63848876953125,267.4247131347656,289.98406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025057174265,1.7850680933406693e-08,0.0011024879058822,-0.0457799732685089,0.0,0.0,0.0,-0.0136621501296758,60.0,-17.057527542114258,-0.0,-8.287440778076417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8073425292969,0.0,0.0,0.000103139107523,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7098693847656,0.0,0.0,0.0001086104530259,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7168884277344,0.0,0.0,8.021930261747912e-05,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5580749511719,0.0,0.0,0.0001086104966816,292.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97564697265625,0.0,0.0,0.0005152004305273,290.9125671386719,294.1499938964844,267.34332275390625,266.5059509277344,269.5941467285156,267.3890686035156,289.97198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989506263285,1.7434926391501904e-08,0.0010989331640303,-0.044693786650896,0.0,0.0,0.0,-0.0134560447186231,60.0,-17.021995544433594,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8073425292969,0.0,0.0,0.000103139107523,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7098693847656,0.0,0.0,0.0001086104530259,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7168884277344,0.0,0.0,8.021930261747912e-05,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5580749511719,0.0,0.0,0.0001086104966816,292.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97564697265625,0.0,0.0,0.0005152004305273,290.9125671386719,294.1499938964844,267.34332275390625,266.5059509277344,269.5941467285156,267.3890686035156,289.97198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989506263285,1.7434926391501904e-08,0.0010989331640303,-0.044693786650896,0.0,0.0,0.0,-0.0134560447186231,60.0,-17.021995544433594,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341100,291.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.798828125,0.0,0.0,0.0001029690320137,291.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7020568847656,0.0,0.0,0.0001084313553292,291.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7090148925781,0.0,0.0,8.008701843209565e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55126953125,0.0,0.0,0.000108431391709,292.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97283935546875,0.0,0.0,0.0005143508897162,290.9091491699219,294.1499938964844,267.32501220703125,266.48016357421875,269.57208251953125,267.3712463378906,289.9659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971382725983,1.72229910333499e-08,0.0010971210431307,-0.0441400334239006,0.0,0.0,0.0,-0.0133509803563356,60.0,-17.003498077392578,-0.0,-8.206943391542154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7903747558594,0.0,0.0,0.0001027974649332,291.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6942443847656,0.0,0.0,0.0001082506860257,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.701171875,0.0,0.0,7.995358464540914e-05,290.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54449462890625,0.0,0.0,0.0001082507296814,292.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700012207031,0.0,0.0,0.0005134938983246,290.9057312011719,294.1499938964844,267.3066711425781,266.45465087890625,269.55010986328125,267.3534851074219,289.9598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953102027997,1.7009204711371243e-08,0.0010952932061627,-0.0435814000666141,0.0,0.0,0.0,-0.0132449977099895,60.0,-16.984649658203125,-0.0,-8.179616628467556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7735595703125,0.0,0.0,0.0001024515295284,291.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6787109375,0.0,0.0,0.0001078864006558,291.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.685546875,0.0,0.0,7.968452700879425e-05,290.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.531005859375,0.0,0.0,0.0001078864443115,292.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,0.0005117658874951,290.8988952636719,294.1499938964844,267.2699890136719,266.4046325683594,269.50634765625,267.3179626464844,289.9477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916240280494,1.657813619715398e-08,0.0010916074970737,-0.0424548834562301,0.0,0.0,0.0,-0.0130313001573085,60.0,-16.94620132446289,-0.0,-8.124654016228305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7735595703125,0.0,0.0,0.0001024515295284,291.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6787109375,0.0,0.0,0.0001078864006558,291.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.685546875,0.0,0.0,7.968452700879425e-05,290.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.531005859375,0.0,0.0,0.0001078864443115,292.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9643249511719,0.0,0.0,0.0005117658874951,290.8988952636719,294.1499938964844,267.2699890136719,266.4046325683594,269.50634765625,267.3179626464844,289.9477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916240280494,1.657813619715398e-08,0.0010916074970737,-0.0424548834562301,0.0,0.0,0.0,-0.0130313001573085,60.0,-16.94620132446289,-0.0,-8.124654016228305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.75689697265625,0.0,0.0,0.0001021045245579,291.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.663330078125,0.0,0.0,0.0001075209875125,291.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6700744628906,0.0,0.0,7.941462536109611e-05,290.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.51763916015625,0.0,0.0,0.0001075210238923,292.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,0.0005100325215607,290.8919982910156,294.1499938964844,267.2333374023437,266.3560791015625,269.462890625,267.2825622558594,289.9356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879264445975,1.6145726533522975e-08,0.0010879102628678,-0.0413247011601924,0.0,0.0,0.0,-0.0128169376403093,60.0,-16.907140731811523,-0.0,-8.069706325386505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.75689697265625,0.0,0.0,0.0001021045245579,291.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.663330078125,0.0,0.0,0.0001075209875125,291.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6700744628906,0.0,0.0,7.941462536109611e-05,290.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.51763916015625,0.0,0.0,0.0001075210238923,292.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,0.0005100325215607,290.8919982910156,294.1499938964844,267.2333374023437,266.3560791015625,269.462890625,267.2825622558594,289.9356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879264445975,1.6145726533522975e-08,0.0010879102628678,-0.0413247011601924,0.0,0.0,0.0,-0.0128169376403093,60.0,-16.907140731811523,-0.0,-8.069706325386505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7403869628906,0.0,0.0,0.00010175947682,291.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6481018066406,0.0,0.0,0.0001071576334652,291.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6547241210937,0.0,0.0,7.914625894045457e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5043334960937,0.0,0.0,0.000107157669845,292.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9528503417969,0.0,0.0,0.0005083089345134,290.88507080078125,294.1499938964844,267.1966552734375,266.3091125488281,269.419677734375,267.2471923828125,289.9235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842496994882,1.571576824233034e-08,0.0010842339834198,-0.0402007699012756,0.0,0.0,0.0,-0.0126037895679473,60.0,-16.868017196655273,-0.0,-8.01525388283153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7403869628906,0.0,0.0,0.00010175947682,291.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6481018066406,0.0,0.0,0.0001071576334652,291.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6547241210937,0.0,0.0,7.914625894045457e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5043334960937,0.0,0.0,0.000107157669845,292.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9528503417969,0.0,0.0,0.0005083089345134,290.88507080078125,294.1499938964844,267.1966552734375,266.3091125488281,269.419677734375,267.2471923828125,289.9235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842496994882,1.571576824233034e-08,0.0010842339834198,-0.0402007699012756,0.0,0.0,0.0,-0.0126037895679473,60.0,-16.868017196655273,-0.0,-8.01525388283153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7240295410156,0.0,0.0,0.0001014191584545,291.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6329650878906,0.0,0.0,0.0001067992634489,291.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6395263671875,0.0,0.0,7.88815668784082e-05,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4911499023437,0.0,0.0,0.0001067992998287,292.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9470520019531,0.0,0.0,0.0005066089797765,290.8781433105469,294.1499938964844,267.1600036621094,266.2638854980469,269.37677001953125,267.2119140625,289.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806233622133,1.5291703903130838e-08,0.0010806081118062,-0.0390921011567115,0.0,0.0,0.0,-0.0123935639858245,60.0,-16.82931900024414,-0.0,-7.961729409089457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7240295410156,0.0,0.0,0.0001014191584545,291.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6329650878906,0.0,0.0,0.0001067992634489,291.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6395263671875,0.0,0.0,7.88815668784082e-05,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4911499023437,0.0,0.0,0.0001067992998287,292.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9470520019531,0.0,0.0,0.0005066089797765,290.8781433105469,294.1499938964844,267.1600036621094,266.2638854980469,269.37677001953125,267.2119140625,289.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806233622133,1.5291703903130838e-08,0.0010806081118062,-0.0390921011567115,0.0,0.0,0.0,-0.0123935639858245,60.0,-16.82931900024414,-0.0,-7.961729409089457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71588134765625,0.0,0.0,0.000101251695014,291.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6254577636719,0.0,0.0,0.0001066229160642,291.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6319580078125,0.0,0.0,7.87513199611567e-05,290.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4845886230469,0.0,0.0,0.0001066229597199,292.0466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94415283203125,0.0,0.0,0.0005057725356891,290.8746337890625,294.1499938964844,267.14166259765625,266.24200439453125,269.3554382324219,267.1942749023437,289.9053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788389481604,1.5083038817920172e-08,0.0010788239305838,-0.0385465174913406,0.0,0.0,0.0,-0.0122901210561394,60.0,-16.81028938293457,-0.0,-7.935457801977466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.5,303.1499938964844,285.1499938964844,0.0,-0.0,291.7077941894531,0.0,0.0,0.0001010860141832,291.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61798095703125,0.0,0.0,0.0001064484531525,291.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6244506835937,0.0,0.0,7.86224554758519e-05,290.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4780578613281,0.0,0.0,0.0001064484895323,292.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94122314453125,0.0,0.0,0.0005049449391663,290.87115478515625,294.1499938964844,267.1233215332031,266.2205810546875,269.3341369628906,267.1766662597656,289.8993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770735098049,1.4876589737866652e-08,0.0010770586086437,-0.0380066931247711,0.0,0.0,0.0,-0.0121877752244472,60.0,-16.791494369506836,-0.0,-7.909507360182033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.69171142578125,0.0,0.0,0.0001007622558972,291.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.60308837890625,0.0,0.0,0.0001061075090547,291.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6094665527344,0.0,0.0,7.837064185878262e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46502685546875,0.0,0.0,0.0001061075527104,292.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93536376953125,0.0,0.0,0.0005033276393078,290.8641357421875,294.1499938964844,267.086669921875,266.1793518066406,269.291748046875,267.1415100097656,289.88720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736236581578,1.4473159559713622e-08,0.0010736092226579,-0.0369517095386981,0.0,0.0,0.0,-0.0119877783581614,60.0,-16.754894256591797,-0.0,-7.858920270109594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.69171142578125,0.0,0.0,0.0001007622558972,291.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.60308837890625,0.0,0.0,0.0001061075090547,291.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6094665527344,0.0,0.0,7.837064185878262e-05,290.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46502685546875,0.0,0.0,0.0001061075527104,292.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93536376953125,0.0,0.0,0.0005033276393078,290.8641357421875,294.1499938964844,267.086669921875,266.1793518066406,269.291748046875,267.1415100097656,289.88720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736236581578,1.4473159559713622e-08,0.0010736092226579,-0.0369517095386981,0.0,0.0,0.0,-0.0119877783581614,60.0,-16.754894256591797,-0.0,-7.858920270109594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67578125,0.0,0.0,0.0001004493024083,291.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5883178710937,0.0,0.0,0.0001057779591064,291.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946044921875,0.0,0.0,7.812723197275773e-05,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4520874023437,0.0,0.0,0.0001057779954862,292.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294738769531,0.0,0.0,0.0005017644143663,290.8570861816406,294.1499938964844,267.04998779296875,266.14031982421875,269.24957275390625,267.1063537597656,289.87506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702889412641,1.4083203048187444e-08,0.0010702748550102,-0.0359318442642688,0.0,0.0,0.0,-0.0117944618687033,60.0,-16.719804763793945,-0.0,-7.810176327893714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67578125,0.0,0.0,0.0001004493024083,291.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5883178710937,0.0,0.0,0.0001057779591064,291.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946044921875,0.0,0.0,7.812723197275773e-05,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4520874023437,0.0,0.0,0.0001057779954862,292.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294738769531,0.0,0.0,0.0005017644143663,290.8570861816406,294.1499938964844,267.04998779296875,266.14031982421875,269.24957275390625,267.1063537597656,289.87506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702889412641,1.4083203048187444e-08,0.0010702748550102,-0.0359318442642688,0.0,0.0,0.0,-0.0117944618687033,60.0,-16.719804763793945,-0.0,-7.810176327893714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.65997314453125,0.0,0.0,0.0001000808406388,291.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736694335937,0.0,0.0,0.0001053899468388,291.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5798645019531,0.0,0.0,7.784065383020788e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4392395019531,0.0,0.0,0.0001053899832186,292.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9235534667969,0.0,0.0,0.0004999238881282,290.8500366210937,294.1499938964844,267.0133361816406,266.1026306152344,269.2076416015625,267.07135009765625,289.8629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663631837815,1.3624078754048696e-08,0.0010663495631888,-0.0347309410572052,0.0,0.0,0.0,-0.0115668568760156,60.0,-16.681840896606445,-0.0,-7.752980479835969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.65997314453125,0.0,0.0,0.0001000808406388,291.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736694335937,0.0,0.0,0.0001053899468388,291.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5798645019531,0.0,0.0,7.784065383020788e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4392395019531,0.0,0.0,0.0001053899832186,292.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9235534667969,0.0,0.0,0.0004999238881282,290.8500366210937,294.1499938964844,267.0133361816406,266.1026306152344,269.2076416015625,267.07135009765625,289.8629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663631837815,1.3624078754048696e-08,0.0010663495631888,-0.0347309410572052,0.0,0.0,0.0,-0.0115668568760156,60.0,-16.681840896606445,-0.0,-7.752980479835969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
