time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
342180,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.644287109375,0.0,0.0,9.963598131434992e-05,291.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.55914306640625,0.0,0.0,0.0001049214915838,291.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5652770996094,0.0,0.0,7.749464566586539e-05,290.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4264831542969,0.0,0.0,0.0001049215206876,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176025390625,0.0,0.0,0.0004977016942575,290.8429260253906,294.1499938964844,266.9766540527344,266.0652160644531,269.166015625,267.0366516113281,289.850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616231011226,1.3069769266849109e-08,0.0010616099461913,-0.0332808718085289,0.0,0.0,0.0,-0.0112920636311173,60.0,-16.631546020507812,-0.0,-7.684206337899013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.644287109375,0.0,0.0,9.963598131434992e-05,291.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.55914306640625,0.0,0.0,0.0001049214915838,291.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5652770996094,0.0,0.0,7.749464566586539e-05,290.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4264831542969,0.0,0.0,0.0001049215206876,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176025390625,0.0,0.0,0.0004977016942575,290.8429260253906,294.1499938964844,266.9766540527344,266.0652160644531,269.166015625,267.0366516113281,289.850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616231011226,1.3069769266849109e-08,0.0010616099461913,-0.0332808718085289,0.0,0.0,0.0,-0.0112920636311173,60.0,-16.631546020507812,-0.0,-7.684206337899013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.49420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6365051269531,0.0,0.0,9.939698065863922e-05,291.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5519104003906,0.0,0.0,0.0001046698162099,291.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5580139160156,0.0,0.0,7.730875950073823e-05,290.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.420166015625,0.0,0.0,0.0001046698453137,292.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91461181640625,0.0,0.0,0.0004965078551322,290.8393859863281,294.1499938964844,266.9583435058594,266.046630859375,269.1452941894531,267.0194702148437,289.84478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590765159577,1.2771975477221533e-08,0.0010590638266876,-0.0325017571449279,0.0,0.0,0.0,-0.0111444350332021,60.0,-16.602760314941406,-0.0,-7.647385302789189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6287841796875,0.0,0.0,9.915619011735544e-05,291.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54473876953125,0.0,0.0,0.000104416249087,291.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55078125,0.0,0.0,7.712147635174915e-05,290.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4138488769531,0.0,0.0,0.0001044162854668,292.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91162109375,0.0,0.0,0.0004953051102347,290.8358154296875,294.1499938964844,266.94000244140625,266.02813720703125,269.1246643066406,267.0023498535156,289.8387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565107222646,1.2471945254333152e-08,0.0010564982658252,-0.0317167378962039,0.0,0.0,0.0,-0.0109956981614232,60.0,-16.572601318359375,-0.0,-7.610376684397124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6134033203125,0.0,0.0,9.869013592833652e-05,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.53045654296875,0.0,0.0,0.000103925471194,291.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.53643798828125,0.0,0.0,7.675899541936815e-05,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012756347656,0.0,0.0,0.0001039255075738,292.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056396484375,0.0,0.0,0.0004929770948365,290.8287048339844,294.1499938964844,266.9033203125,265.9913024902344,269.08355712890625,266.9683532714844,289.8266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515446774661,1.1891239992678493e-08,0.0010515328031033,-0.0301971714943647,0.0,0.0,0.0,-0.0107078179717063,60.0,-16.511762619018555,-0.0,-7.539001956047289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6134033203125,0.0,0.0,9.869013592833652e-05,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.53045654296875,0.0,0.0,0.000103925471194,291.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.53643798828125,0.0,0.0,7.675899541936815e-05,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012756347656,0.0,0.0,0.0001039255075738,292.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056396484375,0.0,0.0,0.0004929770948365,290.8287048339844,294.1499938964844,266.9033203125,265.9913024902344,269.08355712890625,266.9683532714844,289.8266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515446774661,1.1891239992678493e-08,0.0010515328031033,-0.0301971714943647,0.0,0.0,0.0,-0.0107078179717063,60.0,-16.511762619018555,-0.0,-7.539001956047289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5981750488281,0.0,0.0,9.826840687310324e-05,291.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5163269042969,0.0,0.0,0.0001034813685691,291.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.522216796875,0.0,0.0,7.643098069820553e-05,290.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3887939453125,0.0,0.0,0.0001034814049489,292.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89959716796875,0.0,0.0,0.0004908704431727,290.8215637207031,294.1499938964844,266.8666687011719,265.9547119140625,269.0427551269531,266.9346008300781,289.8145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470509296283,1.1365761665160793e-08,0.0010470395209267,-0.0288219451904296,0.0,0.0,0.0,-0.0104473158717155,60.0,-16.45523452758789,-0.0,-7.474704943888355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5981750488281,0.0,0.0,9.826840687310324e-05,291.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5163269042969,0.0,0.0,0.0001034813685691,291.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.522216796875,0.0,0.0,7.643098069820553e-05,290.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3887939453125,0.0,0.0,0.0001034814049489,292.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89959716796875,0.0,0.0,0.0004908704431727,290.8215637207031,294.1499938964844,266.8666687011719,265.9547119140625,269.0427551269531,266.9346008300781,289.8145446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470509296283,1.1365761665160793e-08,0.0010470395209267,-0.0288219451904296,0.0,0.0,0.0,-0.0104473158717155,60.0,-16.45523452758789,-0.0,-7.474704943888355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.58306884765625,0.0,0.0,9.789645991986616e-05,291.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5022888183594,0.0,0.0,0.0001030896892189,291.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5080871582031,0.0,0.0,7.61416886234656e-05,290.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3764343261719,0.0,0.0,0.0001030897255986,292.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935546875,0.0,0.0,0.000489012512844,290.8143920898437,294.1499938964844,266.8299865722656,265.9183349609375,269.0021667480469,266.9009094238281,289.8024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430874535813,1.0902311053939684e-08,0.0010430766269564,-0.0276089161634445,0.0,0.0,0.0,-0.0102175632491707,60.0,-16.406417846679688,-0.0,-7.418226033450992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.58306884765625,0.0,0.0,9.789645991986616e-05,291.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5022888183594,0.0,0.0,0.0001030896892189,291.22088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5080871582031,0.0,0.0,7.61416886234656e-05,290.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3764343261719,0.0,0.0,0.0001030897255986,292.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935546875,0.0,0.0,0.000489012512844,290.8143920898437,294.1499938964844,266.8299865722656,265.9183349609375,269.0021667480469,266.9009094238281,289.8024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430874535813,1.0902311053939684e-08,0.0010430766269564,-0.0276089161634445,0.0,0.0,0.0,-0.0102175632491707,60.0,-16.406417846679688,-0.0,-7.418226033450992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5680847167969,0.0,0.0,9.75645161815919e-05,291.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48834228515625,0.0,0.0,0.0001027401376632,291.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940795898437,0.0,0.0,7.588350854348391e-05,290.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3641052246094,0.0,0.0,0.0001027401740429,292.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,0.0004873543803114,290.8072204589844,294.1499938964844,266.7933349609375,265.8821716308594,268.9617919921875,266.86724853515625,289.7903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039550290443,1.0488711232881089e-08,0.001039539813064,-0.0265262648463249,0.0,0.0,0.0,-0.0100125232711434,60.0,-16.364110946655273,-0.0,-7.368002030716525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5680847167969,0.0,0.0,9.75645161815919e-05,291.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48834228515625,0.0,0.0,0.0001027401376632,291.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940795898437,0.0,0.0,7.588350854348391e-05,290.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3641052246094,0.0,0.0,0.0001027401740429,292.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88751220703125,0.0,0.0,0.0004873543803114,290.8072204589844,294.1499938964844,266.7933349609375,265.8821716308594,268.9617919921875,266.86724853515625,289.7903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039550290443,1.0488711232881089e-08,0.001039539813064,-0.0265262648463249,0.0,0.0,0.0,-0.0100125232711434,60.0,-16.364110946655273,-0.0,-7.368002030716525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5606689453125,0.0,0.0,9.741735266288742e-05,291.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4814147949219,0.0,0.0,0.0001025851670419,291.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.48712158203125,0.0,0.0,7.57690504542552e-05,290.88726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3580017089844,0.0,0.0,0.0001025851961458,292.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88446044921875,0.0,0.0,0.0004866192757617,290.8036193847656,294.1499938964844,266.7749938964844,265.8641662597656,268.9416809082031,266.85040283203125,289.78436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379821760579,1.0305343245420318e-08,0.0010379718150943,-0.0260462444275617,0.0,0.0,0.0,-0.0099216196686029,60.0,-16.346155166625977,-0.0,-7.345790464796664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55322265625,0.0,0.0,9.728235454531386e-05,291.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745178222656,0.0,0.0,0.0001024430093821,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.48016357421875,0.0,0.0,7.566405110992491e-05,290.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.35186767578125,0.0,0.0,0.0001024430384859,292.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,0.00048594494001,290.8000183105469,294.1499938964844,266.75665283203125,265.84619140625,268.921630859375,266.8335266113281,289.7783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365436319261,1.0137136463583827e-08,0.0010365335037931,-0.0256059002131223,0.0,0.0,0.0,-0.0098382327705621,60.0,-16.32999038696289,-0.0,-7.32544478410091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5384826660156,0.0,0.0,9.705858246888964e-05,291.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.46075439453125,0.0,0.0,0.0001022073629428,291.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46636962890625,0.0,0.0,7.549000292783603e-05,290.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397216796875,0.0,0.0,0.0001022073920466,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752746582031,0.0,0.0,0.0004848271491937,290.7927551269531,294.1499938964844,266.7200012207031,265.81036376953125,268.8816223144531,266.7996520996094,289.76629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341589804738,9.858309724108947e-09,0.0010341490851715,-0.0248759314417839,0.0,0.0,0.0,-0.0097000058740377,60.0,-16.304649353027344,-0.0,-7.29178069036607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5384826660156,0.0,0.0,9.705858246888964e-05,291.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.46075439453125,0.0,0.0,0.0001022073629428,291.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46636962890625,0.0,0.0,7.549000292783603e-05,290.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3397216796875,0.0,0.0,0.0001022073920466,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752746582031,0.0,0.0,0.0004848271491937,290.7927551269531,294.1499938964844,266.7200012207031,265.81036376953125,268.8816223144531,266.7996520996094,289.76629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341589804738,9.858309724108947e-09,0.0010341490851715,-0.0248759314417839,0.0,0.0,0.0,-0.0097000058740377,60.0,-16.304649353027344,-0.0,-7.29178069036607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238037109375,0.0,0.0,9.689940634416416e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.44708251953125,0.0,0.0,0.0001020397467073,291.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4526062011719,0.0,0.0,7.53662025090307e-05,290.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3275756835937,0.0,0.0,0.0001020397758111,292.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691101074219,0.0,0.0,0.0004840320616494,290.7854919433594,294.1499938964844,266.6833190917969,265.774658203125,268.8417358398437,266.7655334472656,289.7542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324625764042,9.659975042097813e-09,0.0010324529139325,-0.0243566669523715,0.0,0.0,0.0,-0.0096016814932227,60.0,-16.288803100585938,-0.0,-7.267881585448779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238037109375,0.0,0.0,9.689940634416416e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.44708251953125,0.0,0.0,0.0001020397467073,291.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4526062011719,0.0,0.0,7.53662025090307e-05,290.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3275756835937,0.0,0.0,0.0001020397758111,292.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691101074219,0.0,0.0,0.0004840320616494,290.7854919433594,294.1499938964844,266.6833190917969,265.774658203125,268.8417358398437,266.7655334472656,289.7542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324625764042,9.659975042097813e-09,0.0010324529139325,-0.0243566669523715,0.0,0.0,0.0,-0.0096016814932227,60.0,-16.288803100585938,-0.0,-7.267881585448779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5092163085937,0.0,0.0,9.68103195191361e-05,291.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4334716796875,0.0,0.0,0.0001019459305098,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4389343261719,0.0,0.0,7.529691356467083e-05,290.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3155212402344,0.0,0.0,0.0001019459668896,292.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8629150390625,0.0,0.0,0.0004835870640818,290.7781982421875,294.1499938964844,266.64666748046875,265.7390441894531,268.8019714355469,266.7309875488281,289.7422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031512976624,9.548959845062654e-09,0.0010315034305676,-0.0240660067647695,0.0,0.0,0.0,-0.0095466449856758,60.0,-16.285194396972656,-0.0,-7.254521960931015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5092163085937,0.0,0.0,9.68103195191361e-05,291.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4334716796875,0.0,0.0,0.0001019459305098,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4389343261719,0.0,0.0,7.529691356467083e-05,290.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3155212402344,0.0,0.0,0.0001019459668896,292.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8629150390625,0.0,0.0,0.0004835870640818,290.7781982421875,294.1499938964844,266.64666748046875,265.7390441894531,268.8019714355469,266.7309875488281,289.7422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031512976624,9.548959845062654e-09,0.0010315034305676,-0.0240660067647695,0.0,0.0,0.0,-0.0095466449856758,60.0,-16.285194396972656,-0.0,-7.254521960931015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4947204589844,0.0,0.0,9.67929227044806e-05,291.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4199523925781,0.0,0.0,0.0001019276096485,291.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4253234863281,0.0,0.0,7.528338028350845e-05,290.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.303466796875,0.0,0.0,0.0001019276460283,292.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8566589355469,0.0,0.0,0.000483500160044,290.7708435058594,294.1499938964844,266.6099853515625,265.7035522460937,268.76226806640625,266.6958923339844,289.73028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313272941857,9.5272669753399e-09,0.0010313177481293,-0.0240092109888792,0.0,0.0,0.0,-0.0095358900725841,60.0,-16.29299545288086,-0.0,-7.251912848005304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343440,291.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4947204589844,0.0,0.0,9.67929227044806e-05,291.4332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4199523925781,0.0,0.0,0.0001019276096485,291.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4253234863281,0.0,0.0,7.528338028350845e-05,290.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.303466796875,0.0,0.0,0.0001019276460283,292.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8566589355469,0.0,0.0,0.000483500160044,290.7708435058594,294.1499938964844,266.6099853515625,265.7035522460937,268.76226806640625,266.6958923339844,289.73028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313272941857,9.5272669753399e-09,0.0010313177481293,-0.0240092109888792,0.0,0.0,0.0,-0.0095358900725841,60.0,-16.29299545288086,-0.0,-7.251912848005304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4874572753906,0.0,0.0,9.680777293397114e-05,291.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4131774902344,0.0,0.0,0.0001019432529574,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.41851806640625,0.0,0.0,7.529493450419977e-05,290.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2974548339844,0.0,0.0,0.0001019432820612,292.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.853515625,0.0,0.0,0.000483574316604,290.76715087890625,294.1499938964844,266.5916748046875,265.6858215332031,268.7424621582031,266.6781311035156,289.72430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314853861927,9.545759738216477e-09,0.0010314758401364,-0.0240576285868883,0.0,0.0,0.0,-0.009545057080686,60.0,-16.301067352294922,-0.0,-7.254136846768233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4802551269531,0.0,0.0,9.684405085863546e-05,291.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40643310546875,0.0,0.0,0.0001019814590108,291.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4117431640625,0.0,0.0,7.532315066782758e-05,290.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914733886719,0.0,0.0,0.0001019814881146,292.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8503723144531,0.0,0.0,0.0004837555752601,290.763427734375,294.1499938964844,266.5733337402344,265.6681213378906,268.7226257324219,266.66021728515625,289.71832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318716522306,9.590956473459757e-09,0.0010318621061742,-0.0241759642958641,0.0,0.0,0.0,-0.0095674628391861,60.0,-16.312240600585938,-0.0,-7.259574630325005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4658203125,0.0,0.0,9.696890629129484e-05,291.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3929443359375,0.0,0.0,0.0001021129282889,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.398193359375,0.0,0.0,7.542025559814647e-05,290.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2794494628906,0.0,0.0,0.0001021129573928,292.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8440246582031,0.0,0.0,0.000484379241243,290.7559814453125,294.1499938964844,266.5366516113281,265.6327209472656,268.6829833984375,266.62384033203125,289.70635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332015808671,9.7464969428529e-09,0.0010331919183954,-0.0245831944048404,0.0,0.0,0.0,-0.0096445698291063,60.0,-16.343460083007812,-0.0,-7.278302405211434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4658203125,0.0,0.0,9.696890629129484e-05,291.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3929443359375,0.0,0.0,0.0001021129282889,291.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.398193359375,0.0,0.0,7.542025559814647e-05,290.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2794494628906,0.0,0.0,0.0001021129573928,292.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8440246582031,0.0,0.0,0.000484379241243,290.7559814453125,294.1499938964844,266.5366516113281,265.6327209472656,268.6829833984375,266.62384033203125,289.70635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332015808671,9.7464969428529e-09,0.0010331919183954,-0.0245831944048404,0.0,0.0,0.0,-0.0096445698291063,60.0,-16.343460083007812,-0.0,-7.278302405211434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4514465332031,0.0,0.0,9.716591011965647e-05,291.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3795166015625,0.0,0.0,0.0001023203803924,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3846740722656,0.0,0.0,7.557347998954356e-05,290.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2674560546875,0.0,0.0,0.0001023204094963,292.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8376159667969,0.0,0.0,0.0004853632999584,290.7484741210937,294.1499938964844,266.5,265.59735107421875,268.6433410644531,266.5866394042969,289.6944274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353004327043,9.991934390995992e-09,0.0010352904209867,-0.0252257660031318,0.0,0.0,0.0,-0.0097662424668669,60.0,-16.388046264648438,-0.0,-7.307904326125937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4514465332031,0.0,0.0,9.716591011965647e-05,291.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3795166015625,0.0,0.0,0.0001023203803924,291.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3846740722656,0.0,0.0,7.557347998954356e-05,290.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2674560546875,0.0,0.0,0.0001023204094963,292.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8376159667969,0.0,0.0,0.0004853632999584,290.7484741210937,294.1499938964844,266.5,265.59735107421875,268.6433410644531,266.5866394042969,289.6944274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353004327043,9.991934390995992e-09,0.0010352904209867,-0.0252257660031318,0.0,0.0,0.0,-0.0097662424668669,60.0,-16.388046264648438,-0.0,-7.307904326125937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4428100585937,0.0,0.0,9.731286991154776e-05,291.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3714294433594,0.0,0.0,0.0001024751400109,291.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3765869140625,0.0,0.0,7.568778528366238e-05,290.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.26025390625,0.0,0.0,0.0001024751691147,292.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.833740234375,0.0,0.0,0.0004860974149778,290.74395751953125,294.1499938964844,266.4779968261719,265.5761413574219,268.6195373535156,266.5639953613281,289.6872863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368659859523,1.0175030595860337e-08,0.0010368558578193,-0.0257051046937704,0.0,0.0,0.0,-0.0098570100963115,60.0,-16.419532775878906,-0.0,-7.330025653118355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.43707275390625,0.0,0.0,9.74286740529351e-05,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3660583496094,0.0,0.0,0.0001025970923365,291.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3711853027344,0.0,0.0,7.577785436296836e-05,290.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554626464844,0.0,0.0,0.0001025971214403,292.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8311462402344,0.0,0.0,0.000486675882712,290.74090576171875,294.1499938964844,266.4633483886719,265.5619812011719,268.6036376953125,266.5486755371094,289.6824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380998719483,1.031931162742694e-08,0.0010380895109847,-0.0260828137397766,0.0,0.0,0.0,-0.009928535670042,60.0,-16.443666458129883,-0.0,-7.347481556507773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4227294921875,0.0,0.0,9.775384387467057e-05,291.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3526306152344,0.0,0.0,0.0001029395061777,291.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.357666015625,0.0,0.0,7.603076664963737e-05,290.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434387207031,0.0,0.0,0.0001029395352816,292.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245849609375,0.0,0.0,0.0004883001674897,290.7332458496094,294.1499938964844,266.4266662597656,265.526611328125,268.5638732910156,266.510009765625,289.67059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415641590952,1.0724437338183181e-08,0.0010415534488856,-0.027143320068717,0.0,0.0,0.0,-0.0101293725892901,60.0,-16.510242462158203,-0.0,-7.396605639087286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4227294921875,0.0,0.0,9.775384387467057e-05,291.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3526306152344,0.0,0.0,0.0001029395061777,291.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.357666015625,0.0,0.0,7.603076664963737e-05,290.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434387207031,0.0,0.0,0.0001029395352816,292.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245849609375,0.0,0.0,0.0004883001674897,290.7332458496094,294.1499938964844,266.4266662597656,265.526611328125,268.5638732910156,266.510009765625,289.67059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415641590952,1.0724437338183181e-08,0.0010415534488856,-0.027143320068717,0.0,0.0,0.0,-0.0101293725892901,60.0,-16.510242462158203,-0.0,-7.396605639087286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41552734375,0.0,0.0,9.79372052825056e-05,291.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3459167480469,0.0,0.0,0.0001031325955409,291.09521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3509216308594,0.0,0.0,7.617338269483298e-05,290.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2374267578125,0.0,0.0,0.0001031326246447,292.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213195800781,0.0,0.0,0.0004892161232419,290.7294006347656,294.1499938964844,266.4083251953125,265.5089111328125,268.5439758300781,266.4904479980469,289.6646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435176081955,1.0952887485871088e-08,0.0010435066651552,-0.0277413018047809,0.0,0.0,0.0,-0.0102426242083311,60.0,-16.547142028808594,-0.0,-7.424379333542674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4083557128906,0.0,0.0,9.815683006308971e-05,291.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33917236328125,0.0,0.0,0.0001033638691296,291.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441467285156,0.0,0.0,7.634420035174116e-05,290.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314147949219,0.0,0.0,0.0001033638982335,292.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179931640625,0.0,0.0,0.0004903131630271,290.7255249023437,294.1499938964844,266.3900146484375,265.4912109375,268.5240478515625,266.4707336425781,289.65869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458574397489,1.1226521934304401e-08,0.001045846263878,-0.0284575149416923,0.0,0.0,0.0,-0.0103782750666141,60.0,-16.587974548339844,-0.0,-7.45771444599086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939819335937,0.0,0.0,9.872357622953132e-05,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3257141113281,0.0,0.0,0.0001039606795529,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33062744140625,0.0,0.0,7.678499969188124e-05,290.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193603515625,0.0,0.0,0.0001039607086568,292.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8113098144531,0.0,0.0,0.000493144209031,290.7177429199219,294.1499938964844,266.35333251953125,265.4557189941406,268.48406982421875,266.4306945800781,289.64678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518953204154,1.1932645982426493e-08,0.0010518834460526,-0.0303055308759212,0.0,0.0,0.0,-0.0107283266261219,60.0,-16.686384201049805,-0.0,-7.5440809155225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939819335937,0.0,0.0,9.872357622953132e-05,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3257141113281,0.0,0.0,0.0001039606795529,291.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.33062744140625,0.0,0.0,7.678499969188124e-05,290.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193603515625,0.0,0.0,0.0001039607086568,292.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8113098144531,0.0,0.0,0.000493144209031,290.7177429199219,294.1499938964844,266.35333251953125,265.4557189941406,268.48406982421875,266.4306945800781,289.64678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518953204154,1.1932645982426493e-08,0.0010518834460526,-0.0303055308759212,0.0,0.0,0.0,-0.0107283266261219,60.0,-16.686384201049805,-0.0,-7.5440809155225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37957763671875,0.0,0.0,9.94681686279364e-05,291.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31219482421875,0.0,0.0,0.0001047447804012,291.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3170471191406,0.0,0.0,7.736412953818217e-05,291.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,0.000104744809505,292.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045349121094,0.0,0.0,0.0004968636203557,290.7098388671875,294.1499938964844,266.3166809082031,265.420166015625,268.4438781738281,266.38970947265625,289.6348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059828326106,1.2860372322620606e-08,0.0010598155204206,-0.0327330380678176,0.0,0.0,0.0,-0.0111882360652089,60.0,-16.81446075439453,-0.0,-7.658306344637823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37957763671875,0.0,0.0,9.94681686279364e-05,291.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31219482421875,0.0,0.0,0.0001047447804012,291.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3170471191406,0.0,0.0,7.736412953818217e-05,291.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2072448730469,0.0,0.0,0.000104744809505,292.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8045349121094,0.0,0.0,0.0004968636203557,290.7098388671875,294.1499938964844,266.3166809082031,265.420166015625,268.4438781738281,266.38970947265625,289.6348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059828326106,1.2860372322620606e-08,0.0010598155204206,-0.0327330380678176,0.0,0.0,0.0,-0.0111882360652089,60.0,-16.81446075439453,-0.0,-7.658306344637823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3650817871094,0.0,0.0,0.0001003605066216,291.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2986145019531,0.0,0.0,0.0001056844484992,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033752441406,0.0,0.0,7.80581685830839e-05,291.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,0.000105684477603,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79766845703125,0.0,0.0,0.0005013210466131,290.70184326171875,294.1499938964844,266.2799987792969,265.384521484375,268.4034118652344,266.34796142578125,289.6229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693356161937,1.3972186074795444e-08,0.001069321646355,-0.0356414839625358,0.0,0.0,0.0,-0.0117394067347049,60.0,-16.969860076904297,-0.0,-7.796327139431014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
