time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
344520,291.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3650817871094,0.0,0.0,0.0001003605066216,291.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2986145019531,0.0,0.0,0.0001056844484992,291.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033752441406,0.0,0.0,7.80581685830839e-05,291.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950378417969,0.0,0.0,0.000105684477603,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79766845703125,0.0,0.0,0.0005013210466131,290.70184326171875,294.1499938964844,266.2799987792969,265.384521484375,268.4034118652344,266.34796142578125,289.6229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693356161937,1.3972186074795444e-08,0.001069321646355,-0.0356414839625358,0.0,0.0,0.0,-0.0117394067347049,60.0,-16.969860076904297,-0.0,-7.796327139431014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3505249023437,0.0,0.0,0.0001013432411127,291.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2849426269531,0.0,0.0,0.0001067193152266,291.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2896423339844,0.0,0.0,7.882251520641148e-05,291.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,0.0001067193443304,291.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906799316406,0.0,0.0,0.0005062299896962,290.6937255859375,294.1499938964844,266.24334716796875,265.3487243652344,268.3626403808594,266.30584716796875,289.611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798062430694,1.5196643943227173e-08,0.0010797911090776,-0.0388435646891593,0.0,0.0,0.0,-0.0123464185744524,60.0,-17.146141052246094,-0.0,-7.949756053449164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3505249023437,0.0,0.0,0.0001013432411127,291.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2849426269531,0.0,0.0,0.0001067193152266,291.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2896423339844,0.0,0.0,7.882251520641148e-05,291.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,0.0001067193443304,291.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7906799316406,0.0,0.0,0.0005062299896962,290.6937255859375,294.1499938964844,266.24334716796875,265.3487243652344,268.3626403808594,266.30584716796875,289.611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798062430694,1.5196643943227173e-08,0.0010797911090776,-0.0388435646891593,0.0,0.0,0.0,-0.0123464185744524,60.0,-17.146141052246094,-0.0,-7.949756053449164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3432312011719,0.0,0.0,0.0001018481416394,291.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2780456542969,0.0,0.0,0.0001072510058293,291.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2827453613281,0.0,0.0,7.92152204667218e-05,291.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,0.0001072510349331,291.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7871398925781,0.0,0.0,0.000508752069436,290.6896057128906,294.1499938964844,266.2250061035156,265.330810546875,268.3421325683594,266.2847595214844,289.6051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851860279217,1.5825751376041808e-08,0.0010851701954379,-0.0404882878065109,0.0,0.0,0.0,-0.012658292427659,60.0,-17.239152908325195,-0.0,-8.029165599054977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3358764648437,0.0,0.0,0.000102350495581,291.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2711486816406,0.0,0.0,0.0001077800043276,291.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2758178710937,0.0,0.0,7.960593939060345e-05,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,0.0001077800334314,291.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835693359375,0.0,0.0,0.0005112614016979,290.6854553222656,294.1499938964844,266.2066650390625,265.3128356933594,268.321533203125,266.2637939453125,289.5991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905384551733,1.6451675577400238e-08,0.0010905220406129,-0.0421243757009506,0.0,0.0,0.0,-0.0129685876891016,60.0,-17.33324432373047,-0.0,-8.10856519706249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3211364746094,0.0,0.0,0.0001033214648487,291.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572937011719,0.0,0.0,0.0001088024800992,291.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.26190185546875,0.0,0.0,8.036114013521001e-05,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.000108802509203,291.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763366699219,0.0,0.0,0.0005161116132512,290.67706298828125,294.1499938964844,266.1700134277344,265.2767639160156,268.2801513671875,266.22222900390625,289.58721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008841684088,1.7661509588151603e-08,0.0011008665896952,-0.0452857688069343,0.0,0.0,0.0,-0.0135683501139283,60.0,-17.52012825012207,-0.0,-8.26314021651342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3211364746094,0.0,0.0,0.0001033214648487,291.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572937011719,0.0,0.0,0.0001088024800992,291.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.26190185546875,0.0,0.0,8.036114013521001e-05,291.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.000108802509203,291.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763366699219,0.0,0.0,0.0005161116132512,290.67706298828125,294.1499938964844,266.1700134277344,265.2767639160156,268.2801513671875,266.22222900390625,289.58721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008841684088,1.7661509588151603e-08,0.0011008665896952,-0.0452857688069343,0.0,0.0,0.0,-0.0135683501139283,60.0,-17.52012825012207,-0.0,-8.26314021651342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3063049316406,0.0,0.0,0.0001042015283019,291.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.24334716796875,0.0,0.0,0.0001097292333724,291.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2478942871094,0.0,0.0,8.104563312372193e-05,291.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0001097292552003,291.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7690124511719,0.0,0.0,0.0005205077468417,290.6685485839844,294.1499938964844,266.1333312988281,265.2405090332031,268.2384948730469,266.18145751953125,289.57525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758084863179647e-08,0.0011102426797151,-0.0481500625610351,0.0,0.0,0.0,-0.0141119668260216,60.0,-17.696632385253906,-0.0,-8.404503404335628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3063049316406,0.0,0.0,0.0001042015283019,291.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.24334716796875,0.0,0.0,0.0001097292333724,291.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2478942871094,0.0,0.0,8.104563312372193e-05,291.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,0.0001097292552003,291.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7690124511719,0.0,0.0,0.0005205077468417,290.6685485839844,294.1499938964844,266.1333312988281,265.2405090332031,268.2384948730469,266.18145751953125,289.57525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758084863179647e-08,0.0011102426797151,-0.0481500625610351,0.0,0.0,0.0,-0.0141119668260216,60.0,-17.696632385253906,-0.0,-8.404503404335628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914428710937,0.0,0.0,0.0001049483835231,291.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2293395996094,0.0,0.0,0.0001105157061829,291.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2338256835937,0.0,0.0,8.162652375176549e-05,291.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,0.0001105157352867,291.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615661621094,0.0,0.0,0.0005242384504526,290.6599426269531,294.1499938964844,266.0966796875,265.2040710449219,268.19659423828125,266.1414794921875,289.56329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182194575667,1.9688689789632008e-08,0.0011181997833773,-0.0505799278616905,0.0,0.0,0.0,-0.0145733067765831,60.0,-17.855554580688477,-0.0,-8.525410066795305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914428710937,0.0,0.0,0.0001049483835231,291.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2293395996094,0.0,0.0,0.0001105157061829,291.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2338256835937,0.0,0.0,8.162652375176549e-05,291.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,0.0001105157352867,291.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615661621094,0.0,0.0,0.0005242384504526,290.6599426269531,294.1499938964844,266.0966796875,265.2040710449219,268.19659423828125,266.1414794921875,289.56329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182194575667,1.9688689789632008e-08,0.0011181997833773,-0.0505799278616905,0.0,0.0,0.0,-0.0145733067765831,60.0,-17.855554580688477,-0.0,-8.525410066795305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2765197753906,0.0,0.0,0.0001055347602232,291.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153015136719,0.0,0.0,0.0001111331876018,291.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196960449219,0.0,0.0,8.208258805098012e-05,291.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,0.0001111332167056,291.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7540283203125,0.0,0.0,0.0005271675181575,290.6512145996094,294.1499938964844,266.0599975585937,265.1673889160156,268.154541015625,266.1023254394531,289.55126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244675843045,2.0419330226673092e-08,0.0011244472116231,-0.0524870567023754,0.0,0.0,0.0,-0.0149355148896574,60.0,-17.988937377929688,-0.0,-8.620941116532779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2765197753906,0.0,0.0,0.0001055347602232,291.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2153015136719,0.0,0.0,0.0001111331876018,291.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196960449219,0.0,0.0,8.208258805098012e-05,291.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,0.0001111332167056,291.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7540283203125,0.0,0.0,0.0005271675181575,290.6512145996094,294.1499938964844,266.0599975585937,265.1673889160156,268.154541015625,266.1023254394531,289.55126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244675843045,2.0419330226673092e-08,0.0011244472116231,-0.0524870567023754,0.0,0.0,0.0,-0.0149355148896574,60.0,-17.988937377929688,-0.0,-8.620941116532779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26904296875,0.0,0.0,0.000105761035229,291.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.208251953125,0.0,0.0,0.0001113714679377,291.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2126159667969,0.0,0.0,8.225857891375199e-05,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,0.0001113714897655,291.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7502136230469,0.0,0.0,0.0005282977945171,290.6468200683594,294.1499938964844,266.0416564941406,265.14898681640625,268.13348388671875,266.0830078125,289.5452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268787784501,2.0701275360579533e-08,0.0011268580565229,-0.0532228462398052,0.0,0.0,0.0,-0.0150752877816557,60.0,-18.045265197753903,-0.0,-8.657947603296635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615966796875,0.0,0.0,0.0001059380811057,291.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2012023925781,0.0,0.0,0.0001115579070756,291.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.20556640625,0.0,0.0,8.239628368755803e-05,291.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,0.0001115579289034,291.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74639892578125,0.0,0.0,0.000529182201717,290.64239501953125,294.1499938964844,266.0233459472656,265.1304931640625,268.1124267578125,266.0638732910156,289.5392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001128765521571,2.0921881116464647e-08,0.0011287445668131,-0.053798496723175,0.0,0.0,0.0,-0.0151846520602703,60.0,-18.0942440032959,-0.0,-8.686957642112247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2466735839844,0.0,0.0,0.0001061450893757,291.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,0.0001117758947657,290.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,8.255729335360229e-05,291.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,0.0001117759238695,291.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7387084960937,0.0,0.0,0.0005302162026055,290.633544921875,294.1499938964844,265.9866638183594,265.0933532714844,268.0702819824219,266.0260314941406,289.5271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309715919196,2.1179808129545563e-08,0.001130950404331,-0.0544714704155921,0.0,0.0,0.0,-0.0153125189244747,60.0,-18.16794204711914,-0.0,-8.720937927364505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2466735839844,0.0,0.0,0.0001061450893757,291.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,0.0001117758947657,290.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,8.255729335360229e-05,291.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,0.0001117759238695,291.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7387084960937,0.0,0.0,0.0005302162026055,290.633544921875,294.1499938964844,265.9866638183594,265.0933532714844,268.0702819824219,266.0260314941406,289.5271301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309715919196,2.1179808129545563e-08,0.001130950404331,-0.0544714704155921,0.0,0.0,0.0,-0.0153125189244747,60.0,-18.16794204711914,-0.0,-8.720937927364505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2317810058594,0.0,0.0,0.0001061470029526,291.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,0.000111777910206,290.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,8.255877764895558e-05,291.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,0.0001117779320338,291.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.73095703125,0.0,0.0,0.0005302258068695,290.6246032714844,294.1499938964844,265.95001220703125,265.0559387207031,268.0282287597656,265.98883056640625,289.5149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309923138469,2.1182172460498805e-08,0.0011309711262583,-0.0544776357710361,0.0,0.0,0.0,-0.0153136942535638,60.0,-18.20557403564453,-0.0,-8.721249145082768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2317810058594,0.0,0.0,0.0001061470029526,291.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,0.000111777910206,290.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,8.255877764895558e-05,291.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,0.0001117779320338,291.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.73095703125,0.0,0.0,0.0005302258068695,290.6246032714844,294.1499938964844,265.95001220703125,265.0559387207031,268.0282287597656,265.98883056640625,289.5149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309923138469,2.1182172460498805e-08,0.0011309711262583,-0.0544776357710361,0.0,0.0,0.0,-0.0153136942535638,60.0,-18.20557403564453,-0.0,-8.721249145082768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169494628906,0.0,0.0,0.000106005820271,291.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,0.000111629240564,290.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,8.244896889664233e-05,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,0.0001116292623919,291.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.72314453125,0.0,0.0,0.0005295205628499,290.6156311035156,294.1499938964844,265.9154663085937,265.02020263671875,267.986328125,265.95269775390625,289.5028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.212684631347656,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2169494628906,0.0,0.0,0.000106005820271,291.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590881347656,0.0,0.0,0.000111629240564,290.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,8.244896889664233e-05,291.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,0.0001116292623919,291.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.72314453125,0.0,0.0,0.0005295205628499,290.6156311035156,294.1499938964844,265.9154663085937,265.02020263671875,267.986328125,265.95269775390625,289.5028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.212684631347656,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345780,291.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,0.000105806364445,291.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0001114192054956,290.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,8.229383820435032e-05,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562744140625,0.0,0.0,0.0001114192273234,291.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71533203125,0.0,0.0,0.0005285242805257,290.60662841796875,294.1499938964844,265.8850402832031,264.9881286621094,267.9447021484375,265.9193115234375,289.4906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.200904846191406,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20220947265625,0.0,0.0,0.000105806364445,291.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,0.0001114192054956,290.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,8.229383820435032e-05,291.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0562744140625,0.0,0.0,0.0001114192273234,291.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71533203125,0.0,0.0,0.0005285242805257,290.60662841796875,294.1499938964844,265.8850402832031,264.9881286621094,267.9447021484375,265.9193115234375,289.4906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.200904846191406,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,0.0001056843466358,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,0.0001112907048081,290.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,8.219893061323091e-05,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,0.000111290733912,291.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113952636719,0.0,0.0,0.0005279147299006,290.60211181640625,294.1499938964844,265.8713073730469,264.973388671875,267.92401123046875,265.90399169921875,289.4844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260628234595,2.0605620321134666e-08,0.0011260422179475,-0.0529732219874858,0.0,0.0,0.0,-0.0150278778746724,60.0,-18.189319610595703,-0.0,-8.645383076100188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,0.0001055504690157,291.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312866210937,0.0,0.0,0.0001111497331294,290.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,8.209481165977195e-05,291.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436706542969,0.0,0.0,0.0001111497549572,291.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074584960937,0.0,0.0,0.000527246040292,290.5975952148437,294.1499938964844,265.8585510253906,264.9595031738281,267.9034118652344,265.889404296875,289.47833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246363865211,2.043879554491923e-08,0.0011246160138398,-0.0525378547608852,0.0,0.0,0.0,-0.0149451764300465,60.0,-18.17511558532715,-0.0,-8.623493386039628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729736328125,0.0,0.0,0.0001052423176588,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,0.0001108252326957,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,8.185513434000313e-05,291.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,0.0001108252545236,291.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6995849609375,0.0,0.0,0.0005257067386992,290.5885314941406,294.1499938964844,265.8358154296875,264.9341735839844,267.8625793457031,265.86309814453125,289.46600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.136947631835938,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1729736328125,0.0,0.0,0.0001052423176588,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,0.0001108252326957,290.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,8.185513434000313e-05,291.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,0.0001108252545236,291.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6995849609375,0.0,0.0,0.0005257067386992,290.5885314941406,294.1499938964844,265.8358154296875,264.9341735839844,267.8625793457031,265.86309814453125,289.46600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.136947631835938,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.0001048827180056,291.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,0.0001104465554817,290.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,8.157544652931392e-05,291.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185852050781,0.0,0.0,0.0001104465773096,291.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6916809082031,0.0,0.0,0.0005239104502834,290.5794982910156,294.1499938964844,265.8166198730469,264.9120483398437,267.8222961425781,265.8406066894531,289.45367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.08631896972656,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,0.0001048827180056,291.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,0.0001104465554817,290.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,8.157544652931392e-05,291.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185852050781,0.0,0.0,0.0001104465773096,291.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6916809082031,0.0,0.0,0.0005239104502834,290.5794982910156,294.1499938964844,265.8166198730469,264.9120483398437,267.8222961425781,265.8406066894531,289.45367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.08631896972656,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.000104473940155,291.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,0.0001100160952773,290.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,8.125750900944695e-05,291.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061340332031,0.0,0.0,0.0001100161171052,291.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837463378906,0.0,0.0,0.0005218685255385,290.5704040527344,294.1499938964844,265.8008117675781,264.89288330078125,267.7825927734375,265.82147216796875,289.4412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-18.02477264404297,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.000104473940155,291.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0901794433594,0.0,0.0,0.0001100160952773,290.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,8.125750900944695e-05,291.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061340332031,0.0,0.0,0.0001100161171052,291.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837463378906,0.0,0.0,0.0005218685255385,290.5704040527344,294.1499938964844,265.8008117675781,264.89288330078125,267.7825927734375,265.82147216796875,289.4412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-18.02477264404297,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0001040185088641,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,0.0001095365005312,290.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,8.090327901300043e-05,291.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937744140625,0.0,0.0,0.0001095365223591,291.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758117675781,0.0,0.0,0.0005195935955271,290.56134033203125,294.1499938964844,265.7882080078125,264.8765869140625,267.7435913085937,265.8056945800781,289.4288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.95216178894043,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0001040185088641,291.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766296386719,0.0,0.0,0.0001095365005312,290.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,8.090327901300043e-05,291.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937744140625,0.0,0.0,0.0001095365223591,291.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758117675781,0.0,0.0,0.0005195935955271,290.56134033203125,294.1499938964844,265.7882080078125,264.8765869140625,267.7435913085937,265.8056945800781,289.4288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.95216178894043,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12274169921875,0.0,0.0,0.0001037734400597,291.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,0.0001092784295906,290.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736999511719,0.0,0.0,8.071267075138167e-05,291.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98760986328125,0.0,0.0,0.0001092784514185,291.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6718444824219,0.0,0.0,0.0005183693720027,290.5567932128906,294.1499938964844,265.7830505371094,264.8694763183594,267.724365234375,265.7990417480469,289.422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057022493332,1.82244441759849e-08,0.001105684088543,-0.046756312251091,0.0,0.0,0.0,-0.0138474414125084,60.0,-17.911853790283203,-0.0,-8.335559442684828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,0.0001035200839396,291.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,0.0001090116420527,290.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,8.051562326727435e-05,291.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814453125,0.0,0.0,0.0001090116638806,291.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6678771972656,0.0,0.0,0.0005171038792468,290.5522766113281,294.1499938964844,265.7785949707031,264.8630065917969,267.7052917480469,265.79296875,289.4163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030028108507,1.7908751814843533e-08,0.0011029848828911,-0.0459316708147525,0.0,0.0,0.0,-0.0136909401044249,60.0,-17.869670867919922,-0.0,-8.29490787168652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,0.0001029858321999,291.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,0.0001084490431821,290.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535888671875,0.0,0.0,8.010008605197072e-05,291.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,0.00010844906501,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.659912109375,0.0,0.0,0.0005144351744093,290.543212890625,294.1499938964844,265.77178955078125,264.8519592285156,267.6677551269531,265.7830505371094,289.40386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.7781925201416,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,0.0001029858321999,291.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498352050781,0.0,0.0,0.0001084490431821,290.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0535888671875,0.0,0.0,8.010008605197072e-05,291.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,0.00010844906501,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.659912109375,0.0,0.0,0.0005144351744093,290.543212890625,294.1499938964844,265.77178955078125,264.8519592285156,267.6677551269531,265.7830505371094,289.40386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.7781925201416,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,0.0001024236116791,291.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,0.0001078569985111,290.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,7.966280827531591e-05,291.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,0.0001078570203389,291.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6519775390625,0.0,0.0,0.0005116267711855,290.5341491699219,294.1499938964844,265.76763916015625,264.84332275390625,267.6310729980469,265.77593994140625,289.391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.6787109375,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.3515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,0.0001024236116791,291.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03662109375,0.0,0.0,0.0001078569985111,290.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,7.966280827531591e-05,291.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95709228515625,0.0,0.0,0.0001078570203389,291.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6519775390625,0.0,0.0,0.0005116267711855,290.5341491699219,294.1499938964844,265.76763916015625,264.84332275390625,267.6310729980469,265.77593994140625,289.391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.6787109375,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
