time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
346860,291.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,0.0001018455295707,291.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0001072482482413,290.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,7.921319047454745e-05,291.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450378417969,0.0,0.0,0.0001072482700692,291.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64404296875,0.0,0.0,0.0005087391473352,290.5251159667969,294.1499938964844,265.76593017578125,264.8369140625,267.59527587890625,265.7712707519531,289.3787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822179122437774e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,-0.012656545266509,60.0,-17.57379722595215,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,0.0001018455295707,291.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234680175781,0.0,0.0,0.0001072482482413,290.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.027099609375,0.0,0.0,7.921319047454745e-05,291.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9450378417969,0.0,0.0,0.0001072482700692,291.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64404296875,0.0,0.0,0.0005087391473352,290.5251159667969,294.1499938964844,265.76593017578125,264.8369140625,267.59527587890625,265.7712707519531,289.3787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822179122437774e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,-0.012656545266509,60.0,-17.57379722595215,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,0.0001012661959975,291.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,0.0001066381882992,290.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140075683594,0.0,0.0,7.876259769545868e-05,291.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330444335937,0.0,0.0,0.0001066382101271,291.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361083984375,0.0,0.0,0.0005058452370576,290.5160827636719,294.1499938964844,265.7664489746094,264.83258056640625,267.560302734375,265.768798828125,289.3662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385916978120803,0.0,0.0,0.0,-0.012298691086471,60.0,-17.46562957763672,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,0.0001012661959975,291.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,0.0001066381882992,290.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140075683594,0.0,0.0,7.876259769545868e-05,291.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330444335937,0.0,0.0,0.0001066382101271,291.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361083984375,0.0,0.0,0.0005058452370576,290.5160827636719,294.1499938964844,265.7664489746094,264.83258056640625,267.560302734375,265.768798828125,289.3662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385916978120803,0.0,0.0,0.0,-0.012298691086471,60.0,-17.46562957763672,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,0.0001009814295684,291.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00396728515625,0.0,0.0,0.0001063383097061,290.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.00750732421875,0.0,0.0,7.854111026972532e-05,291.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270935058594,0.0,0.0,0.000106338331534,291.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.63214111328125,0.0,0.0,0.0005044228164479,290.5115661621094,294.1499938964844,265.7675170898437,264.8311462402344,267.5431823730469,265.76837158203125,289.3599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759532451629,1.4745495491297334e-08,0.001075938460417,-0.0376638881862163,0.0,0.0,0.0,-0.0121227903291583,60.0,-17.41117286682129,-0.0,-7.893051190421829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0465393066406,0.0,0.0,0.0001007027094601,291.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9975280761719,0.0,0.0,0.0001060448048519,290.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00103759765625,0.0,0.0,7.832433038856834e-05,291.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.921142578125,0.0,0.0,0.0001060448266798,291.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.628173828125,0.0,0.0,0.0005030305474065,290.5070495605469,294.1499938964844,265.7690734863281,264.8302001953125,267.5262451171875,265.7684326171875,289.3536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729833738878,1.4398208847410388e-08,0.0010729689383879,-0.036755695939064,0.0,0.0,0.0,-0.0119506260380148,60.0,-17.357009887695312,-0.0,-7.849538974369352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330505371094,0.0,0.0,0.0001001732161967,291.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,0.0001054872263921,290.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881591796875,0.0,0.0,7.791250391164795e-05,290.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093322753906,0.0,0.0,0.00010548724822,291.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6202392578125,0.0,0.0,0.0005003855912946,290.498046875,294.1499938964844,265.7735595703125,264.82958984375,267.4930725097656,265.7698974609375,289.3410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.251157760620117,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330505371094,0.0,0.0,0.0001001732161967,291.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,0.0001054872263921,290.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9881591796875,0.0,0.0,7.791250391164795e-05,290.9830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093322753906,0.0,0.0,0.00010548724822,291.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6202392578125,0.0,0.0,0.0005003855912946,290.498046875,294.1499938964844,265.7735595703125,264.82958984375,267.4930725097656,265.7698974609375,289.3410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.251157760620117,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196533203125,0.0,0.0,9.969560778699817e-05,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.971923828125,0.0,0.0,0.000104984275822,290.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753723144531,0.0,0.0,7.754102989565581e-05,290.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975830078125,0.0,0.0,0.0001049842976499,291.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123046875,0.0,0.0,0.0004979998338967,290.4890441894531,294.1499938964844,265.7797546386719,264.8305969238281,267.4608154296875,265.7731018066406,289.3284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.151424407958984,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196533203125,0.0,0.0,9.969560778699817e-05,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.971923828125,0.0,0.0,0.000104984275822,290.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753723144531,0.0,0.0,7.754102989565581e-05,290.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975830078125,0.0,0.0,0.0001049842976499,291.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123046875,0.0,0.0,0.0004979998338967,290.4890441894531,294.1499938964844,265.7797546386719,264.8305969238281,267.4608154296875,265.7731018066406,289.3284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.151424407958984,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063781738281,0.0,0.0,9.928439976647496e-05,291.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0001045512544806,290.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,7.722119335085154e-05,290.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858947753906,0.0,0.0,0.0001045512763084,291.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6043701171875,0.0,0.0,0.0004959457437507,290.4800720214844,294.1499938964844,265.7874755859375,264.8330993652344,267.4294128417969,265.7778625488281,289.31591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.060636520385742,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063781738281,0.0,0.0,9.928439976647496e-05,291.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9592590332031,0.0,0.0,0.0001045512544806,290.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,7.722119335085154e-05,290.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858947753906,0.0,0.0,0.0001045512763084,291.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6043701171875,0.0,0.0,0.0004959457437507,290.4800720214844,294.1499938964844,265.7874755859375,264.8330993652344,267.4294128417969,265.7778625488281,289.31591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.060636520385742,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,9.894845425151289e-05,291.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466552734375,0.0,0.0,0.0001041974901454,290.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95001220703125,0.0,0.0,7.69599064369686e-05,290.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742370605469,0.0,0.0,0.0001041975046973,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5964050292969,0.0,0.0,0.0004942676750943,290.4710693359375,294.1499938964844,265.7965087890625,264.8369140625,267.3988952636719,265.7840576171875,289.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542906820774,1.2212399980171542e-08,0.0010542784584686,-0.0310375969856977,0.0,0.0,0.0,-0.0108670275658369,60.0,-16.981040954589844,-0.0,-7.578434946253766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,9.894845425151289e-05,291.2886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9466552734375,0.0,0.0,0.0001041974901454,290.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95001220703125,0.0,0.0,7.69599064369686e-05,290.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742370605469,0.0,0.0,0.0001041975046973,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5964050292969,0.0,0.0,0.0004942676750943,290.4710693359375,294.1499938964844,265.7965087890625,264.8369140625,267.3988952636719,265.7840576171875,289.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542906820774,1.2212399980171542e-08,0.0010542784584686,-0.0310375969856977,0.0,0.0,0.0,-0.0108670275658369,60.0,-16.981040954589844,-0.0,-7.578434946253766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.986572265625,0.0,0.0,9.88099054666236e-05,291.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9403991699219,0.0,0.0,0.0001040515926433,290.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437255859375,0.0,0.0,7.685214950470254e-05,290.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684387207031,0.0,0.0,0.0001040516071952,291.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5924377441406,0.0,0.0,0.000493575586006,290.466552734375,294.1499938964844,265.80145263671875,264.8392639160156,267.38397216796875,265.7876281738281,289.29705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528143029659,1.2039772734340204e-08,0.0010528023121878,-0.0305858664214611,0.0,0.0,0.0,-0.0107814483344554,60.0,-16.94588279724121,-0.0,-7.557226666676797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800109863281,0.0,0.0,9.868748747976495e-05,291.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,0.0001039226772263,290.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9374389648437,0.0,0.0,7.675692904740572e-05,290.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8626708984375,0.0,0.0,0.0001039226990542,291.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58843994140625,0.0,0.0,0.0004929641145281,290.4620666503906,294.1499938964844,265.8066711425781,264.8418884277344,267.3692321777344,265.79150390625,289.290771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515098692849,1.1887236972540904e-08,0.0010514979949221,-0.0301866959780454,0.0,0.0,0.0,-0.0107058295980095,60.0,-16.913434982299805,-0.0,-7.538511681559612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,9.84902580967173e-05,291.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9216613769531,0.0,0.0,0.0001037149922922,290.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248962402344,0.0,0.0,7.66035373089835e-05,290.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511047363281,0.0,0.0,0.0001037150068441,291.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5804748535156,0.0,0.0,0.0004919788916595,290.4530334472656,294.1499938964844,265.8178100585937,264.847900390625,267.34039306640625,265.80010986328125,289.2782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494081070646,1.1641494879199854e-08,0.0010493964655324,-0.0295435860753059,0.0,0.0,0.0,-0.0105840042233467,60.0,-16.85675811767578,-0.0,-7.508409538559135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,9.84902580967173e-05,291.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9216613769531,0.0,0.0,0.0001037149922922,290.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248962402344,0.0,0.0,7.66035373089835e-05,290.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511047363281,0.0,0.0,0.0001037150068441,291.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5804748535156,0.0,0.0,0.0004919788916595,290.4530334472656,294.1499938964844,265.8178100585937,264.847900390625,267.34039306640625,265.80010986328125,289.2782287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494081070646,1.1641494879199854e-08,0.0010493964655324,-0.0295435860753059,0.0,0.0,0.0,-0.0105840042233467,60.0,-16.85675811767578,-0.0,-7.508409538559135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95391845703125,0.0,0.0,9.83353893388994e-05,291.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092102050781,0.0,0.0,0.0001035519017023,290.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91241455078125,0.0,0.0,7.648307655472308e-05,290.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8395690917969,0.0,0.0,0.0001035519162542,291.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5724792480469,0.0,0.0,0.0004912053118459,290.4440002441406,294.1499938964844,265.8297119140625,264.8547668457031,267.31231689453125,265.80975341796875,289.2657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477578034624,1.1448517689416349e-08,0.0010477463947609,-0.0290385372936725,0.0,0.0,0.0,-0.010488336905837,60.0,-16.808897018432617,-0.0,-7.484813124847278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95391845703125,0.0,0.0,9.83353893388994e-05,291.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092102050781,0.0,0.0,0.0001035519017023,290.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.91241455078125,0.0,0.0,7.648307655472308e-05,290.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8395690917969,0.0,0.0,0.0001035519162542,291.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5724792480469,0.0,0.0,0.0004912053118459,290.4440002441406,294.1499938964844,265.8297119140625,264.8547668457031,267.31231689453125,265.80975341796875,289.2657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477578034624,1.1448517689416349e-08,0.0010477463947609,-0.0290385372936725,0.0,0.0,0.0,-0.010488336905837,60.0,-16.808897018432617,-0.0,-7.484813124847278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94091796875,0.0,0.0,9.820017294259742e-05,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89678955078125,0.0,0.0,0.0001034095184877,290.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89996337890625,0.0,0.0,7.637791713932529e-05,290.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280944824219,0.0,0.0,0.0001034095330396,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5644226074219,0.0,0.0,0.0004905298701487,290.4349670410156,294.1499938964844,265.8421936035156,264.8623352050781,267.2850646972656,265.8202819824219,289.253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463170474395,1.128004356587553e-08,0.0010463057551532,-0.0285975970327854,0.0,0.0,0.0,-0.0104048168286681,60.0,-16.766027450561523,-0.0,-7.464242912647023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348120,291.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94091796875,0.0,0.0,9.820017294259742e-05,291.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.89678955078125,0.0,0.0,0.0001034095184877,290.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89996337890625,0.0,0.0,7.637791713932529e-05,290.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280944824219,0.0,0.0,0.0001034095330396,291.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5644226074219,0.0,0.0,0.0004905298701487,290.4349670410156,294.1499938964844,265.8421936035156,264.8623352050781,267.2850646972656,265.8202819824219,289.253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463170474395,1.128004356587553e-08,0.0010463057551532,-0.0285975970327854,0.0,0.0,0.0,-0.0104048168286681,60.0,-16.766027450561523,-0.0,-7.464242912647023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.927978515625,0.0,0.0,9.808023605728522e-05,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844299316406,0.0,0.0,0.0001032832151395,290.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,7.628462481079623e-05,290.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166198730469,0.0,0.0,0.0001032832296914,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5563659667969,0.0,0.0,0.0004899307969026,290.4258728027344,294.1499938964844,265.8550720214844,264.8704833984375,267.258544921875,265.8314819335937,289.2406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450389236211,1.1130595112263109e-08,0.0010450278641656,-0.0282064378261566,0.0,0.0,0.0,-0.0103307291865348,60.0,-16.725889205932617,-0.0,-7.446019623102984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.927978515625,0.0,0.0,9.808023605728522e-05,291.2705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8844299316406,0.0,0.0,0.0001032832151395,290.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8875732421875,0.0,0.0,7.628462481079623e-05,290.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166198730469,0.0,0.0,0.0001032832296914,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5563659667969,0.0,0.0,0.0004899307969026,290.4258728027344,294.1499938964844,265.8550720214844,264.8704833984375,267.258544921875,265.8314819335937,289.2406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450389236211,1.1130595112263109e-08,0.0010450278641656,-0.0282064378261566,0.0,0.0,0.0,-0.0103307291865348,60.0,-16.725889205932617,-0.0,-7.446019623102984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215087890625,0.0,0.0,9.802515705814584e-05,291.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782653808594,0.0,0.0,0.0001032252184813,290.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,7.624179124832153e-05,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8108825683594,0.0,0.0,0.0001032252330332,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523376464844,0.0,0.0,0.0004896556492894,290.4213256835937,294.1499938964844,265.8616027832031,264.8747253417969,267.2455749511719,265.8373107910156,289.2344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444519575685,1.106196911848656e-08,0.0010444408981129,-0.0280268155038356,0.0,0.0,0.0,-0.0102967079728841,60.0,-16.70684242248535,-0.0,-7.437658666731296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150695800781,0.0,0.0,9.797413076739758e-05,291.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8721008300781,0.0,0.0,0.0001031714855344,290.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87518310546875,0.0,0.0,7.620210089953616e-05,290.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8051452636719,0.0,0.0,0.0001031715000863,291.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5483093261719,0.0,0.0,0.0004894007579423,290.4167785644531,294.1499938964844,265.8681640625,264.8790588378906,267.2328186035156,265.84326171875,289.2282409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439082980155,1.0998387978133906e-08,0.00104389723856,-0.0278603974729776,0.0,0.0,0.0,-0.0102651882916688,60.0,-16.688417434692383,-0.0,-7.429916593082454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022216796875,0.0,0.0,9.788126772036776e-05,291.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598022460937,0.0,0.0,0.0001030736893881,290.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86285400390625,0.0,0.0,7.612987246830016e-05,290.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.793701171875,0.0,0.0,0.0001030737112159,291.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5401916503906,0.0,0.0,0.0004889369010925,290.4076538085937,294.1499938964844,265.8812866210937,264.88787841796875,267.2077941894531,265.8554077148437,289.2157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104291876778,1.0882675205436954e-08,0.0010429078247398,-0.0275575183331966,0.0,0.0,0.0,-0.010207824409008,60.0,-16.65302848815918,-0.0,-7.415837899316102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022216796875,0.0,0.0,9.788126772036776e-05,291.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8598022460937,0.0,0.0,0.0001030736893881,290.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86285400390625,0.0,0.0,7.612987246830016e-05,290.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.793701171875,0.0,0.0,0.0001030737112159,291.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5401916503906,0.0,0.0,0.0004889369010925,290.4076538085937,294.1499938964844,265.8812866210937,264.88787841796875,267.2077941894531,265.8554077148437,289.2157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104291876778,1.0882675205436954e-08,0.0010429078247398,-0.0275575183331966,0.0,0.0,0.0,-0.010207824409008,60.0,-16.65302848815918,-0.0,-7.415837899316102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,9.77992604020983e-05,291.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475036621094,0.0,0.0,0.0001029873383231,290.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505249023437,0.0,0.0,7.606609142385423e-05,290.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.78228759765625,0.0,0.0,0.000102987352875,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53204345703125,0.0,0.0,0.000488527235575,290.39849853515625,294.1499938964844,265.89422607421875,264.8968200683594,267.1834716796875,265.8677673339844,289.203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420448379591,1.0780490278250454e-08,0.0010420340113341,-0.027290042489767,0.0,0.0,0.0,-0.0101571669802069,60.0,-16.619890213012695,-0.0,-7.403415480666808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,9.77992604020983e-05,291.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475036621094,0.0,0.0,0.0001029873383231,290.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505249023437,0.0,0.0,7.606609142385423e-05,290.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.78228759765625,0.0,0.0,0.000102987352875,291.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53204345703125,0.0,0.0,0.000488527235575,290.39849853515625,294.1499938964844,265.89422607421875,264.8968200683594,267.1834716796875,265.8677673339844,289.203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420448379591,1.0780490278250454e-08,0.0010420340113341,-0.027290042489767,0.0,0.0,0.0,-0.0101571669802069,60.0,-16.619890213012695,-0.0,-7.403415480666808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,9.772690100362524e-05,291.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83526611328125,0.0,0.0,0.000102911129943,290.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382263183594,0.0,0.0,7.600981189170852e-05,290.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7708740234375,0.0,0.0,0.0001029111517709,291.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238647460937,0.0,0.0,0.0004881657951045,290.3893127441406,294.1499938964844,265.9068298339844,264.9057312011719,267.159912109375,265.8801574707031,289.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412737028673,1.0690320628725658e-08,0.0010412629926577,-0.0270540155470371,0.0,0.0,0.0,-0.0101124662905931,60.0,-16.588825225830078,-0.0,-7.392462464395066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8765869140625,0.0,0.0,9.772690100362524e-05,291.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.83526611328125,0.0,0.0,0.000102911129943,290.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382263183594,0.0,0.0,7.600981189170852e-05,290.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7708740234375,0.0,0.0,0.0001029111517709,291.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5238647460937,0.0,0.0,0.0004881657951045,290.3893127441406,294.1499938964844,265.9068298339844,264.9057312011719,267.159912109375,265.8801574707031,289.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412737028673,1.0690320628725658e-08,0.0010412629926577,-0.0270540155470371,0.0,0.0,0.0,-0.0101124662905931,60.0,-16.588825225830078,-0.0,-7.392462464395066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86383056640625,0.0,0.0,9.766226139618084e-05,291.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82305908203125,0.0,0.0,0.0001028430633596,290.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82598876953125,0.0,0.0,7.595953502459452e-05,290.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7594909667969,0.0,0.0,0.0001028430851874,291.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5156555175781,0.0,0.0,0.0004878429172094,290.380126953125,294.1499938964844,265.9188842773437,264.9144592285156,267.1370544433594,265.8924255371094,289.1785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040584873408,1.0609778833270413e-08,0.0010405742796137,-0.0268431846052408,0.0,0.0,0.0,-0.0100725376978516,60.0,-16.559581756591797,-0.0,-7.382686106893743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.86383056640625,0.0,0.0,9.766226139618084e-05,291.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82305908203125,0.0,0.0,0.0001028430633596,290.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82598876953125,0.0,0.0,7.595953502459452e-05,290.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7594909667969,0.0,0.0,0.0001028430851874,291.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5156555175781,0.0,0.0,0.0004878429172094,290.380126953125,294.1499938964844,265.9188842773437,264.9144592285156,267.1370544433594,265.8924255371094,289.1785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040584873408,1.0609778833270413e-08,0.0010405742796137,-0.0268431846052408,0.0,0.0,0.0,-0.0100725376978516,60.0,-16.559581756591797,-0.0,-7.382686106893743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85748291015625,0.0,0.0,9.763202251633628e-05,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81695556640625,0.0,0.0,0.000102811223769,290.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8198547363281,0.0,0.0,7.593601912958547e-05,290.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538146972656,0.0,0.0,0.000102811238321,291.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5115661621094,0.0,0.0,0.0004876918683294,290.3755187988281,294.1499938964844,265.9246520996094,264.9187316894531,267.1258544921875,265.8984680175781,289.17242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402626357972,1.0572098751993052e-08,0.0010402520420029,-0.0267445500940084,0.0,0.0,0.0,-0.0100538581609725,60.0,-16.545547485351562,-0.0,-7.378114474931864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511047363281,0.0,0.0,9.760301327332854e-05,291.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.81085205078125,0.0,0.0,0.000102780672023,290.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8137512207031,0.0,0.0,7.591345638502389e-05,290.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74810791015625,0.0,0.0,0.0001027806938509,291.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5074462890625,0.0,0.0,0.0004875469603575,290.3708801269531,294.1499938964844,265.93023681640625,264.9228515625,267.11480712890625,265.9043884277344,289.166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399535531178,1.0535949890311258e-08,0.0010399429593235,-0.026649922132492,0.0,0.0,0.0,-0.0100359376519918,60.0,-16.531896591186523,-0.0,-7.373729715709487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384094238281,0.0,0.0,9.754736674949528e-05,291.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7986755371094,0.0,0.0,0.0001027220787364,290.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8015441894531,0.0,0.0,7.587017171317711e-05,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367553710937,0.0,0.0,0.0001027220932883,291.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4991760253906,0.0,0.0,0.0004872690187767,290.36163330078125,294.1499938964844,265.940673828125,264.9307861328125,267.0931701660156,265.9158630371094,289.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466611577442109e-08,0.0010393500560894,-0.0264684148132801,0.0,0.0,0.0,-0.0100015643984079,60.0,-16.50556755065918,-0.0,-7.365323995145445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8384094238281,0.0,0.0,9.754736674949528e-05,291.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7986755371094,0.0,0.0,0.0001027220787364,290.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8015441894531,0.0,0.0,7.587017171317711e-05,290.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7367553710937,0.0,0.0,0.0001027220932883,291.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4991760253906,0.0,0.0,0.0004872690187767,290.36163330078125,294.1499938964844,265.940673828125,264.9307861328125,267.0931701660156,265.9158630371094,289.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466611577442109e-08,0.0010393500560894,-0.0264684148132801,0.0,0.0,0.0,-0.0100015643984079,60.0,-16.50556755065918,-0.0,-7.365323995145445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.82574462890625,0.0,0.0,9.749362652655692e-05,291.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865295410156,0.0,0.0,0.000102665486338,290.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7893371582031,0.0,0.0,7.582837133668363e-05,290.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.72540283203125,0.0,0.0,0.0001026655008899,291.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908752441406,0.0,0.0,0.0004870005650445,290.35235595703125,294.1499938964844,265.95001220703125,264.93804931640625,267.0721435546875,265.9266662597656,289.14166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.03996420364183e-08,0.0010387774091213,-0.0262931026518344,0.0,0.0,0.0,-0.009968364611268,60.0,-16.48050308227539,-0.0,-7.357208886560329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
