time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
349200,291.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.82574462890625,0.0,0.0,9.749362652655692e-05,291.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865295410156,0.0,0.0,0.000102665486338,290.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7893371582031,0.0,0.0,7.582837133668363e-05,290.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.72540283203125,0.0,0.0,0.0001026655008899,291.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908752441406,0.0,0.0,0.0004870005650445,290.35235595703125,294.1499938964844,265.95001220703125,264.93804931640625,267.0721435546875,265.9266662597656,289.14166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.03996420364183e-08,0.0010387774091213,-0.0262931026518344,0.0,0.0,0.0,-0.009968364611268,60.0,-16.48050308227539,-0.0,-7.357208886560329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131103515625,0.0,0.0,9.744000271894038e-05,291.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743835449219,0.0,0.0,0.000102609017631,290.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77716064453125,0.0,0.0,7.578666554763913e-05,290.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71405029296875,0.0,0.0,0.0001026090321829,291.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825439453125,0.0,0.0,0.000486732693389,290.3430480957031,294.1499938964844,265.9595642089844,264.9462890625,267.0516662597656,265.9369201660156,289.12939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.455978393554688,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131103515625,0.0,0.0,9.744000271894038e-05,291.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743835449219,0.0,0.0,0.000102609017631,290.9131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.77716064453125,0.0,0.0,7.578666554763913e-05,290.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71405029296875,0.0,0.0,0.0001026090321829,291.8617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825439453125,0.0,0.0,0.000486732693389,290.3430480957031,294.1499938964844,265.9595642089844,264.9462890625,267.0516662597656,265.9369201660156,289.12939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.455978393554688,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8005065917969,0.0,0.0,9.738576773088424e-05,291.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76226806640625,0.0,0.0,0.0001025519086397,290.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650146484375,0.0,0.0,7.574448682134971e-05,290.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.70269775390625,0.0,0.0,0.0001025519231916,291.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4742126464844,0.0,0.0,0.0004864617949351,290.3337097167969,294.1499938964844,265.9707336425781,264.9571228027344,267.03179931640625,265.947265625,289.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.430788040161133,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8005065917969,0.0,0.0,9.738576773088424e-05,291.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76226806640625,0.0,0.0,0.0001025519086397,290.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650146484375,0.0,0.0,7.574448682134971e-05,290.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.70269775390625,0.0,0.0,0.0001025519231916,291.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4742126464844,0.0,0.0,0.0004864617949351,290.3337097167969,294.1499938964844,265.9707336425781,264.9571228027344,267.03179931640625,265.947265625,289.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.430788040161133,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7942199707031,0.0,0.0,9.735849016578868e-05,291.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562255859375,0.0,0.0,0.000102523183159,290.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75897216796875,0.0,0.0,7.572327012894675e-05,290.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6970520019531,0.0,0.0,0.0001025231977109,291.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4700012207031,0.0,0.0,0.0004863255599047,290.3290405273437,294.1499938964844,265.97686767578125,264.96343994140625,267.0220947265625,265.95263671875,289.1110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.417795181274414,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879333496094,0.0,0.0,9.733113256515936e-05,291.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75018310546875,0.0,0.0,0.0001024943703669,290.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528991699219,0.0,0.0,7.570199522888288e-05,290.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6913757324219,0.0,0.0,0.0001024943921947,291.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4658203125,0.0,0.0,0.0004861888883169,290.3243408203125,294.1499938964844,265.9833679199219,264.9703063964844,267.0125427246094,265.95819091796875,289.1049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.404552459716797,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7753601074219,0.0,0.0,9.727624274091796e-05,291.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381286621094,0.0,0.0,0.0001024365701596,290.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.74078369140625,0.0,0.0,7.565929990960285e-05,290.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6800842285156,0.0,0.0,0.0001024365847115,291.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573974609375,0.0,0.0,0.0004859147011302,290.3149719238281,294.1499938964844,265.9973449707031,264.9857177734375,266.993896484375,265.969970703125,289.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839861929416,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.377351760864258,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7753601074219,0.0,0.0,9.727624274091796e-05,291.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7381286621094,0.0,0.0,0.0001024365701596,290.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.74078369140625,0.0,0.0,7.565929990960285e-05,290.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6800842285156,0.0,0.0,0.0001024365847115,291.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4573974609375,0.0,0.0,0.0004859147011302,290.3149719238281,294.1499938964844,265.9973449707031,264.9857177734375,266.993896484375,265.969970703125,289.0927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839861929416,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.377351760864258,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7628479003906,0.0,0.0,9.72212219494395e-05,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72607421875,0.0,0.0,0.0001023786317091,290.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72869873046875,0.0,0.0,7.561650272691622e-05,290.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.66876220703125,0.0,0.0,0.000102378646261,291.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.448974609375,0.0,0.0,0.0004856398736592,290.3055725097656,294.1499938964844,266.0125732421875,265.0031433105469,266.97589111328125,265.9826965332031,289.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.3492431640625,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7628479003906,0.0,0.0,9.72212219494395e-05,291.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72607421875,0.0,0.0,0.0001023786317091,290.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72869873046875,0.0,0.0,7.561650272691622e-05,290.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.66876220703125,0.0,0.0,0.000102378646261,291.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.448974609375,0.0,0.0,0.0004856398736592,290.3055725097656,294.1499938964844,266.0125732421875,265.0031433105469,266.97589111328125,265.9826965332031,289.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.3492431640625,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503356933594,0.0,0.0,9.716619388200344e-05,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71405029296875,0.0,0.0,0.0001023206859827,290.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7166442871094,0.0,0.0,7.55737055442296e-05,290.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.657470703125,0.0,0.0,0.0001023207005346,291.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.44049072265625,0.0,0.0,0.0004853649879805,290.2961120605469,294.1499938964844,266.0289306640625,265.0223999023437,266.95849609375,265.9964904785156,289.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.32033348083496,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503356933594,0.0,0.0,9.716619388200344e-05,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71405029296875,0.0,0.0,0.0001023206859827,290.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7166442871094,0.0,0.0,7.55737055442296e-05,290.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.657470703125,0.0,0.0,0.0001023207005346,291.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.44049072265625,0.0,0.0,0.0004853649879805,290.2961120605469,294.1499938964844,266.0289306640625,265.0223999023437,266.95849609375,265.9964904785156,289.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.32033348083496,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7378845214844,0.0,0.0,9.711126040201634e-05,291.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020263671875,0.0,0.0,0.0001022628348437,290.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7046203613281,0.0,0.0,7.553098112111911e-05,290.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.64617919921875,0.0,0.0,0.0001022628493956,291.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4319763183594,0.0,0.0,0.000485090597067,290.2866516113281,294.1499938964844,266.0462951660156,265.0433349609375,266.9417724609375,266.0112609863281,289.056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.290721893310547,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7378845214844,0.0,0.0,9.711126040201634e-05,291.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020263671875,0.0,0.0,0.0001022628348437,290.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7046203613281,0.0,0.0,7.553098112111911e-05,290.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.64617919921875,0.0,0.0,0.0001022628493956,291.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4319763183594,0.0,0.0,0.000485090597067,290.2866516113281,294.1499938964844,266.0462951660156,265.0433349609375,266.9417724609375,266.0112609863281,289.056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.290721893310547,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73162841796875,0.0,0.0,9.708385186968373e-05,291.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6960144042969,0.0,0.0,0.0001022339711198,290.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6985778808594,0.0,0.0,7.550966256530955e-05,290.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405639648437,0.0,0.0,0.0001022339856717,291.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.427734375,0.0,0.0,0.0004849536926485,290.28192138671875,294.1499938964844,266.0552978515625,265.05438232421875,266.93365478515625,266.0190124511719,289.05035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.27568817138672,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254333496094,0.0,0.0,9.70565088209696e-05,291.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6900329589844,0.0,0.0,0.0001022051801555,290.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6925964355469,0.0,0.0,7.54883949412033e-05,290.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6349182128906,0.0,0.0,0.0001022051947074,291.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4234619140625,0.0,0.0,0.0004848170792683,290.27716064453125,294.1499938964844,266.06451416015625,265.0657653808594,266.9256896972656,266.0270080566406,289.0443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.260515213012695,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7129821777344,0.0,0.0,9.70020264503546e-05,291.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6780700683594,0.0,0.0,0.0001021478019538,290.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805725097656,0.0,0.0,7.544601976405829e-05,290.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6236572265625,0.0,0.0,0.0001021478165057,291.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4148864746094,0.0,0.0,0.0004845449584536,290.2676696777344,294.1499938964844,266.0835266113281,265.0895080566406,266.9102478027344,266.04364013671875,289.0322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.229799270629883,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7129821777344,0.0,0.0,9.70020264503546e-05,291.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6780700683594,0.0,0.0,0.0001021478019538,290.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6805725097656,0.0,0.0,7.544601976405829e-05,290.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6236572265625,0.0,0.0,0.0001021478165057,291.8414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4148864746094,0.0,0.0,0.0004845449584536,290.2676696777344,294.1499938964844,266.0835266113281,265.0895080566406,266.9102478027344,266.04364013671875,289.0322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.229799270629883,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005920410156,0.0,0.0,9.6947856945917e-05,291.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6661071777344,0.0,0.0,0.000102090765722,290.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685791015625,0.0,0.0,7.540389196947217e-05,290.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123962402344,0.0,0.0,0.000102090780274,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.40631103515625,0.0,0.0,0.0004842743801418,290.25811767578125,294.1499938964844,266.1031799316406,265.1143798828125,266.8954772949219,266.06109619140625,289.0202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719580695843888e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.198678970336914,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005920410156,0.0,0.0,9.6947856945917e-05,291.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6661071777344,0.0,0.0,0.000102090765722,290.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685791015625,0.0,0.0,7.540389196947217e-05,290.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123962402344,0.0,0.0,0.000102090780274,291.8392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.40631103515625,0.0,0.0,0.0004842743801418,290.25811767578125,294.1499938964844,266.1031799316406,265.1143798828125,266.8954772949219,266.06109619140625,289.0202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719580695843888e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.198678970336914,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350460,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6882019042969,0.0,0.0,9.68940948951058e-05,291.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6541748046875,0.0,0.0,0.0001020341514959,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566162109375,0.0,0.0,7.536206976510584e-05,290.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60113525390625,0.0,0.0,0.0001020341660478,291.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.397705078125,0.0,0.0,0.0004840058099944,290.2485656738281,294.1499938964844,266.12335205078125,265.1402282714844,266.8813171386719,266.07928466796875,289.0082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980186015367,60.0,-16.16724395751953,-0.0,-7.266992696486342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6882019042969,0.0,0.0,9.68940948951058e-05,291.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6541748046875,0.0,0.0,0.0001020341514959,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566162109375,0.0,0.0,7.536206976510584e-05,290.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60113525390625,0.0,0.0,0.0001020341660478,291.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.397705078125,0.0,0.0,0.0004840058099944,290.2485656738281,294.1499938964844,266.12335205078125,265.1402282714844,266.8813171386719,266.07928466796875,289.0082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980186015367,60.0,-16.16724395751953,-0.0,-7.266992696486342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,9.684076212579384e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6422424316406,0.0,0.0,0.000101977988379,290.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446838378906,0.0,0.0,7.5320596806705e-05,290.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58990478515625,0.0,0.0,0.0001019780029309,291.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890686035156,0.0,0.0,0.0004837394226342,290.2389831542969,294.1499938964844,266.1439514160156,265.16680908203125,266.8677978515625,266.0980834960937,288.9962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.135587692260742,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758728027344,0.0,0.0,9.684076212579384e-05,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6422424316406,0.0,0.0,0.000101977988379,290.9061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446838378906,0.0,0.0,7.5320596806705e-05,290.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58990478515625,0.0,0.0,0.0001019780029309,291.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3890686035156,0.0,0.0,0.0004837394226342,290.2389831542969,294.1499938964844,266.1439514160156,265.16680908203125,266.8677978515625,266.0980834960937,288.9962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.135587692260742,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.669677734375,0.0,0.0,9.681427764007822e-05,291.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63629150390625,0.0,0.0,0.0001019500996335,290.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6387023925781,0.0,0.0,7.529999129474163e-05,290.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.58428955078125,0.0,0.0,0.0001019501141854,291.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3847351074219,0.0,0.0,0.0004836071166209,290.23419189453125,294.1499938964844,266.15435791015625,265.18035888671875,266.8612976074219,266.1076965332031,288.990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315391700714,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-16.11970329284668,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6635131835937,0.0,0.0,9.678793139755726e-05,291.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6303405761719,0.0,0.0,0.0001019223564071,290.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6327514648437,0.0,0.0,7.527950219810009e-05,290.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57867431640625,0.0,0.0,0.000101922370959,291.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3804016113281,0.0,0.0,0.0004834755382034,290.2294006347656,294.1499938964844,266.1648254394531,265.19403076171875,266.8549194335937,266.117431640625,288.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520307209243128e-09,0.0010312584927305,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-16.10379981994629,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512145996094,0.0,0.0,9.67356827459298e-05,291.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.61846923828125,0.0,0.0,0.0001018673283397,290.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6208190917969,0.0,0.0,7.523885869886726e-05,290.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.56744384765625,0.0,0.0,0.0001018673428916,291.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717041015625,0.0,0.0,0.0004832145059481,290.2197570800781,294.1499938964844,266.1858825683594,265.2216186523437,266.8426818847656,266.1371765136719,288.9723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.0238205101341009,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.071977615356445,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512145996094,0.0,0.0,9.67356827459298e-05,291.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.61846923828125,0.0,0.0,0.0001018673283397,290.9059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6208190917969,0.0,0.0,7.523885869886726e-05,290.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.56744384765625,0.0,0.0,0.0001018673428916,291.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3717041015625,0.0,0.0,0.0004832145059481,290.2197570800781,294.1499938964844,266.1858825683594,265.2216186523437,266.8426818847656,266.1371765136719,288.9723205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.0238205101341009,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.071977615356445,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.638916015625,0.0,0.0,9.668399434303863e-05,291.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6065979003906,0.0,0.0,0.0001018129041767,290.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6089172363281,0.0,0.0,7.51986590330489e-05,290.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.55621337890625,0.0,0.0,0.0001018129187286,291.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36297607421875,0.0,0.0,0.0004829563549719,290.2101135253906,294.1499938964844,266.2070007324219,265.2494812011719,266.8310241699219,266.1572265625,288.9604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.04020118713379,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.638916015625,0.0,0.0,9.668399434303863e-05,291.1967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6065979003906,0.0,0.0,0.0001018129041767,290.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6089172363281,0.0,0.0,7.51986590330489e-05,290.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.55621337890625,0.0,0.0,0.0001018129187286,291.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36297607421875,0.0,0.0,0.0004829563549719,290.2101135253906,294.1499938964844,266.2070007324219,265.2494812011719,266.8310241699219,266.1572265625,288.9604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.04020118713379,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.62664794921875,0.0,0.0,9.66330262599513e-05,291.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5947265625,0.0,0.0,0.0001017592367134,290.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970458984375,0.0,0.0,7.515901961596683e-05,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5450134277344,0.0,0.0,0.0001017592439893,291.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.354248046875,0.0,0.0,0.0004827017546631,290.200439453125,294.1499938964844,266.2280578613281,265.2773742675781,266.8199768066406,266.1774597167969,288.9485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327286498717058e-09,0.0010296079562976,-0.0234856065362691,0.0,0.0,0.0,-0.0094367526471614,60.0,-16.008583068847656,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.62664794921875,0.0,0.0,9.66330262599513e-05,291.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5947265625,0.0,0.0,0.0001017592367134,290.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5970458984375,0.0,0.0,7.515901961596683e-05,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5450134277344,0.0,0.0,0.0001017592439893,291.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.354248046875,0.0,0.0,0.0004827017546631,290.200439453125,294.1499938964844,266.2280578613281,265.2773742675781,266.8199768066406,266.1774597167969,288.9485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327286498717058e-09,0.0010296079562976,-0.0234856065362691,0.0,0.0,0.0,-0.0094367526471614,60.0,-16.008583068847656,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6144104003906,0.0,0.0,9.658274211687969e-05,291.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5828857421875,0.0,0.0,0.0001017062822938,290.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5851745605469,0.0,0.0,7.511991134379059e-05,290.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5338134765625,0.0,0.0,0.0001017062895698,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.345458984375,0.0,0.0,0.0004824505595024,290.1907653808594,294.1499938964844,266.2489318847656,265.3051147460937,266.8095092773437,266.19781494140625,288.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264628175742471e-09,0.0010290722129866,-0.0233215428888797,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.977177619934082,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6144104003906,0.0,0.0,9.658274211687969e-05,291.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5828857421875,0.0,0.0,0.0001017062822938,290.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5851745605469,0.0,0.0,7.511991134379059e-05,290.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5338134765625,0.0,0.0,0.0001017062895698,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.345458984375,0.0,0.0,0.0004824505595024,290.1907653808594,294.1499938964844,266.2489318847656,265.3051147460937,266.8095092773437,266.19781494140625,288.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264628175742471e-09,0.0010290722129866,-0.0233215428888797,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.977177619934082,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6083068847656,0.0,0.0,9.65579311014153e-05,291.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5769958496094,0.0,0.0,0.00010168015433,290.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5792236328125,0.0,0.0,7.510061550419778e-05,290.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5281982421875,0.0,0.0,0.000101680168882,291.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.341064453125,0.0,0.0,0.0004823266644962,290.1859130859375,294.1499938964844,266.2592468261719,265.31890869140625,266.80450439453125,266.2079772949219,288.93072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233716902201653e-09,0.0010288078337907,-0.0232406072318553,0.0,0.0,0.0,-0.0093903662636876,60.0,-15.961605072021484,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6021728515625,0.0,0.0,9.653332381276414e-05,291.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5710754394531,0.0,0.0,0.000101654237369,290.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57330322265625,0.0,0.0,7.508147245971486e-05,290.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5226135253906,0.0,0.0,0.0001016542519209,291.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.336669921875,0.0,0.0,0.0004822037299163,290.1810607910156,294.1499938964844,266.2695007324219,265.33258056640625,266.79962158203125,266.2181396484375,288.9248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603141874074,0.0,0.0,0.0,-0.0093751642853021,60.0,-15.946122169494627,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5899658203125,0.0,0.0,9.64848804869689e-05,291.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.55926513671875,0.0,0.0,0.0001016032256302,290.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614624023437,0.0,0.0,7.504379755118862e-05,290.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51141357421875,0.0,0.0,0.0001016032401821,291.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3278503417969,0.0,0.0,0.0004819617315661,290.1713256835937,294.1499938964844,266.2896423339844,265.3595275878906,266.790283203125,266.2383117675781,288.9129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142686607788164e-09,0.001028029480949,-0.023002253845334,0.0,0.0,0.0,-0.009345238097012,60.0,-15.915517807006836,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5899658203125,0.0,0.0,9.64848804869689e-05,291.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.55926513671875,0.0,0.0,0.0001016032256302,290.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5614624023437,0.0,0.0,7.504379755118862e-05,290.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.51141357421875,0.0,0.0,0.0001016032401821,291.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3278503417969,0.0,0.0,0.0004819617315661,290.1713256835937,294.1499938964844,266.2896423339844,265.3595275878906,266.790283203125,266.2383117675781,288.9129943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142686607788164e-09,0.001028029480949,-0.023002253845334,0.0,0.0,0.0,-0.009345238097012,60.0,-15.915517807006836,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
