time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
351540,291.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5777893066406,0.0,0.0,9.643736848374827e-05,291.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5474548339844,0.0,0.0,0.0001015531888697,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5496520996094,0.0,0.0,7.500684296246618e-05,290.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5002136230469,0.0,0.0,0.0001015532034216,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3190002441406,0.0,0.0,0.0004817243898287,290.1615600585937,294.1499938964844,266.30926513671875,265.38580322265625,266.7814636230469,266.2582702636719,288.90118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.885387420654297,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5777893066406,0.0,0.0,9.643736848374827e-05,291.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5474548339844,0.0,0.0,0.0001015531888697,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5496520996094,0.0,0.0,7.500684296246618e-05,290.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5002136230469,0.0,0.0,0.0001015532034216,291.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3190002441406,0.0,0.0,0.0004817243898287,290.1615600585937,294.1499938964844,266.30926513671875,265.38580322265625,266.7814636230469,266.2582702636719,288.90118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.885387420654297,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.56561279296875,0.0,0.0,9.639119525672868e-05,291.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5356750488281,0.0,0.0,0.0001015045709209,290.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.537841796875,0.0,0.0,7.497092883568257e-05,290.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4890441894531,0.0,0.0,0.0001015045854728,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31011962890625,0.0,0.0,0.0004814937710762,290.1517944335937,294.1499938964844,266.3282470703125,265.41119384765625,266.773193359375,266.27783203125,288.889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025952429908557e-09,0.0010270313359797,-0.0226965919137001,0.0,0.0,0.0,-0.0092873685061931,60.0,-15.855966567993164,-0.0,-7.191746220769346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.56561279296875,0.0,0.0,9.639119525672868e-05,291.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5356750488281,0.0,0.0,0.0001015045709209,290.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.537841796875,0.0,0.0,7.497092883568257e-05,290.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4890441894531,0.0,0.0,0.0001015045854728,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31011962890625,0.0,0.0,0.0004814937710762,290.1517944335937,294.1499938964844,266.3282470703125,265.41119384765625,266.773193359375,266.27783203125,288.889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025952429908557e-09,0.0010270313359797,-0.0226965919137001,0.0,0.0,0.0,-0.0092873685061931,60.0,-15.855966567993164,-0.0,-7.191746220769346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.553466796875,0.0,0.0,9.63461643550545e-05,291.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52392578125,0.0,0.0,0.0001014571535051,290.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5260314941406,0.0,0.0,7.493590237572789e-05,290.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4778747558594,0.0,0.0,0.0001014571607811,291.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3012084960937,0.0,0.0,0.0004812688275706,290.1419982910156,294.1499938964844,266.346435546875,265.435546875,266.7653503417969,266.2970275878906,288.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.82716941833496,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.553466796875,0.0,0.0,9.63461643550545e-05,291.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52392578125,0.0,0.0,0.0001014571535051,290.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5260314941406,0.0,0.0,7.493590237572789e-05,290.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4778747558594,0.0,0.0,0.0001014571607811,291.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3012084960937,0.0,0.0,0.0004812688275706,290.1419982910156,294.1499938964844,266.346435546875,265.435546875,266.7653503417969,266.2970275878906,288.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.82716941833496,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5473937988281,0.0,0.0,9.632432193029672e-05,291.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5180358886719,0.0,0.0,0.0001014341469272,290.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5201416015625,0.0,0.0,7.491891301469877e-05,290.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4722900390625,0.0,0.0,0.0001014341614791,291.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2967529296875,0.0,0.0,0.0004811597173102,290.1370849609375,294.1499938964844,266.3551940917969,265.4472961425781,266.7616271972656,266.3063659667969,288.8717956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263277217745,8.942621754215452e-09,0.0010263187577947,-0.0224783904850482,0.0,0.0,0.0,-0.0092460578307509,60.0,-15.813132286071776,-0.0,-7.18176949021654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5413513183594,0.0,0.0,9.630280692363158e-05,291.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5121459960937,0.0,0.0,0.0001014114895951,290.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5142517089844,0.0,0.0,7.490217831218615e-05,290.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4667053222656,0.0,0.0,0.0001014115041471,291.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29229736328125,0.0,0.0,0.0004810522368643,290.1321716308594,294.1499938964844,266.3637390136719,265.45867919921875,266.75799560546875,266.3155822753906,288.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915812976795223e-09,0.0010260895360261,-0.0224081929773092,0.0,0.0,0.0,-0.0092327678576111,60.0,-15.79929542541504,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292358398437,0.0,0.0,9.62613194133155e-05,291.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5004272460937,0.0,0.0,0.0001013678047456,290.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5024719238281,0.0,0.0,7.486990944016725e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4555358886719,0.0,0.0,0.0001013678192975,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2833557128906,0.0,0.0,0.0004808450175914,290.1223449707031,294.1499938964844,266.3800354003906,265.4803771972656,266.7510986328125,266.3334045410156,288.8542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864119216411837e-09,0.0010256473906338,-0.0222728289663791,0.0,0.0,0.0,-0.0092071406543254,60.0,-15.772425651550291,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292358398437,0.0,0.0,9.62613194133155e-05,291.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5004272460937,0.0,0.0,0.0001013678047456,290.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5024719238281,0.0,0.0,7.486990944016725e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4555358886719,0.0,0.0,0.0001013678192975,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2833557128906,0.0,0.0,0.0004808450175914,290.1223449707031,294.1499938964844,266.3800354003906,265.4803771972656,266.7510986328125,266.3334045410156,288.8542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864119216411837e-09,0.0010256473906338,-0.0222728289663791,0.0,0.0,0.0,-0.0092071406543254,60.0,-15.772425651550291,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5171203613281,0.0,0.0,9.622158540878444e-05,291.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4886779785156,0.0,0.0,0.0001013259679893,290.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49072265625,0.0,0.0,7.483900844817981e-05,290.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4443664550781,0.0,0.0,0.0001013259752653,291.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2743835449219,0.0,0.0,0.0004806465585716,290.11248779296875,294.1499938964844,266.39520263671875,265.50048828125,266.7445678710937,266.3505554199219,288.842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814613039476171e-09,0.0010252241045236,-0.0221431963145732,0.0,0.0,0.0,-0.0091825984418392,60.0,-15.74649143218994,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5171203613281,0.0,0.0,9.622158540878444e-05,291.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4886779785156,0.0,0.0,0.0001013259679893,290.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49072265625,0.0,0.0,7.483900844817981e-05,290.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4443664550781,0.0,0.0,0.0001013259752653,291.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2743835449219,0.0,0.0,0.0004806465585716,290.11248779296875,294.1499938964844,266.39520263671875,265.50048828125,266.7445678710937,266.3505554199219,288.842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814613039476171e-09,0.0010252241045236,-0.0221431963145732,0.0,0.0,0.0,-0.0091825984418392,60.0,-15.74649143218994,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5050354003906,0.0,0.0,9.618460899218916e-05,291.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4769592285156,0.0,0.0,0.0001012870270642,290.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4789733886719,0.0,0.0,7.481025386368856e-05,290.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4332275390625,0.0,0.0,0.0001012870416161,291.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.265380859375,0.0,0.0,0.0004804618365596,290.10260009765625,294.1499938964844,266.4091186523437,265.518798828125,266.73846435546875,266.3666076660156,288.83087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248388862237,8.768537895775808e-09,0.0010248301550745,-0.0220225434750318,0.0,0.0,0.0,-0.0091597568243741,60.0,-15.721993446350098,-0.0,-7.160949877516033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5050354003906,0.0,0.0,9.618460899218916e-05,291.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4769592285156,0.0,0.0,0.0001012870270642,290.9046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4789733886719,0.0,0.0,7.481025386368856e-05,290.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4332275390625,0.0,0.0,0.0001012870416161,291.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.265380859375,0.0,0.0,0.0004804618365596,290.10260009765625,294.1499938964844,266.4091186523437,265.518798828125,266.73846435546875,266.3666076660156,288.83087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248388862237,8.768537895775808e-09,0.0010248301550745,-0.0220225434750318,0.0,0.0,0.0,-0.0091597568243741,60.0,-15.721993446350098,-0.0,-7.160949877516033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.49298095703125,0.0,0.0,9.614974987925962e-05,291.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652404785156,0.0,0.0,0.000101250319858,290.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4672546386719,0.0,0.0,7.47831363696605e-05,290.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42205810546875,0.0,0.0,0.000101250327134,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25634765625,0.0,0.0,0.000480287708342,290.0927124023437,294.1499938964844,266.42169189453125,265.53515625,266.7326354980469,266.38189697265625,288.8192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244674049317,8.725097977446694e-09,0.0010244586737826,-0.0219087935984134,0.0,0.0,0.0,-0.0091382218524813,60.0,-15.698500633239746,-0.0,-7.155759362831304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.49298095703125,0.0,0.0,9.614974987925962e-05,291.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4652404785156,0.0,0.0,0.000101250319858,290.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4672546386719,0.0,0.0,7.47831363696605e-05,290.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42205810546875,0.0,0.0,0.000101250327134,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25634765625,0.0,0.0,0.000480287708342,290.0927124023437,294.1499938964844,266.42169189453125,265.53515625,266.7326354980469,266.38189697265625,288.8192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244674049317,8.725097977446694e-09,0.0010244586737826,-0.0219087935984134,0.0,0.0,0.0,-0.0091382218524813,60.0,-15.698500633239746,-0.0,-7.155759362831304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4869689941406,0.0,0.0,9.613359725335612e-05,291.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4594116210937,0.0,0.0,0.0001012333086691,290.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613952636719,0.0,0.0,7.477057806681842e-05,290.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4164733886719,0.0,0.0,0.000101233323221,291.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2518310546875,0.0,0.0,0.000480207032524,290.0877685546875,294.1499938964844,266.4273986816406,265.5425109863281,266.7298583984375,266.3890380859375,288.8134155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242953430861,8.704976295348388e-09,0.0010242866119369,-0.0218561012297868,0.0,0.0,0.0,-0.0091282464563846,60.0,-15.687437057495115,-0.0,-7.153355596756229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4809265136719,0.0,0.0,9.611820132704452e-05,291.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535522460937,0.0,0.0,0.0001012170978356,290.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4555358886719,0.0,0.0,7.475860184058547e-05,290.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4109191894531,0.0,0.0,0.0001012171051115,291.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.247314453125,0.0,0.0,0.0004801301111001,290.0827941894531,294.1499938964844,266.4327697753906,265.54931640625,266.7271728515625,266.3959045410156,288.8076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241311974823,8.685787200590767e-09,0.0010241224663332,-0.0218058507889509,0.0,0.0,0.0,-0.0091187339276075,60.0,-15.676725387573242,-0.0,-7.151063385890667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4689025878906,0.0,0.0,9.60901379585266e-05,291.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4418640136719,0.0,0.0,0.0001011875501717,290.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4438171386719,0.0,0.0,7.473677396774292e-05,290.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3997497558594,0.0,0.0,0.0001011875574477,291.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2382507324219,0.0,0.0,0.0004799899470526,290.0728759765625,294.1499938964844,266.4422302246094,265.5611572265625,266.72198486328125,266.4086303710937,288.7960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238322429358,8.650821392564012e-09,0.0010238235117867,-0.0217142906039953,0.0,0.0,0.0,-0.0091014001518487,60.0,-15.656557083129885,-0.0,-7.14688823677534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4689025878906,0.0,0.0,9.60901379585266e-05,291.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4418640136719,0.0,0.0,0.0001011875501717,290.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4438171386719,0.0,0.0,7.473677396774292e-05,290.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3997497558594,0.0,0.0,0.0001011875574477,291.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2382507324219,0.0,0.0,0.0004799899470526,290.0728759765625,294.1499938964844,266.4422302246094,265.5611572265625,266.72198486328125,266.4086303710937,288.7960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238322429358,8.650821392564012e-09,0.0010238235117867,-0.0217142906039953,0.0,0.0,0.0,-0.0091014001518487,60.0,-15.656557083129885,-0.0,-7.14688823677534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4568786621094,0.0,0.0,9.606606909073888e-05,291.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43017578125,0.0,0.0,0.0001011622007354,290.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320983886719,0.0,0.0,7.471805292880163e-05,290.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3886108398437,0.0,0.0,0.0001011622080113,291.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2291564941406,0.0,0.0,0.000479869719129,290.0628967285156,294.1499938964844,266.45001220703125,265.5704650878906,266.717041015625,266.4200439453125,288.7844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235756635665,8.620827607330739e-09,0.0010235670488327,-0.0216357465833425,0.0,0.0,0.0,-0.0090865306556224,60.0,-15.638113021850586,-0.0,-7.143307811929844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352800,291.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4568786621094,0.0,0.0,9.606606909073888e-05,291.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43017578125,0.0,0.0,0.0001011622007354,290.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320983886719,0.0,0.0,7.471805292880163e-05,290.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3886108398437,0.0,0.0,0.0001011622080113,291.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2291564941406,0.0,0.0,0.000479869719129,290.0628967285156,294.1499938964844,266.45001220703125,265.5704650878906,266.717041015625,266.4200439453125,288.7844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235756635665,8.620827607330739e-09,0.0010235670488327,-0.0216357465833425,0.0,0.0,0.0,-0.0090865306556224,60.0,-15.638113021850586,-0.0,-7.143307811929844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4448547363281,0.0,0.0,9.604644583305344e-05,291.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.41851806640625,0.0,0.0,0.0001011415297398,290.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42041015625,0.0,0.0,7.470278796972707e-05,290.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3774719238281,0.0,0.0,0.0001011415442917,291.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.22003173828125,0.0,0.0,0.000479771697428,290.05291748046875,294.1499938964844,266.455810546875,265.5771484375,266.7122802734375,266.4300231933594,288.7728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233664652332,8.596369838187456e-09,0.0010233578504994,-0.0215716995298862,0.0,0.0,0.0,-0.0090744057670235,60.0,-15.621589660644531,-0.0,-7.140388902371343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4448547363281,0.0,0.0,9.604644583305344e-05,291.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.41851806640625,0.0,0.0,0.0001011415297398,290.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42041015625,0.0,0.0,7.470278796972707e-05,290.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3774719238281,0.0,0.0,0.0001011415442917,291.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.22003173828125,0.0,0.0,0.000479771697428,290.05291748046875,294.1499938964844,266.455810546875,265.5771484375,266.7122802734375,266.4300231933594,288.7728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233664652332,8.596369838187456e-09,0.0010233578504994,-0.0215716995298862,0.0,0.0,0.0,-0.0090744057670235,60.0,-15.621589660644531,-0.0,-7.140388902371343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.432861328125,0.0,0.0,9.603321814211084e-05,291.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068603515625,0.0,0.0,0.0001011276035569,290.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4087219238281,0.0,0.0,7.469249976566061e-05,290.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663330078125,0.0,0.0,0.0001011276108329,291.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2108764648437,0.0,0.0,0.0004797056026291,290.0429382324219,294.1499938964844,266.4595642089844,265.5813293457031,266.70770263671875,266.4382629394531,288.7613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232254862785,8.579883470360983e-09,0.0010232168715447,-0.0215285271406173,0.0,0.0,0.0,-0.0090662324801087,60.0,-15.607478141784668,-0.0,-7.138421409536022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.432861328125,0.0,0.0,9.603321814211084e-05,291.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068603515625,0.0,0.0,0.0001011276035569,290.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4087219238281,0.0,0.0,7.469249976566061e-05,290.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3663330078125,0.0,0.0,0.0001011276108329,291.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2108764648437,0.0,0.0,0.0004797056026291,290.0429382324219,294.1499938964844,266.4595642089844,265.5813293457031,266.70770263671875,266.4382629394531,288.7613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232254862785,8.579883470360983e-09,0.0010232168715447,-0.0215285271406173,0.0,0.0,0.0,-0.0090662324801087,60.0,-15.607478141784668,-0.0,-7.138421409536022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4268798828125,0.0,0.0,9.602942009223624e-05,291.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4010314941406,0.0,0.0,0.0001011236017802,290.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.40289306640625,0.0,0.0,7.468954572686926e-05,290.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3607788085937,0.0,0.0,0.0001011236090562,291.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.206298828125,0.0,0.0,0.0004796866269316,290.0379333496094,294.1499938964844,266.460693359375,265.58251953125,266.7054443359375,266.4417724609375,288.7555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231849737465,8.575148591205561e-09,0.0010231763590127,-0.021516129374504,0.0,0.0,0.0,-0.0090638855472207,60.0,-15.601312637329102,-0.0,-7.137856528061094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4208679199219,0.0,0.0,9.602907084627076e-05,291.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.39520263671875,0.0,0.0,0.0001011232379823,290.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.39703369140625,0.0,0.0,7.468927651643753e-05,290.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3551940917969,0.0,0.0,0.0001011232525343,291.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.20172119140625,0.0,0.0,0.0004796849098056,290.0329284667969,294.1499938964844,266.4613342285156,265.5830993652344,266.7032470703125,266.4448547363281,288.7498474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231812484562,8.574716936493587e-09,0.0010231726337224,-0.0215149987488985,0.0,0.0,0.0,-0.0090636704117059,60.0,-15.595895767211914,-0.0,-7.137804658441382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4089050292969,0.0,0.0,9.604096703696996e-05,291.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.383544921875,0.0,0.0,0.0001011357599054,290.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3853759765625,0.0,0.0,7.469852425856516e-05,290.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34405517578125,0.0,0.0,0.0001011357744573,291.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1925048828125,0.0,0.0,0.0004797443107236,290.0228881835937,294.1499938964844,266.4611511230469,265.5825500488281,266.6988830566406,266.4497375488281,288.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233079083263,8.589528199820506e-09,0.0010232992935925,-0.0215537827461957,0.0,0.0,0.0,-0.0090710129588842,60.0,-15.587611198425291,-0.0,-7.139572488767953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4089050292969,0.0,0.0,9.604096703696996e-05,291.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.383544921875,0.0,0.0,0.0001011357599054,290.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3853759765625,0.0,0.0,7.469852425856516e-05,290.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34405517578125,0.0,0.0,0.0001011357744573,291.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1925048828125,0.0,0.0,0.0004797443107236,290.0228881835937,294.1499938964844,266.4611511230469,265.5825500488281,266.6988830566406,266.4497375488281,288.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233079083263,8.589528199820506e-09,0.0010232992935925,-0.0215537827461957,0.0,0.0,0.0,-0.0090710129588842,60.0,-15.587611198425291,-0.0,-7.139572488767953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3969421386719,0.0,0.0,9.607296669855714e-05,291.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37188720703125,0.0,0.0,0.0001011694621411,290.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736877441406,0.0,0.0,7.47234225855209e-05,290.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329162597656,0.0,0.0,0.000101169476693,291.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.18328857421875,0.0,0.0,0.0004799042071681,290.0128173828125,294.1499938964844,266.45904541015625,265.5797424316406,266.6945495605469,266.45269775390625,288.72686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236487723886,8.629400305437684e-09,0.0010236401576548,-0.0216581970453262,0.0,0.0,0.0,-0.0090907793492078,60.0,-15.58384609222412,-0.0,-7.14433099346934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3969421386719,0.0,0.0,9.607296669855714e-05,291.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.37188720703125,0.0,0.0,0.0001011694621411,290.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736877441406,0.0,0.0,7.47234225855209e-05,290.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329162597656,0.0,0.0,0.000101169476693,291.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.18328857421875,0.0,0.0,0.0004799042071681,290.0128173828125,294.1499938964844,266.45904541015625,265.5797424316406,266.6945495605469,266.45269775390625,288.72686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236487723886,8.629400305437684e-09,0.0010236401576548,-0.0216581970453262,0.0,0.0,0.0,-0.0090907793492078,60.0,-15.58384609222412,-0.0,-7.14433099346934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3849792480469,0.0,0.0,9.613133443053812e-05,291.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602600097656,0.0,0.0,0.000101230922155,290.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3620300292969,0.0,0.0,7.476881000911817e-05,290.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3217468261719,0.0,0.0,0.000101230929431,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1740417480469,0.0,0.0,0.0004801957402378,290.00274658203125,294.1499938964844,266.4551086425781,265.5747985839844,266.69024658203125,266.4538879394531,288.71539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242704302072,8.702109255409596e-09,0.0010242618154734,-0.0218485947698354,0.0,0.0,0.0,-0.0091268233954906,60.0,-15.584827423095703,-0.0,-7.153013115157594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3849792480469,0.0,0.0,9.613133443053812e-05,291.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3602600097656,0.0,0.0,0.000101230922155,290.8966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3620300292969,0.0,0.0,7.476881000911817e-05,290.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3217468261719,0.0,0.0,0.000101230929431,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1740417480469,0.0,0.0,0.0004801957402378,290.00274658203125,294.1499938964844,266.4551086425781,265.5747985839844,266.69024658203125,266.4538879394531,288.71539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242704302072,8.702109255409596e-09,0.0010242618154734,-0.0218485947698354,0.0,0.0,0.0,-0.0091268233954906,60.0,-15.584827423095703,-0.0,-7.153013115157594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3730163574219,0.0,0.0,9.621975914342328e-05,291.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486022949219,0.0,0.0,0.0001013240398606,290.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.350341796875,0.0,0.0,7.483758963644505e-05,290.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3105773925781,0.0,0.0,0.0001013240471365,291.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1647644042969,0.0,0.0,0.0004806374490726,289.9926147460937,294.1499938964844,266.44940185546875,265.5678100585937,266.6859130859375,266.4532165527344,288.7039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252124629914,8.81227535387552e-09,0.0010252037318423,-0.0221370756626129,0.0,0.0,0.0,-0.0091814370825886,60.0,-15.591724395751951,-0.0,-7.166178050965756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3730163574219,0.0,0.0,9.621975914342328e-05,291.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3486022949219,0.0,0.0,0.0001013240398606,290.8954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.350341796875,0.0,0.0,7.483758963644505e-05,290.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3105773925781,0.0,0.0,0.0001013240471365,291.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1647644042969,0.0,0.0,0.0004806374490726,289.9926147460937,294.1499938964844,266.44940185546875,265.5678100585937,266.6859130859375,266.4532165527344,288.7039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252124629914,8.81227535387552e-09,0.0010252037318423,-0.0221370756626129,0.0,0.0,0.0,-0.0091814370825886,60.0,-15.591724395751951,-0.0,-7.166178050965756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.36700439453125,0.0,0.0,9.627607505535708e-05,291.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427734375,0.0,0.0,0.0001013833461911,290.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3445129394531,0.0,0.0,7.488139090128243e-05,290.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30499267578125,0.0,0.0,0.000101383353467,291.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600952148437,0.0,0.0,0.0004809187666978,289.987548828125,294.1499938964844,266.4458923339844,265.5635681152344,266.6837463378906,266.4521484375,288.6982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258124675601,8.88244144903183e-09,0.0010258036199957,-0.0223208088427782,0.0,0.0,0.0,-0.0092162210494279,60.0,-15.597674369812012,-0.0,-7.174568850132347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.36102294921875,0.0,0.0,9.63408310781233e-05,291.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3369445800781,0.0,0.0,0.0001014515364659,290.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.33868408203125,0.0,0.0,7.493175507988781e-05,290.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2994079589844,0.0,0.0,0.0001014515437418,291.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.15545654296875,0.0,0.0,0.0004812422266695,289.98248291015625,294.1499938964844,266.44195556640625,265.5588684082031,266.6815490722656,266.4505615234375,288.6925354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265023447573,8.96312091214213e-09,0.0010264933807775,-0.0225320681929588,0.0,0.0,0.0,-0.0092562166973948,60.0,-15.605167388916016,-0.0,-7.184223704825855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3490600585937,0.0,0.0,9.649536514189094e-05,291.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.32525634765625,0.0,0.0,0.0001016142705339,290.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.32696533203125,0.0,0.0,7.50519466237165e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2882080078125,0.0,0.0,0.0001016142778098,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1460876464844,0.0,0.0,0.0004820141475647,289.9722900390625,294.1499938964844,266.4328308105469,265.5480651855469,266.6770935058594,266.4461364746094,288.6811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281488066539,9.155651348180528e-09,0.0010281396098434,-0.0230362005531787,0.0,0.0,0.0,-0.0093516623601317,60.0,-15.624711036682127,-0.0,-7.207288632571365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
