time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
353880,291.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3490600585937,0.0,0.0,9.649536514189094e-05,291.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.32525634765625,0.0,0.0,0.0001016142705339,290.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.32696533203125,0.0,0.0,7.50519466237165e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2882080078125,0.0,0.0,0.0001016142778098,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1460876464844,0.0,0.0,0.0004820141475647,289.9722900390625,294.1499938964844,266.4328308105469,265.5480651855469,266.6770935058594,266.4461364746094,288.6811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281488066539,9.155651348180528e-09,0.0010281396098434,-0.0230362005531787,0.0,0.0,0.0,-0.0093516623601317,60.0,-15.624711036682127,-0.0,-7.207288632571365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3370666503906,0.0,0.0,9.668194979894906e-05,291.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3135681152344,0.0,0.0,0.0001018107504933,290.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3152770996094,0.0,0.0,7.5197072874289e-05,290.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2770080566406,0.0,0.0,0.0001018107650452,291.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366882324219,0.0,0.0,0.0004829461977351,289.9620666503906,294.1499938964844,266.4220886230469,265.5354919433594,266.67254638671875,266.4397888183594,288.66973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301367146894,9.388121391395998e-09,0.0010301274014636,-0.0236448906362056,0.0,0.0,0.0,-0.0094669070094823,60.0,-15.650901794433594,-0.0,-7.235188093090984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3370666503906,0.0,0.0,9.668194979894906e-05,291.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3135681152344,0.0,0.0,0.0001018107504933,290.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3152770996094,0.0,0.0,7.5197072874289e-05,290.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2770080566406,0.0,0.0,0.0001018107650452,291.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366882324219,0.0,0.0,0.0004829461977351,289.9620666503906,294.1499938964844,266.4220886230469,265.5354919433594,266.67254638671875,266.4397888183594,288.66973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301367146894,9.388121391395998e-09,0.0010301274014636,-0.0236448906362056,0.0,0.0,0.0,-0.0094669070094823,60.0,-15.650901794433594,-0.0,-7.235188093090984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3250427246094,0.0,0.0,9.68983949860558e-05,291.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3018798828125,0.0,0.0,0.0001020386771415,290.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.30352783203125,0.0,0.0,7.536541670560837e-05,290.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2657775878906,0.0,0.0,0.0001020386844174,291.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12725830078125,0.0,0.0,0.0004840273759327,289.9518127441406,294.1499938964844,266.4097900390625,265.521240234375,266.6678466796875,266.43145751953125,288.6583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324427857995,9.657788346828512e-09,0.0010324331233277,-0.024350943043828,0.0,0.0,0.0,-0.0096005918458104,60.0,-15.683422088623049,-0.0,-7.267618684636545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3250427246094,0.0,0.0,9.68983949860558e-05,291.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3018798828125,0.0,0.0,0.0001020386771415,290.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.30352783203125,0.0,0.0,7.536541670560837e-05,290.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2657775878906,0.0,0.0,0.0001020386844174,291.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.12725830078125,0.0,0.0,0.0004840273759327,289.9518127441406,294.1499938964844,266.4097900390625,265.521240234375,266.6678466796875,266.43145751953125,288.6583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324427857995,9.657788346828512e-09,0.0010324331233277,-0.024350943043828,0.0,0.0,0.0,-0.0096005918458104,60.0,-15.683422088623049,-0.0,-7.267618684636545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3130187988281,0.0,0.0,9.714184852782636e-05,291.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2901306152344,0.0,0.0,0.000102295045508,290.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2917785644531,0.0,0.0,7.555476622655988e-05,290.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2544860839844,0.0,0.0,0.000102295052784,291.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11773681640625,0.0,0.0,0.0004852434794884,289.9414978027344,294.1499938964844,266.3959655761719,265.50543212890625,266.6629638671875,266.42108154296875,288.64697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350366355851,9.961103941691364e-09,0.0010350267402827,-0.0251450538635253,0.0,0.0,0.0,-0.0097509585320949,60.0,-15.721854209899902,-0.0,-7.304182503276024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3130187988281,0.0,0.0,9.714184852782636e-05,291.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2901306152344,0.0,0.0,0.000102295045508,290.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2917785644531,0.0,0.0,7.555476622655988e-05,290.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2544860839844,0.0,0.0,0.000102295052784,291.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11773681640625,0.0,0.0,0.0004852434794884,289.9414978027344,294.1499938964844,266.3959655761719,265.50543212890625,266.6629638671875,266.42108154296875,288.64697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350366355851,9.961103941691364e-09,0.0010350267402827,-0.0251450538635253,0.0,0.0,0.0,-0.0097509585320949,60.0,-15.721854209899902,-0.0,-7.304182503276024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070068359375,0.0,0.0,9.727020369609818e-05,291.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2842712402344,0.0,0.0,0.0001024302109726,290.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.285888671875,0.0,0.0,7.565459964098409e-05,290.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.24884033203125,0.0,0.0,0.0001024302182486,291.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.11297607421875,0.0,0.0,0.0004858846368733,289.93634033203125,294.1499938964844,266.38848876953125,265.4969482421875,266.6604309082031,266.4153137207031,288.64129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364041663706,1.0121025795228888e-08,0.0010363941546529,-0.0255637243390083,0.0,0.0,0.0,-0.009830237366259,60.0,-15.742593765258787,-0.0,-7.323497897004928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.30096435546875,0.0,0.0,9.74041540757753e-05,291.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27838134765625,0.0,0.0,0.0001025712699629,290.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2799987792969,0.0,0.0,7.575878407806158e-05,290.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2431945800781,0.0,0.0,0.0001025712772388,291.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.10821533203125,0.0,0.0,0.0004865537630394,289.93115234375,294.1499938964844,266.38067626953125,265.4881286621094,266.6578674316406,266.4090270996094,288.6356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378314182162,1.028791984936106e-08,0.0010378211736679,-0.0260006356984376,0.0,0.0,0.0,-0.0099129742011427,60.0,-15.76460075378418,-0.0,-7.343681573956928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28887939453125,0.0,0.0,9.76819355855696e-05,291.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2666015625,0.0,0.0,0.0001028637852868,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2681884765625,0.0,0.0,7.597483636345714e-05,290.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2318725585937,0.0,0.0,0.0001028637925628,291.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0986328125,0.0,0.0,0.000487941346364,289.9207458496094,294.1499938964844,266.3639831542969,265.46942138671875,266.652587890625,266.395263671875,288.624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040791044943,1.0634013669630349e-08,0.0010407804511487,-0.0269066244363784,0.0,0.0,0.0,-0.0100845471024513,60.0,-15.811256408691406,-0.0,-7.385627043277054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28887939453125,0.0,0.0,9.76819355855696e-05,291.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2666015625,0.0,0.0,0.0001028637852868,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2681884765625,0.0,0.0,7.597483636345714e-05,290.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2318725585937,0.0,0.0,0.0001028637925628,291.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0986328125,0.0,0.0,0.000487941346364,289.9207458496094,294.1499938964844,266.3639831542969,265.46942138671875,266.652587890625,266.395263671875,288.624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040791044943,1.0634013669630349e-08,0.0010407804511487,-0.0269066244363784,0.0,0.0,0.0,-0.0100845471024513,60.0,-15.811256408691406,-0.0,-7.385627043277054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767944335937,0.0,0.0,9.796887025004251e-05,291.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2547912597656,0.0,0.0,0.0001031659412547,290.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.25634765625,0.0,0.0,7.619801181135699e-05,290.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2204895019531,0.0,0.0,0.0001031659485306,291.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0889892578125,0.0,0.0,0.0004893746227025,289.9103088378906,294.1499938964844,266.3459167480469,265.44940185546875,266.6470642089844,266.37957763671875,288.6129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438482277095,1.0991508148094908e-08,0.0010438372846692,-0.0278423894196748,0.0,0.0,0.0,-0.0102617722004652,60.0,-15.861197471618652,-0.0,-7.429079573739727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767944335937,0.0,0.0,9.796887025004251e-05,291.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2547912597656,0.0,0.0,0.0001031659412547,290.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.25634765625,0.0,0.0,7.619801181135699e-05,290.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2204895019531,0.0,0.0,0.0001031659485306,291.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0889892578125,0.0,0.0,0.0004893746227025,289.9103088378906,294.1499938964844,266.3459167480469,265.44940185546875,266.6470642089844,266.37957763671875,288.6129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438482277095,1.0991508148094908e-08,0.0010438372846692,-0.0278423894196748,0.0,0.0,0.0,-0.0102617722004652,60.0,-15.861197471618652,-0.0,-7.429079573739727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2646484375,0.0,0.0,9.825816960074008e-05,291.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.242919921875,0.0,0.0,0.0001034705856,290.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445068359375,0.0,0.0,7.642302080057561e-05,290.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091064453125,0.0,0.0,0.0001034705928759,291.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.07928466796875,0.0,0.0,0.0004908197443,289.8997802734375,294.1499938964844,266.3265991210937,265.4281921386719,266.6412353515625,266.3622741699219,288.6015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469306726008,1.1351952267091292e-08,0.0010469192638993,-0.028785802423954,0.0,0.0,0.0,-0.0104404585435986,60.0,-15.912972450256348,-0.0,-7.473019536519132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2646484375,0.0,0.0,9.825816960074008e-05,291.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.242919921875,0.0,0.0,0.0001034705856,290.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445068359375,0.0,0.0,7.642302080057561e-05,290.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091064453125,0.0,0.0,0.0001034705928759,291.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.07928466796875,0.0,0.0,0.0004908197443,289.8997802734375,294.1499938964844,266.3265991210937,265.4281921386719,266.6412353515625,266.3622741699219,288.6015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469306726008,1.1351952267091292e-08,0.0010469192638993,-0.028785802423954,0.0,0.0,0.0,-0.0104404585435986,60.0,-15.912972450256348,-0.0,-7.473019536519132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.25250244140625,0.0,0.0,9.85452061286196e-05,291.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2310485839844,0.0,0.0,0.0001037728434312,290.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23260498046875,0.0,0.0,7.66462690080516e-05,290.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976623535156,0.0,0.0,0.0001037728579831,291.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06951904296875,0.0,0.0,0.0004922535154037,289.8892517089844,294.1499938964844,266.3059997558594,265.4058837890625,266.6351623535156,266.3436279296875,288.5902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499890195205,1.1709579972318808e-08,0.001049977261573,-0.0297217704355716,0.0,0.0,0.0,-0.0106177497655153,60.0,-15.965690612792969,-0.0,-7.516743494306868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.25250244140625,0.0,0.0,9.85452061286196e-05,291.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2310485839844,0.0,0.0,0.0001037728434312,290.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.23260498046875,0.0,0.0,7.66462690080516e-05,290.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976623535156,0.0,0.0,0.0001037728579831,291.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06951904296875,0.0,0.0,0.0004922535154037,289.8892517089844,294.1499938964844,266.3059997558594,265.4058837890625,266.6351623535156,266.3436279296875,288.5902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499890195205,1.1709579972318808e-08,0.001049977261573,-0.0297217704355716,0.0,0.0,0.0,-0.0106177497655153,60.0,-15.965690612792969,-0.0,-7.516743494306868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.24639892578125,0.0,0.0,9.868561028270052e-05,291.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.22509765625,0.0,0.0,0.0001039206981658,290.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2266540527344,0.0,0.0,7.675547385588288e-05,290.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1919250488281,0.0,0.0,0.0001039207054418,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.06463623046875,0.0,0.0,0.0004929549177177,289.8839416503906,294.1499938964844,266.2952575683594,265.3943176269531,266.63201904296875,266.3336486816406,288.58453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051484956406,1.1884514705684524e-08,0.0010514730820432,-0.0301795732229948,0.0,0.0,0.0,-0.0107044717296957,60.0,-15.992142677307127,-0.0,-7.538177726473806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2403259277344,0.0,0.0,9.882351150736211e-05,291.1175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191467285156,0.0,0.0,0.0001040659190039,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2206726074219,0.0,0.0,7.686273602303118e-05,290.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1861877441406,0.0,0.0,0.0001040659262798,291.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0597229003906,0.0,0.0,0.0004936437471769,289.878662109375,294.1499938964844,266.28424072265625,265.3825378417969,266.6287841796875,266.3233642578125,288.578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529543505981,1.2056336373689192e-08,0.0010529422434046,-0.0306292120367288,0.0,0.0,0.0,-0.0107896514236927,60.0,-16.018505096435547,-0.0,-7.559260239986544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281188964844,0.0,0.0,9.908636275213212e-05,291.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20721435546875,0.0,0.0,0.0001043427109834,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2087097167969,0.0,0.0,7.706716860411689e-05,290.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1746826171875,0.0,0.0,0.0001043427182594,291.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0498962402344,0.0,0.0,0.0004949567373842,289.8680114746094,294.1499938964844,266.2613220214844,265.3582458496094,266.6221008300781,266.3018493652344,288.5675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557549539953,1.2383825520601022e-08,0.0010557424975559,-0.0314861610531806,0.0,0.0,0.0,-0.0109520014375448,60.0,-16.070417404174805,-0.0,-7.59952456519386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281188964844,0.0,0.0,9.908636275213212e-05,291.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20721435546875,0.0,0.0,0.0001043427109834,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2087097167969,0.0,0.0,7.706716860411689e-05,290.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1746826171875,0.0,0.0,0.0001043427182594,291.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0498962402344,0.0,0.0,0.0004949567373842,289.8680114746094,294.1499938964844,266.2613220214844,265.3582458496094,266.6221008300781,266.3018493652344,288.5675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557549539953,1.2383825520601022e-08,0.0010557424975559,-0.0314861610531806,0.0,0.0,0.0,-0.0109520014375448,60.0,-16.070417404174805,-0.0,-7.59952456519386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355140,291.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.21588134765625,0.0,0.0,9.932733519235626e-05,291.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952514648437,0.0,0.0,0.0001045964672812,290.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1967468261719,0.0,0.0,7.725458999630064e-05,290.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631774902344,0.0,0.0,0.0001045964745571,291.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0400085449219,0.0,0.0,0.0004961604718118,289.8573303222656,294.1499938964844,266.2373352050781,265.3331298828125,266.6150817871094,266.27899169921875,288.55615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583224939182,1.2684063577239613e-08,0.0010583098046481,-0.03227174654603,0.0,0.0,0.0,-0.0111008426174521,60.0,-16.120012283325195,-0.0,-7.63653247304319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.21588134765625,0.0,0.0,9.932733519235626e-05,291.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952514648437,0.0,0.0,0.0001045964672812,290.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1967468261719,0.0,0.0,7.725458999630064e-05,290.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1631774902344,0.0,0.0,0.0001045964745571,291.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0400085449219,0.0,0.0,0.0004961604718118,289.8573303222656,294.1499938964844,266.2373352050781,265.3331298828125,266.6150817871094,266.27899169921875,288.55615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583224939182,1.2684063577239613e-08,0.0010583098046481,-0.03227174654603,0.0,0.0,0.0,-0.0111008426174521,60.0,-16.120012283325195,-0.0,-7.63653247304319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20361328125,0.0,0.0,9.954072447726504e-05,291.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.18328857421875,0.0,0.0,0.0001048211779561,290.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18475341796875,0.0,0.0,7.742056186543778e-05,290.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.151611328125,0.0,0.0,0.0001048211852321,291.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0300598144531,0.0,0.0,0.0004972263704985,289.8465881347656,294.1499938964844,266.2123107910156,265.3072814941406,266.6076965332031,266.2550048828125,288.5447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605962015688,1.2949930905392648e-08,0.0010605832794681,-0.0329673513770103,0.0,0.0,0.0,-0.0112326443195343,60.0,-16.166484832763672,-0.0,-7.669378732089174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20361328125,0.0,0.0,9.954072447726504e-05,291.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.18328857421875,0.0,0.0,0.0001048211779561,290.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18475341796875,0.0,0.0,7.742056186543778e-05,290.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.151611328125,0.0,0.0,0.0001048211852321,291.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0300598144531,0.0,0.0,0.0004972263704985,289.8465881347656,294.1499938964844,266.2123107910156,265.3072814941406,266.6076965332031,266.2550048828125,288.5447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605962015688,1.2949930905392648e-08,0.0010605832794681,-0.0329673513770103,0.0,0.0,0.0,-0.0112326443195343,60.0,-16.166484832763672,-0.0,-7.669378732089174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913757324219,0.0,0.0,9.972156840376556e-05,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712951660156,0.0,0.0,0.0001050116115948,290.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727294921875,0.0,0.0,7.756121340207756e-05,290.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1400146484375,0.0,0.0,0.0001050116188707,291.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.02008056640625,0.0,0.0,0.0004981296951882,289.8358459472656,294.1499938964844,266.18634033203125,265.28076171875,266.5999755859375,266.2300109863281,288.5334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625231079757,1.3175251112329532e-08,0.0010625099530443,-0.033556830137968,0.0,0.0,0.0,-0.0113443452864885,60.0,-16.20903205871582,-0.0,-7.6972703766387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1913757324219,0.0,0.0,9.972156840376556e-05,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1712951660156,0.0,0.0,0.0001050116115948,290.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1727294921875,0.0,0.0,7.756121340207756e-05,290.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1400146484375,0.0,0.0,0.0001050116188707,291.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.02008056640625,0.0,0.0,0.0004981296951882,289.8358459472656,294.1499938964844,266.18634033203125,265.28076171875,266.5999755859375,266.2300109863281,288.5334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625231079757,1.3175251112329532e-08,0.0010625099530443,-0.033556830137968,0.0,0.0,0.0,-0.0113443452864885,60.0,-16.20903205871582,-0.0,-7.6972703766387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1852111816406,0.0,0.0,9.980083268601447e-05,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.165283203125,0.0,0.0,0.0001050950813805,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1667175292969,0.0,0.0,7.762286986690015e-05,290.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1342163085937,0.0,0.0,0.0001050950959324,291.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0150756835937,0.0,0.0,0.0004985256819054,289.8304443359375,294.1499938964844,266.1730041503906,265.2673034667969,266.595947265625,266.21710205078125,288.5277404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633678175508,1.3274013888064928e-08,0.0010633545462042,-0.0338152013719081,0.0,0.0,0.0,-0.0113933067768812,60.0,-16.228506088256836,-0.0,-7.709511606890376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1790771484375,0.0,0.0,9.987188241211696e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1592712402344,0.0,0.0,0.0001051699000527,290.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.16070556640625,0.0,0.0,7.767813076497987e-05,290.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.12841796875,0.0,0.0,0.0001051699073286,291.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01007080078125,0.0,0.0,0.000498880574014,289.8250427246094,294.1499938964844,266.159423828125,265.2536926269531,266.59185791015625,266.2040100097656,288.52203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641247499734,1.3362533302085922e-08,0.0010641113622114,-0.0340467654168605,0.0,0.0,0.0,-0.0114371888339519,60.0,-16.24698829650879,-0.0,-7.72049233432881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16680908203125,0.0,0.0,9.998945461120456e-05,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1472473144531,0.0,0.0,0.0001052937077474,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1486511230469,0.0,0.0,7.776957500027493e-05,290.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1168212890625,0.0,0.0,0.0001052937222993,291.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0,0.0,0.0,0.0004994678893126,289.814208984375,294.1499938964844,266.13165283203125,265.22613525390625,266.5833740234375,266.1771545410156,288.5106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653774952515,1.3509021457025485e-08,0.0010653639910742,-0.0344299711287021,0.0,0.0,0.0,-0.0115098096430301,60.0,-16.28050994873047,-0.0,-7.738680096736061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16680908203125,0.0,0.0,9.998945461120456e-05,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1472473144531,0.0,0.0,0.0001052937077474,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1486511230469,0.0,0.0,7.776957500027493e-05,290.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1168212890625,0.0,0.0,0.0001052937222993,291.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0,0.0,0.0,0.0004994678893126,289.814208984375,294.1499938964844,266.13165283203125,265.22613525390625,266.5833740234375,266.1771545410156,288.5106506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653774952515,1.3509021457025485e-08,0.0010653639910742,-0.0344299711287021,0.0,0.0,0.0,-0.0115098096430301,60.0,-16.28050994873047,-0.0,-7.738680096736061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1545104980469,0.0,0.0,0.00010007686069,291.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1352233886719,0.0,0.0,0.0001053857558872,290.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366271972656,0.0,0.0,7.783755427226424e-05,290.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051940917969,0.0,0.0,0.0001053857631632,291.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.98992919921875,0.0,0.0,0.0004999045049771,289.8033447265625,294.1499938964844,266.10308837890625,265.1982116699219,266.5745544433594,266.1495361328125,288.4992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663089342415,1.3617921013064917e-08,0.0010662953136488,-0.0347148329019546,0.0,0.0,0.0,-0.0115637956187129,60.0,-16.309814453125,-0.0,-7.75221451476682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1545104980469,0.0,0.0,0.00010007686069,291.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1352233886719,0.0,0.0,0.0001053857558872,290.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1366271972656,0.0,0.0,7.783755427226424e-05,290.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051940917969,0.0,0.0,0.0001053857631632,291.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.98992919921875,0.0,0.0,0.0004999045049771,289.8033447265625,294.1499938964844,266.10308837890625,265.1982116699219,266.5745544433594,266.1495361328125,288.4992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663089342415,1.3617921013064917e-08,0.0010662953136488,-0.0347148329019546,0.0,0.0,0.0,-0.0115637956187129,60.0,-16.309814453125,-0.0,-7.75221451476682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1422119140625,0.0,0.0,0.0001001361742964,291.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231994628906,0.0,0.0,0.0001054482127074,290.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.12457275390625,0.0,0.0,7.788369111949578e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.09356689453125,0.0,0.0,0.0001054482199833,291.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798278808594,0.0,0.0,0.0005002007819712,289.79248046875,294.1499938964844,266.0737609863281,265.16998291015625,266.5653076171875,266.1211242675781,288.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669409530237,1.3691819233940803e-08,0.0010669272160157,-0.0349081344902515,0.0,0.0,0.0,-0.0116004310548305,60.0,-16.33466148376465,-0.0,-7.761406095596612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1422119140625,0.0,0.0,0.0001001361742964,291.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231994628906,0.0,0.0,0.0001054482127074,290.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.12457275390625,0.0,0.0,7.788369111949578e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.09356689453125,0.0,0.0,0.0001054482199833,291.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798278808594,0.0,0.0,0.0005002007819712,289.79248046875,294.1499938964844,266.0737609863281,265.16998291015625,266.5653076171875,266.1211242675781,288.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669409530237,1.3691819233940803e-08,0.0010669272160157,-0.0349081344902515,0.0,0.0,0.0,-0.0116004310548305,60.0,-16.33466148376465,-0.0,-7.761406095596612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12994384765625,0.0,0.0,0.0001001704731606,291.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1111755371094,0.0,0.0,0.0001054843378369,290.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1125183105469,0.0,0.0,7.791037205606699e-05,290.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819091796875,0.0,0.0,0.0001054843451129,291.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696960449219,0.0,0.0,0.0005003721453249,289.7815856933594,294.1499938964844,266.0437316894531,265.1415405273437,266.5556945800781,266.0920715332031,288.47637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673063807189,1.3734553938604677e-08,0.0010672926437109,-0.0350199192762374,0.0,0.0,0.0,-0.0116216167807579,60.0,-16.355915069580078,-0.0,-7.766723797431041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12994384765625,0.0,0.0,0.0001001704731606,291.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1111755371094,0.0,0.0,0.0001054843378369,290.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1125183105469,0.0,0.0,7.791037205606699e-05,290.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819091796875,0.0,0.0,0.0001054843451129,291.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9696960449219,0.0,0.0,0.0005003721453249,289.7815856933594,294.1499938964844,266.0437316894531,265.1415405273437,266.5556945800781,266.0920715332031,288.47637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673063807189,1.3734553938604677e-08,0.0010672926437109,-0.0350199192762374,0.0,0.0,0.0,-0.0116216167807579,60.0,-16.355915069580078,-0.0,-7.766723797431041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1238098144531,0.0,0.0,0.0001001799537334,291.0907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.10516357421875,0.0,0.0,0.0001054943204508,290.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064758300781,0.0,0.0,7.791774260113016e-05,290.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760803222656,0.0,0.0,0.0001054943277267,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.964599609375,0.0,0.0,0.0005004194681532,289.776123046875,294.1499938964844,266.0284729003906,265.1272888183594,266.5507202148437,266.0772705078125,288.4706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674074292182,1.3746361382516172e-08,0.0010673936922103,-0.035050805658102,0.0,0.0,0.0,-0.0116274701431393,60.0,-16.365156173706055,-0.0,-7.768193199808594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11767578125,0.0,0.0,0.0001001842174446,291.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.09912109375,0.0,0.0,0.0001054988097166,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1004638671875,0.0,0.0,7.792106043780223e-05,290.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0702819824219,0.0,0.0,0.0001054988169926,291.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.95953369140625,0.0,0.0,0.0005004407721571,289.7706604003906,294.1499938964844,266.0130615234375,265.1130065917969,266.545654296875,266.06231689453125,288.4649353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674528311938,1.3751670024930718e-08,0.0010674390941858,-0.0350646898150444,0.0,0.0,0.0,-0.0116301020607352,60.0,-16.373687744140625,-0.0,-7.76885400455285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
