time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
356220,291.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054077148437,0.0,0.0,0.0001001794225885,291.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.08709716796875,0.0,0.0,0.000105493760202,290.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0884094238281,0.0,0.0,7.791732787154615e-05,290.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0586242675781,0.0,0.0,0.000105493767478,291.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493713378906,0.0,0.0,0.0005004168488085,289.759765625,294.1499938964844,265.9818115234375,265.0844421386719,266.5352478027344,266.03204345703125,288.4534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674018412828,1.3745693472344556e-08,0.0010673881042748,-0.035049058496952,0.0,0.0,0.0,-0.0116271395236253,60.0,-16.388885498046875,-0.0,-7.76811006630851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054077148437,0.0,0.0,0.0001001794225885,291.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.08709716796875,0.0,0.0,0.000105493760202,290.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0884094238281,0.0,0.0,7.791732787154615e-05,290.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0586242675781,0.0,0.0,0.000105493767478,291.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9493713378906,0.0,0.0,0.0005004168488085,289.759765625,294.1499938964844,265.9818115234375,265.0844421386719,266.5352478027344,266.03204345703125,288.4534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674018412828,1.3745693472344556e-08,0.0010673881042748,-0.035049058496952,0.0,0.0,0.0,-0.0116271395236253,60.0,-16.388885498046875,-0.0,-7.76811006630851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931396484375,0.0,0.0,0.0001001614073175,291.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751037597656,0.0,0.0,0.0001054747845046,290.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763854980469,0.0,0.0,7.790331437718123e-05,290.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0469970703125,0.0,0.0,0.0001054747917805,291.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93914794921875,0.0,0.0,0.0005003268597647,289.7488098144531,294.1499938964844,265.95001220703125,265.0559387207031,266.5244445800781,266.00115966796875,288.4419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723240321894536e-08,0.0010671961354091,-0.0349903255701065,0.0,0.0,0.0,-0.0116160092875361,60.0,-16.40169906616211,-0.0,-7.765315501728767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931396484375,0.0,0.0,0.0001001614073175,291.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0751037597656,0.0,0.0,0.0001054747845046,290.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763854980469,0.0,0.0,7.790331437718123e-05,290.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0469970703125,0.0,0.0,0.0001054747917805,291.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93914794921875,0.0,0.0,0.0005003268597647,289.7488098144531,294.1499938964844,265.95001220703125,265.0559387207031,266.5244445800781,266.00115966796875,288.4419860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723240321894536e-08,0.0010671961354091,-0.0349903255701065,0.0,0.0,0.0,-0.0116160092875361,60.0,-16.40169906616211,-0.0,-7.765315501728767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08087158203125,0.0,0.0,0.0001001344280666,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0630798339844,0.0,0.0,0.000105446379166,290.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643615722656,0.0,0.0,7.788233051542193e-05,290.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.03533935546875,0.0,0.0,0.000105446386442,291.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.928955078125,0.0,0.0,0.0005001921090297,289.73785400390625,294.1499938964844,265.917236328125,265.0271911621094,266.5132141113281,265.9696960449219,288.43048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689621880530469e-08,0.0010669087059795,-0.034902386367321,0.0,0.0,0.0,-0.0115993432700634,60.0,-16.41321563720703,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08087158203125,0.0,0.0,0.0001001344280666,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0630798339844,0.0,0.0,0.000105446379166,290.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643615722656,0.0,0.0,7.788233051542193e-05,290.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.03533935546875,0.0,0.0,0.000105446386442,291.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.928955078125,0.0,0.0,0.0005001921090297,289.73785400390625,294.1499938964844,265.917236328125,265.0271911621094,266.5132141113281,265.9696960449219,288.43048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689621880530469e-08,0.0010669087059795,-0.034902386367321,0.0,0.0,0.0,-0.0115993432700634,60.0,-16.41321563720703,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0686340332031,0.0,0.0,0.0001001048585749,291.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05108642578125,0.0,0.0,0.0001054152380675,290.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523376464844,0.0,0.0,7.785933121340349e-05,290.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0237121582031,0.0,0.0,0.0001054152453434,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9187316894531,0.0,0.0,0.0005000443779863,289.7268981933594,294.1499938964844,265.8830261230469,264.997802734375,266.5015563964844,265.937255859375,288.4189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652770469718687e-08,0.0010665935697034,-0.034805990755558,0.0,0.0,0.0,-0.0115810735151171,60.0,-16.424705505371094,-0.0,-7.75654811491222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0686340332031,0.0,0.0,0.0001001048585749,291.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.05108642578125,0.0,0.0,0.0001054152380675,290.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0523376464844,0.0,0.0,7.785933121340349e-05,290.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0237121582031,0.0,0.0,0.0001054152453434,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9187316894531,0.0,0.0,0.0005000443779863,289.7268981933594,294.1499938964844,265.8830261230469,264.997802734375,266.5015563964844,265.937255859375,288.4189758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652770469718687e-08,0.0010665935697034,-0.034805990755558,0.0,0.0,0.0,-0.0115810735151171,60.0,-16.424705505371094,-0.0,-7.75654811491222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0625305175781,0.0,0.0,0.0001000900520011,291.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450744628906,0.0,0.0,0.0001053996456903,290.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0463256835937,0.0,0.0,7.784782064845785e-05,290.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.01788330078125,0.0,0.0,0.0001053996529662,291.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9136047363281,0.0,0.0,0.0004999703960493,289.721435546875,294.1499938964844,265.8653564453125,264.9828186035156,266.4955444335937,265.9206237792969,288.4132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634320339406258e-08,0.0010664358269423,-0.0347577333450317,0.0,0.0,0.0,-0.0115719279274344,60.0,-16.430675506591797,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0564270019531,0.0,0.0,0.0001000758784357,291.0782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0390930175781,0.0,0.0,0.0001053847154253,290.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04034423828125,0.0,0.0,7.783679029671475e-05,290.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0120849609375,0.0,0.0,0.0001053847227012,291.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9084777832031,0.0,0.0,0.0004998996155336,289.7159423828125,294.1499938964844,265.8473205566406,264.9676818847656,266.48944091796875,265.9036865234375,288.4074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616656246995262e-08,0.0010662847198545,-0.0347115248441696,0.0,0.0,0.0,-0.0115631707012653,60.0,-16.43694496154785,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0442199707031,0.0,0.0,0.0001000499541987,291.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.027099609375,0.0,0.0,0.0001053574233083,290.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0283203125,0.0,0.0,7.781662861816585e-05,290.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0004577636719,0.0,0.0,0.0001053574305842,291.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8982238769531,0.0,0.0,0.0004997701034881,289.7049560546875,294.1499938964844,265.8101501464844,264.9367370605469,266.4768981933594,265.8689270019531,288.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.450464248657227,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0442199707031,0.0,0.0,0.0001000499541987,291.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.027099609375,0.0,0.0,0.0001053574233083,290.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0283203125,0.0,0.0,7.781662861816585e-05,290.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0004577636719,0.0,0.0,0.0001053574305842,291.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8982238769531,0.0,0.0,0.0004997701034881,289.7049560546875,294.1499938964844,265.8101501464844,264.9367370605469,266.4768981933594,265.8689270019531,288.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.450464248657227,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0320129394531,0.0,0.0,0.0001000291667878,291.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0151062011719,0.0,0.0,0.0001053355299518,290.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0163269042969,0.0,0.0,7.780046144034714e-05,290.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98883056640625,0.0,0.0,0.0001053355372278,291.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.887939453125,0.0,0.0,0.000499666261021,289.6939697265625,294.1499938964844,265.7714538574219,264.9049072265625,266.4638671875,265.8326721191406,288.38433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558445921546536e-08,0.0010657870443537,-0.0345592573285102,0.0,0.0,0.0,-0.0115343127399683,60.0,-16.465791702270508,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0320129394531,0.0,0.0,0.0001000291667878,291.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0151062011719,0.0,0.0,0.0001053355299518,290.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0163269042969,0.0,0.0,7.780046144034714e-05,290.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98883056640625,0.0,0.0,0.0001053355372278,291.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.887939453125,0.0,0.0,0.000499666261021,289.6939697265625,294.1499938964844,265.7714538574219,264.9049072265625,266.4638671875,265.8326721191406,288.38433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558445921546536e-08,0.0010657870443537,-0.0345592573285102,0.0,0.0,0.0,-0.0115343127399683,60.0,-16.465791702270508,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0198059082031,0.0,0.0,0.0001000141783151,291.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0031433105469,0.0,0.0,0.0001053197483997,290.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0043334960937,0.0,0.0,7.778880535624921e-05,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9772033691406,0.0,0.0,0.0001053197556757,291.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8776550292969,0.0,0.0,0.0004995914059691,289.6829833984375,294.1499938964844,265.7312316894531,264.8721008300781,266.45037841796875,265.79510498046875,288.3727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.482929229736328,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0198059082031,0.0,0.0,0.0001000141783151,291.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0031433105469,0.0,0.0,0.0001053197483997,290.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0043334960937,0.0,0.0,7.778880535624921e-05,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9772033691406,0.0,0.0,0.0001053197556757,291.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8776550292969,0.0,0.0,0.0004995914059691,289.6829833984375,294.1499938964844,265.7312316894531,264.8721008300781,266.45037841796875,265.79510498046875,288.3727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.482929229736328,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.00762939453125,0.0,0.0,0.0001000067786662,291.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911804199219,0.0,0.0,0.0001053119558491,290.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.99237060546875,0.0,0.0,7.77830500737764e-05,290.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.965576171875,0.0,0.0,0.0001053119558491,291.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8673400878906,0.0,0.0,0.0004995544441044,289.6719665527344,294.1499938964844,265.689453125,264.83819580078125,266.436279296875,265.7558288574219,288.3611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530540243777978e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,-0.0115204798057675,60.0,-16.502517700195312,-0.0,-7.741353869050729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.00762939453125,0.0,0.0,0.0001000067786662,291.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911804199219,0.0,0.0,0.0001053119558491,290.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.99237060546875,0.0,0.0,7.77830500737764e-05,290.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.965576171875,0.0,0.0,0.0001053119558491,291.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8673400878906,0.0,0.0,0.0004995544441044,289.6719665527344,294.1499938964844,265.689453125,264.83819580078125,266.436279296875,265.7558288574219,288.3611755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530540243777978e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,-0.0115204798057675,60.0,-16.502517700195312,-0.0,-7.741353869050729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00152587890625,0.0,0.0,0.0001000053234747,291.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9851989746094,0.0,0.0,0.0001053104206221,290.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.98638916015625,0.0,0.0,7.77819223003462e-05,290.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.95977783203125,0.0,0.0,0.000105310427898,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8621826171875,0.0,0.0,0.0004995471681468,289.6664428710937,294.1499938964844,265.66796875,264.8208312988281,266.4290771484375,265.7357177734375,288.3553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528729247980209e-08,0.0010655327932909,-0.0344815216958522,0.0,0.0,0.0,-0.011519581079483,60.0,-16.513023376464844,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9954528808594,0.0,0.0,0.0001000064075924,291.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9792175292969,0.0,0.0,0.0001053115702234,290.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9803771972656,0.0,0.0,7.778276631142944e-05,290.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9539489746094,0.0,0.0,0.0001053115774993,291.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8570251464844,0.0,0.0,0.0004995526396669,289.66094970703125,294.1499938964844,265.6460876464844,264.8031921386719,266.42169189453125,265.7151184082031,288.3495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530081055534993e-08,0.001065544434823,-0.0344850607216358,0.0,0.0,0.0,-0.0115202516317367,60.0,-16.524250030517578,-0.0,-7.74129631508913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9832763671875,0.0,0.0,0.0001000138072413,291.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9672546386719,0.0,0.0,0.000105319355498,290.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9684143066406,0.0,0.0,7.778851431794465e-05,290.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9423217773437,0.0,0.0,0.000105319362774,291.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8466796875,0.0,0.0,0.0004995895433239,289.64990234375,294.1499938964844,265.60113525390625,264.7669372558594,266.4066162109375,265.6729431152344,288.33795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539292353925704e-08,0.0010656231315806,-0.0345091558992862,0.0,0.0,0.0,-0.01152481790632,60.0,-16.548200607299805,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357480,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9832763671875,0.0,0.0,0.0001000138072413,291.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9672546386719,0.0,0.0,0.000105319355498,290.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9684143066406,0.0,0.0,7.778851431794465e-05,290.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9423217773437,0.0,0.0,0.000105319362774,291.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8466796875,0.0,0.0,0.0004995895433239,289.64990234375,294.1499938964844,265.60113525390625,264.7669372558594,266.4066162109375,265.6729431152344,288.33795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539292353925704e-08,0.0010656231315806,-0.0345091558992862,0.0,0.0,0.0,-0.01152481790632,60.0,-16.548200607299805,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9710998535156,0.0,0.0,0.0001000288320938,291.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.955322265625,0.0,0.0,0.0001053351807058,290.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9564514160156,0.0,0.0,7.780019950587302e-05,290.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306945800781,0.0,0.0,0.0001053351879818,291.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363037109375,0.0,0.0,0.0004996646312065,289.63885498046875,294.1499938964844,265.5545654296875,264.7293701171875,266.3908996582031,265.6290283203125,288.3263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.57479476928711,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9710998535156,0.0,0.0,0.0001000288320938,291.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.955322265625,0.0,0.0,0.0001053351807058,290.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9564514160156,0.0,0.0,7.780019950587302e-05,290.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9306945800781,0.0,0.0,0.0001053351879818,291.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8363037109375,0.0,0.0,0.0004996646312065,289.63885498046875,294.1499938964844,265.5545654296875,264.7293701171875,266.3908996582031,265.6290283203125,288.3263244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.57479476928711,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9589538574219,0.0,0.0,0.0001000521733658,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.943359375,0.0,0.0,0.0001053597516147,290.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9444885253906,0.0,0.0,7.781835302012041e-05,290.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190673828125,0.0,0.0,0.0001053597588906,291.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.825927734375,0.0,0.0,0.0004997812211513,289.6278076171875,294.1499938964844,265.50634765625,264.6903991699219,266.3745422363281,265.5832824707031,288.3146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587082570154509e-08,0.0010660317493602,-0.0346341654658317,0.0,0.0,0.0,-0.0115485088899731,60.0,-16.60405731201172,-0.0,-7.748380426164658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9589538574219,0.0,0.0,0.0001000521733658,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.943359375,0.0,0.0,0.0001053597516147,290.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9444885253906,0.0,0.0,7.781835302012041e-05,290.94110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9190673828125,0.0,0.0,0.0001053597588906,291.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.825927734375,0.0,0.0,0.0004997812211513,289.6278076171875,294.1499938964844,265.50634765625,264.6903991699219,266.3745422363281,265.5832824707031,288.3146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587082570154509e-08,0.0010660317493602,-0.0346341654658317,0.0,0.0,0.0,-0.0115485088899731,60.0,-16.60405731201172,-0.0,-7.748380426164658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94677734375,0.0,0.0,0.0001000822085188,291.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.931396484375,0.0,0.0,0.0001053913874784,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9324951171875,0.0,0.0,7.784171612001956e-05,290.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9074401855469,0.0,0.0,0.0001053913947544,291.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8155517578125,0.0,0.0,0.0004999312222935,289.6167297363281,294.1499938964844,265.4564819335937,264.64996337890625,266.3576354980469,265.5361022949219,288.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.635339736938477,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94677734375,0.0,0.0,0.0001000822085188,291.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.931396484375,0.0,0.0,0.0001053913874784,290.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9324951171875,0.0,0.0,7.784171612001956e-05,290.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9074401855469,0.0,0.0,0.0001053913947544,291.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8155517578125,0.0,0.0,0.0004999312222935,289.6167297363281,294.1499938964844,265.4564819335937,264.64996337890625,266.3576354980469,265.5361022949219,288.3030090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.635339736938477,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9407043457031,0.0,0.0,0.0001001003038254,291.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9254150390625,0.0,0.0,0.0001054104432114,290.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.926513671875,0.0,0.0,7.7855795098003e-05,290.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9016418457031,0.0,0.0,0.0001054104504873,291.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8103332519531,0.0,0.0,0.0005000216769985,289.6112060546875,294.1499938964844,265.430908203125,264.6291809082031,266.3489074707031,265.51177978515625,288.29718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.3647053265231081e-08,0.0010665444424375,-0.0347910374402999,0.0,0.0,0.0,-0.0115782385692,60.0,-16.65212631225586,-0.0,-7.75583757217646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.93463134765625,0.0,0.0,0.0001001198688754,291.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9194641113281,0.0,0.0,0.0001054310487234,290.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9205322265625,0.0,0.0,7.787100912537426e-05,290.9306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.89581298828125,0.0,0.0,0.0001054310559993,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8051147460937,0.0,0.0,0.0005001193494535,289.60565185546875,294.1499938964844,265.4049072265625,264.60797119140625,266.34002685546875,265.487060546875,288.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671427545602912e-08,0.0010667528258636,-0.0348547957837581,0.0,0.0,0.0,-0.0115903215482831,60.0,-16.66940689086914,-0.0,-7.75886945802995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9224853515625,0.0,0.0,0.0001001649652607,291.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9075012207031,0.0,0.0,0.0001054785316227,290.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085693359375,0.0,0.0,7.790608651703224e-05,290.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8841857910156,0.0,0.0,0.0001054785388987,291.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.794677734375,0.0,0.0,0.0005003446131013,289.59454345703125,294.1499938964844,265.3516540527344,264.5643615722656,266.3216857910156,265.4361877441406,288.2796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.3727608383362622e-08,0.0010672332718968,-0.0350017510354518,0.0,0.0,0.0,-0.0116181727498769,60.0,-16.70594596862793,-0.0,-7.765859066921622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9224853515625,0.0,0.0,0.0001001649652607,291.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9075012207031,0.0,0.0,0.0001054785316227,290.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085693359375,0.0,0.0,7.790608651703224e-05,290.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8841857910156,0.0,0.0,0.0001054785388987,291.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.794677734375,0.0,0.0,0.0005003446131013,289.59454345703125,294.1499938964844,265.3516540527344,264.5643615722656,266.3216857910156,265.4361877441406,288.2796325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.3727608383362622e-08,0.0010672332718968,-0.0350017510354518,0.0,0.0,0.0,-0.0116181727498769,60.0,-16.70594596862793,-0.0,-7.765859066921622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9103088378906,0.0,0.0,0.0001002161952783,291.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955383300781,0.0,0.0,0.0001055324828485,290.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8966064453125,0.0,0.0,7.79459296609275e-05,290.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8725280761719,0.0,0.0,0.0001055324828485,291.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7842102050781,0.0,0.0,0.0005006005521863,289.5834350585937,294.1499938964844,265.2966613769531,264.51904296875,266.30279541015625,265.38385009765625,288.2679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791435549137532e-08,0.0010677790269255,-0.0351687036454677,0.0,0.0,0.0,-0.0116498144343495,60.0,-16.744516372680664,-0.0,-7.77380435579289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9103088378906,0.0,0.0,0.0001002161952783,291.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955383300781,0.0,0.0,0.0001055324828485,290.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8966064453125,0.0,0.0,7.79459296609275e-05,290.9183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8725280761719,0.0,0.0,0.0001055324828485,291.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7842102050781,0.0,0.0,0.0005006005521863,289.5834350585937,294.1499938964844,265.2966613769531,264.51904296875,266.30279541015625,265.38385009765625,288.2679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791435549137532e-08,0.0010677790269255,-0.0351687036454677,0.0,0.0,0.0,-0.0116498144343495,60.0,-16.744516372680664,-0.0,-7.77380435579289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8981628417969,0.0,0.0,0.000100274613942,291.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8835754394531,0.0,0.0,0.0001055940010701,290.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8846435546875,0.0,0.0,7.799136801622808e-05,290.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8608703613281,0.0,0.0,0.000105594008346,291.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77374267578125,0.0,0.0,0.0005008923471905,289.5722961425781,294.1499938964844,265.2398986816406,264.4718933105469,266.2830810546875,265.3294982910156,288.2561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068415120244,1.3864222658810377e-08,0.0010684012668207,-0.0353590920567512,0.0,0.0,0.0,-0.0116858975961804,60.0,-16.785888671875,-0.0,-7.782870170558456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8981628417969,0.0,0.0,0.000100274613942,291.0328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8835754394531,0.0,0.0,0.0001055940010701,290.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8846435546875,0.0,0.0,7.799136801622808e-05,290.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8608703613281,0.0,0.0,0.000105594008346,291.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.77374267578125,0.0,0.0,0.0005008923471905,289.5722961425781,294.1499938964844,265.2398986816406,264.4718933105469,266.2830810546875,265.3294982910156,288.2561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068415120244,1.3864222658810377e-08,0.0010684012668207,-0.0353590920567512,0.0,0.0,0.0,-0.0116858975961804,60.0,-16.785888671875,-0.0,-7.782870170558456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8860168457031,0.0,0.0,0.0001003394572762,291.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8716125488281,0.0,0.0,0.0001056622859323,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8726501464844,0.0,0.0,7.804179767845199e-05,290.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8492126464844,0.0,0.0,0.0001056622859323,291.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76324462890625,0.0,0.0,0.0005012162728235,289.5611572265625,294.1499938964844,265.181396484375,264.42291259765625,266.2627258300781,265.2734680175781,288.24444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.82945442199707,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8860168457031,0.0,0.0,0.0001003394572762,291.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8716125488281,0.0,0.0,0.0001056622859323,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8726501464844,0.0,0.0,7.804179767845199e-05,290.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8492126464844,0.0,0.0,0.0001056622859323,291.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76324462890625,0.0,0.0,0.0005012162728235,289.5611572265625,294.1499938964844,265.181396484375,264.42291259765625,266.2627258300781,265.2734680175781,288.24444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.82945442199707,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87994384765625,0.0,0.0,0.00010037485481,291.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656311035156,0.0,0.0,0.0001056995533872,290.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8666687011719,0.0,0.0,7.806932990206406e-05,290.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8433837890625,0.0,0.0,0.0001056995606631,291.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7579650878906,0.0,0.0,0.0005013930494897,289.5555725097656,294.1499938964844,265.1514892578125,264.3976745605469,266.252197265625,265.24462890625,288.23858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989110314582833e-08,0.0010694691445678,-0.0356857441365718,0.0,0.0,0.0,-0.0117478100582957,60.0,-16.85234260559082,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
