time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
358560,291.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8738708496094,0.0,0.0,0.0001004114747047,291.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8596496582031,0.0,0.0,0.0001057381159625,290.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8606872558594,0.0,0.0,7.809781527612358e-05,290.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8375549316406,0.0,0.0,0.0001057381232385,291.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7527160644531,0.0,0.0,0.0005015759961679,289.54998779296875,294.1499938964844,265.12109375,264.3719787597656,266.2415466308594,265.2154541015625,288.2326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736040002826e-08,0.0010698591358959,-0.0358050800859928,0.0,0.0,0.0,-0.0117704281583428,60.0,-16.875680923461914,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8616943359375,0.0,0.0,0.0001004911100608,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8476867675781,0.0,0.0,0.00010582197865,290.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.84869384765625,0.0,0.0,7.815975550329313e-05,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82586669921875,0.0,0.0,0.000105821985926,291.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7421569824219,0.0,0.0,0.0005019737873226,289.5387878417969,294.1499938964844,265.0589904785156,264.3190002441406,266.21954345703125,265.1555480957031,288.2209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133958892159626e-08,0.0010707075707614,-0.0360645949840545,0.0,0.0,0.0,-0.0118196168914437,60.0,-16.92447280883789,-0.0,-7.816512237468487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8616943359375,0.0,0.0,0.0001004911100608,291.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8476867675781,0.0,0.0,0.00010582197865,290.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.84869384765625,0.0,0.0,7.815975550329313e-05,290.88995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82586669921875,0.0,0.0,0.000105821985926,291.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7421569824219,0.0,0.0,0.0005019737873226,289.5387878417969,294.1499938964844,265.0589904785156,264.3190002441406,266.21954345703125,265.1555480957031,288.2209167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133958892159626e-08,0.0010707075707614,-0.0360645949840545,0.0,0.0,0.0,-0.0118196168914437,60.0,-16.92447280883789,-0.0,-7.816512237468487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495483398437,0.0,0.0,0.0001005783124128,291.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8357238769531,0.0,0.0,0.0001059138085111,290.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367004394531,0.0,0.0,7.822757470421493e-05,290.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8141784667969,0.0,0.0,0.000105913815787,291.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7315673828125,0.0,0.0,0.0005024094134569,289.527587890625,294.1499938964844,264.9950256347656,264.2639465332031,266.1968688964844,265.093994140625,288.2091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716507676988,1.4242606205527863e-08,0.0010716365650296,-0.0363487526774406,0.0,0.0,0.0,-0.0118734780699014,60.0,-16.975624084472656,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495483398437,0.0,0.0,0.0001005783124128,291.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8357238769531,0.0,0.0,0.0001059138085111,290.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8367004394531,0.0,0.0,7.822757470421493e-05,290.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8141784667969,0.0,0.0,0.000105913815787,291.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7315673828125,0.0,0.0,0.0005024094134569,289.527587890625,294.1499938964844,264.9950256347656,264.2639465332031,266.1968688964844,265.093994140625,288.2091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716507676988,1.4242606205527863e-08,0.0010716365650296,-0.0363487526774406,0.0,0.0,0.0,-0.0118734780699014,60.0,-16.975624084472656,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8373718261719,0.0,0.0,0.0001006746679195,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82373046875,0.0,0.0,0.00010601527174,290.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82470703125,0.0,0.0,7.830251706764102e-05,290.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.802490234375,0.0,0.0,0.0001060152790159,291.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7209777832031,0.0,0.0,0.0005028906743973,289.516357421875,294.1499938964844,264.9292297363281,264.20672607421875,266.17333984375,265.0303649902344,288.1972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362655065269792e-08,0.0010726629989221,-0.0366627164185047,0.0,0.0,0.0,-0.0119329905137419,60.0,-17.029869079589844,-0.0,-7.84509168738623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8373718261719,0.0,0.0,0.0001006746679195,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82373046875,0.0,0.0,0.00010601527174,290.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82470703125,0.0,0.0,7.830251706764102e-05,290.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.802490234375,0.0,0.0,0.0001060152790159,291.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7209777832031,0.0,0.0,0.0005028906743973,289.516357421875,294.1499938964844,264.9292297363281,264.20672607421875,266.17333984375,265.0303649902344,288.1972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362655065269792e-08,0.0010726629989221,-0.0366627164185047,0.0,0.0,0.0,-0.0119329905137419,60.0,-17.029869079589844,-0.0,-7.84509168738623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251953125,0.0,0.0,0.000100782039226,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8117370605469,0.0,0.0,0.0001061283473973,290.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8127136230469,0.0,0.0,7.838603050913662e-05,290.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.790771484375,0.0,0.0,0.0001061283473973,291.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7103576660156,0.0,0.0,0.0005034270579926,289.505126953125,294.1499938964844,264.8615417480469,264.1472473144531,266.1488647460937,264.9646301269531,288.1854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738213313743,1.4496439604272382e-08,0.0010738068958744,-0.0370125919580459,0.0,0.0,0.0,-0.011999312788248,60.0,-17.087356567382812,-0.0,-7.861834916411682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8251953125,0.0,0.0,0.000100782039226,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8117370605469,0.0,0.0,0.0001061283473973,290.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8127136230469,0.0,0.0,7.838603050913662e-05,290.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.790771484375,0.0,0.0,0.0001061283473973,291.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7103576660156,0.0,0.0,0.0005034270579926,289.505126953125,294.1499938964844,264.8615417480469,264.1472473144531,266.1488647460937,264.9646301269531,288.1854553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738213313743,1.4496439604272382e-08,0.0010738068958744,-0.0370125919580459,0.0,0.0,0.0,-0.011999312788248,60.0,-17.087356567382812,-0.0,-7.861834916411682e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.819091796875,0.0,0.0,0.0001008392646326,290.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80572509765625,0.0,0.0,0.0001061885996023,290.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.80670166015625,0.0,0.0,7.843053754186258e-05,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.784912109375,0.0,0.0,0.0001061886068782,291.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7050476074219,0.0,0.0,0.0005037129158154,289.4994812011719,294.1499938964844,264.8269958496094,264.1166381835937,266.1363220214844,264.9311218261719,288.1795349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744309984147,1.4567736350556972e-08,0.0010744164464995,-0.0371990427374839,0.0,0.0,0.0,-0.0120346574112772,60.0,-17.11712646484375,-0.0,-7.870765017514715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8130187988281,0.0,0.0,0.0001009003826766,290.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7997436523437,0.0,0.0,0.0001062529627233,290.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8006896972656,0.0,0.0,7.847807137295604e-05,290.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.779052734375,0.0,0.0,0.0001062529699993,291.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69970703125,0.0,0.0,0.0005040182149969,289.4938659667969,294.1499938964844,264.7919921875,264.08544921875,266.1235656738281,264.8970642089844,288.173583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075082225725,1.4643885215548382e-08,0.0010750675573945,-0.0373981781303882,0.0,0.0,0.0,-0.0120724076405167,60.0,-17.147855758666992,-0.0,-7.88030831699871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8008117675781,0.0,0.0,0.0001010333726298,290.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7877197265625,0.0,0.0,0.0001063930103555,290.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7886657714844,0.0,0.0,7.858151366235688e-05,290.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7673034667969,0.0,0.0,0.0001063930103555,291.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.68902587890625,0.0,0.0,0.0005046825390309,289.4825744628906,294.1499938964844,264.7204895019531,264.0212707519531,266.0974426269531,264.8276062011719,288.1617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076499116607,1.4809585557884476e-08,0.0010764843318611,-0.0378314852714538,0.0,0.0,0.0,-0.0121545512229204,60.0,-17.21188735961914,-0.0,-7.901094534190636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8008117675781,0.0,0.0,0.0001010333726298,290.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7877197265625,0.0,0.0,0.0001063930103555,290.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7886657714844,0.0,0.0,7.858151366235688e-05,290.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7673034667969,0.0,0.0,0.0001063930103555,291.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.68902587890625,0.0,0.0,0.0005046825390309,289.4825744628906,294.1499938964844,264.7204895019531,264.0212707519531,266.0974426269531,264.8276062011719,288.1617126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076499116607,1.4809585557884476e-08,0.0010764843318611,-0.0378314852714538,0.0,0.0,0.0,-0.0121545512229204,60.0,-17.21188735961914,-0.0,-7.901094534190636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.78863525390625,0.0,0.0,0.0001011820713756,290.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.77569580078125,0.0,0.0,0.0001065495962393,290.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.776611328125,0.0,0.0,7.869716500863433e-05,290.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.75555419921875,0.0,0.0,0.0001065495962393,291.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6783142089844,0.0,0.0,0.0005054252687841,289.47125244140625,294.1499938964844,264.64703369140625,263.95465087890625,266.0704040527344,264.7559814453125,288.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780834127217,1.4994856911698662e-08,0.0010780683951452,-0.0383159443736076,0.0,0.0,0.0,-0.0122463973239064,60.0,-17.280153274536133,-0.0,-7.924368361500458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.78863525390625,0.0,0.0,0.0001011820713756,290.9831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.77569580078125,0.0,0.0,0.0001065495962393,290.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.776611328125,0.0,0.0,7.869716500863433e-05,290.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.75555419921875,0.0,0.0,0.0001065495962393,291.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6783142089844,0.0,0.0,0.0005054252687841,289.47125244140625,294.1499938964844,264.64703369140625,263.95465087890625,266.0704040527344,264.7559814453125,288.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780834127217,1.4994856911698662e-08,0.0010780683951452,-0.0383159443736076,0.0,0.0,0.0,-0.0122463973239064,60.0,-17.280153274536133,-0.0,-7.924368361500458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7763977050781,0.0,0.0,0.0001013517321553,290.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7636413574219,0.0,0.0,0.0001067282573785,290.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645568847656,0.0,0.0,7.882912905188277e-05,290.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7437744140625,0.0,0.0,0.0001067282646545,291.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6675720214844,0.0,0.0,0.000506272772327,289.4598999023437,294.1499938964844,264.5716552734375,263.8854675292969,266.0422668457031,264.6819763183594,288.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798909934237,1.5206250481014653e-08,0.0010798758594319,-0.0388686768710613,0.0,0.0,0.0,-0.0123511934652924,60.0,-17.35355567932129,-0.0,-7.950965397185429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7763977050781,0.0,0.0,0.0001013517321553,290.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7636413574219,0.0,0.0,0.0001067282573785,290.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7645568847656,0.0,0.0,7.882912905188277e-05,290.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7437744140625,0.0,0.0,0.0001067282646545,291.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6675720214844,0.0,0.0,0.000506272772327,289.4598999023437,294.1499938964844,264.5716552734375,263.8854675292969,266.0422668457031,264.6819763183594,288.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798909934237,1.5206250481014653e-08,0.0010798758594319,-0.0388686768710613,0.0,0.0,0.0,-0.0123511934652924,60.0,-17.35355567932129,-0.0,-7.950965397185429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.76416015625,0.0,0.0,0.0001015423767967,290.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7515869140625,0.0,0.0,0.000106929015601,290.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75250244140625,0.0,0.0,7.897740579210222e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73199462890625,0.0,0.0,0.000106929022877,291.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.65679931640625,0.0,0.0,0.0005072251078672,289.44854736328125,294.1499938964844,264.4942626953125,263.813720703125,266.01324462890625,264.60595703125,288.1259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819222079589,1.544378669393609e-08,0.0010819067247211,-0.0394897237420082,0.0,0.0,0.0,-0.0124689498916268,60.0,-17.431528091430664,-0.0,-7.980904825899415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.76416015625,0.0,0.0,0.0001015423767967,290.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7515869140625,0.0,0.0,0.000106929015601,290.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75250244140625,0.0,0.0,7.897740579210222e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73199462890625,0.0,0.0,0.000106929022877,291.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.65679931640625,0.0,0.0,0.0005072251078672,289.44854736328125,294.1499938964844,264.4942626953125,263.813720703125,266.01324462890625,264.60595703125,288.1259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819222079589,1.544378669393609e-08,0.0010819067247211,-0.0394897237420082,0.0,0.0,0.0,-0.0124689498916268,60.0,-17.431528091430664,-0.0,-7.980904825899415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.758056640625,0.0,0.0,0.0001016461901599,290.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7455444335937,0.0,0.0,0.0001070383368642,290.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7464599609375,0.0,0.0,7.905814709374681e-05,290.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.72607421875,0.0,0.0,0.0001070383441401,291.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6513977050781,0.0,0.0,0.0005077436799183,289.4428405761719,294.1499938964844,264.454833984375,263.77685546875,265.99835205078125,264.56719970703125,288.11993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830282699316,1.5573137446267538e-08,0.0010830126702785,-0.0398278944194316,0.0,0.0,0.0,-0.0125330733135342,60.0,-17.47247886657715,-0.0,-7.997231676881712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7519226074219,0.0,0.0,0.0001017584945657,290.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.739501953125,0.0,0.0,0.0001071565930033,290.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7403869628906,0.0,0.0,7.914549496490508e-05,290.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7201843261719,0.0,0.0,0.0001071566002792,291.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64599609375,0.0,0.0,0.0005083046271465,289.4371337890625,294.1499938964844,264.4148864746094,263.73931884765625,265.9831848144531,264.5278015136719,288.1139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842247866094,1.5713061074507095e-08,0.0010842090705409,-0.0401936918497085,0.0,0.0,0.0,-0.0126024382188916,60.0,-17.515201568603516,-0.0,-8.01491211177563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359820,291.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7396545410156,0.0,0.0,0.0001020053241518,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7273864746094,0.0,0.0,0.0001074165193131,290.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.728271484375,0.0,0.0,7.933747838251293e-05,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.70831298828125,0.0,0.0,0.000107416526589,291.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351318359375,0.0,0.0,0.0005095376400277,289.4256896972656,294.1499938964844,264.3334655761719,263.66217041015625,265.9521179199219,264.44732666015625,288.1018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868546087294,1.6020612392253497e-08,0.0010868386598303,-0.0409976616501808,0.0,0.0,0.0,-0.0127549041062593,60.0,-17.605449676513672,-0.0,-8.05384203772519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7396545410156,0.0,0.0,0.0001020053241518,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7273864746094,0.0,0.0,0.0001074165193131,290.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.728271484375,0.0,0.0,7.933747838251293e-05,290.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.70831298828125,0.0,0.0,0.000107416526589,291.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6351318359375,0.0,0.0,0.0005095376400277,289.4256896972656,294.1499938964844,264.3334655761719,263.66217041015625,265.9521179199219,264.44732666015625,288.1018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868546087294,1.6020612392253497e-08,0.0010868386598303,-0.0409976616501808,0.0,0.0,0.0,-0.0127549041062593,60.0,-17.605449676513672,-0.0,-8.05384203772519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,291.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7273254394531,0.0,0.0,0.0001022876022034,290.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7152709960937,0.0,0.0,0.0001077137712854,290.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71612548828125,0.0,0.0,7.95570231275633e-05,290.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6964416503906,0.0,0.0,0.0001077137785614,291.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6242370605469,0.0,0.0,0.0005109476624056,289.4142150878906,294.1499938964844,264.25,263.582275390625,265.9199523925781,264.364501953125,288.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898620821535,1.6372325717384232e-08,0.0010898456675931,-0.0419169776141643,0.0,0.0,0.0,-0.0129292616620659,60.0,-17.703096389770508,-0.0,-8.098477621842903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,291.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7273254394531,0.0,0.0,0.0001022876022034,290.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7152709960937,0.0,0.0,0.0001077137712854,290.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71612548828125,0.0,0.0,7.95570231275633e-05,290.8173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6964416503906,0.0,0.0,0.0001077137785614,291.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6242370605469,0.0,0.0,0.0005109476624056,289.4142150878906,294.1499938964844,264.25,263.582275390625,265.9199523925781,264.364501953125,288.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898620821535,1.6372325717384232e-08,0.0010898456675931,-0.0419169776141643,0.0,0.0,0.0,-0.0129292616620659,60.0,-17.703096389770508,-0.0,-8.098477621842903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,291.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7149963378906,0.0,0.0,0.0001026222525979,290.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7030944824219,0.0,0.0,0.0001080661750165,290.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7039489746094,0.0,0.0,7.98173132352531e-05,290.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6845092773437,0.0,0.0,0.0001080661822925,291.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6133117675781,0.0,0.0,0.0005126193282194,289.4027099609375,294.1499938964844,264.1632385253906,263.4986877441406,265.8866577148437,264.2789306640625,288.0777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934275342151,1.6789300616437686e-08,0.0010934107704088,-0.043006744235754,0.0,0.0,0.0,-0.0131359715014696,60.0,-17.810298919677734,-0.0,-8.151555164204184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,291.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7149963378906,0.0,0.0,0.0001026222525979,290.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7030944824219,0.0,0.0,0.0001080661750165,290.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7039489746094,0.0,0.0,7.98173132352531e-05,290.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6845092773437,0.0,0.0,0.0001080661822925,291.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6133117675781,0.0,0.0,0.0005126193282194,289.4027099609375,294.1499938964844,264.1632385253906,263.4986877441406,265.8866577148437,264.2789306640625,288.0777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934275342151,1.6789300616437686e-08,0.0010934107704088,-0.043006744235754,0.0,0.0,0.0,-0.0131359715014696,60.0,-17.810298919677734,-0.0,-8.151555164204184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,291.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.70263671875,0.0,0.0,0.0001030319544952,290.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6908569335937,0.0,0.0,0.0001084976101992,290.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.69171142578125,0.0,0.0,8.013596379896626e-05,290.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6725769042969,0.0,0.0,0.0001084976174752,291.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6023254394531,0.0,0.0,0.0005146658513695,289.3911437988281,294.1499938964844,264.0721435546875,263.4107666015625,265.8521728515625,264.1896057128906,288.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097792526707,1.729978471587401e-08,0.0010977752972394,-0.0443406887352466,0.0,0.0,0.0,-0.0133890369907021,60.0,-17.931989669799805,-0.0,-8.216770908120452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,291.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.70263671875,0.0,0.0,0.0001030319544952,290.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6908569335937,0.0,0.0,0.0001084976101992,290.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.69171142578125,0.0,0.0,8.013596379896626e-05,290.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6725769042969,0.0,0.0,0.0001084976174752,291.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6023254394531,0.0,0.0,0.0005146658513695,289.3911437988281,294.1499938964844,264.0721435546875,263.4107666015625,265.8521728515625,264.1896057128906,288.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097792526707,1.729978471587401e-08,0.0010977752972394,-0.0443406887352466,0.0,0.0,0.0,-0.0133890369907021,60.0,-17.931989669799805,-0.0,-8.216770908120452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,291.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6964111328125,0.0,0.0,0.0001032617874443,290.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.68475341796875,0.0,0.0,0.0001087396303773,290.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6855773925781,0.0,0.0,8.031471952563152e-05,290.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66656494140625,0.0,0.0,0.0001087396376533,291.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5968017578125,0.0,0.0,0.0005158139392733,289.38531494140625,294.1499938964844,264.02508544921875,263.36529541015625,265.8345031738281,264.1434326171875,288.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002412065863,1.7586158307381083e-08,0.0011002236278727,-0.0450889058411121,0.0,0.0,0.0,-0.0135310031473636,60.0,-17.998329162597656,-0.0,-8.253469729879725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6902160644531,0.0,0.0,0.0001035133973346,290.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6786193847656,0.0,0.0,0.0001090045916498,290.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.679443359375,0.0,0.0,8.051042095758021e-05,290.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6605529785156,0.0,0.0,0.0001090045916498,291.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5912780761719,0.0,0.0,0.0005170707590878,289.3794860839844,294.1499938964844,263.9770202636719,263.31884765625,265.8164367675781,264.09600830078125,288.0534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102921902202,1.7899665749609994e-08,0.0011029040906578,-0.045907936990261,0.0,0.0,0.0,-0.0136864203959703,60.0,-18.06936454772949,-0.0,-8.293739739428929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6777038574219,0.0,0.0,0.0001040716961142,290.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6662902832031,0.0,0.0,0.000109592503577,290.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6671142578125,0.0,0.0,8.094465010799468e-05,290.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6484680175781,0.0,0.0,0.0001095925108529,291.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58013916015625,0.0,0.0,0.0005198595463298,289.3677978515625,294.1499938964844,263.878173828125,263.2231750488281,265.7792663574219,263.997802734375,288.04132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088703759014,1.859531906234224e-08,0.0011088517494499,-0.0477249845862388,0.0,0.0,0.0,-0.0140312816947698,60.0,-18.223711013793945,-0.0,-8.383445049275906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6777038574219,0.0,0.0,0.0001040716961142,290.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6662902832031,0.0,0.0,0.000109592503577,290.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6671142578125,0.0,0.0,8.094465010799468e-05,290.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6484680175781,0.0,0.0,0.0001095925108529,291.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.58013916015625,0.0,0.0,0.0005198595463298,289.3677978515625,294.1499938964844,263.878173828125,263.2231750488281,265.7792663574219,263.997802734375,288.04132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088703759014,1.859531906234224e-08,0.0011088517494499,-0.0477249845862388,0.0,0.0,0.0,-0.0140312816947698,60.0,-18.223711013793945,-0.0,-8.383445049275906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6651611328125,0.0,0.0,0.0001047004916472,290.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6539001464844,0.0,0.0,0.0001102546593756,290.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6546936035156,0.0,0.0,8.143371087498963e-05,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6363220214844,0.0,0.0,0.0001102546666515,291.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.000523000548128,289.3560485839844,294.1499938964844,263.7758483886719,263.1240539550781,265.7407531738281,263.8956298828125,288.0290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155697284266,1.937881677349651e-08,0.0011155504034832,-0.0497709289193153,0.0,0.0,0.0,-0.0144196907058358,60.0,-18.393075942993164,-0.0,-8.48505479211781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6651611328125,0.0,0.0,0.0001047004916472,290.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6539001464844,0.0,0.0,0.0001102546593756,290.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6546936035156,0.0,0.0,8.143371087498963e-05,290.8088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6363220214844,0.0,0.0,0.0001102546666515,291.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5689392089844,0.0,0.0,0.000523000548128,289.3560485839844,294.1499938964844,263.7758483886719,263.1240539550781,265.7407531738281,263.8956298828125,288.0290832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155697284266,1.937881677349651e-08,0.0011155504034832,-0.0497709289193153,0.0,0.0,0.0,-0.0144196907058358,60.0,-18.393075942993164,-0.0,-8.48505479211781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6525573730469,0.0,0.0,0.0001054058302543,290.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.64141845703125,0.0,0.0,0.0001109974182327,290.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6422424316406,0.0,0.0,8.198231080314144e-05,290.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6241149902344,0.0,0.0,0.0001109974182327,291.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5576477050781,0.0,0.0,0.0005265238578431,289.3441772460937,294.1499938964844,263.6703491210937,263.02178955078125,265.70068359375,263.7891540527344,288.01678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.579896926879883,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6525573730469,0.0,0.0,0.0001054058302543,290.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.64141845703125,0.0,0.0,0.0001109974182327,290.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6422424316406,0.0,0.0,8.198231080314144e-05,290.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6241149902344,0.0,0.0,0.0001109974182327,291.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5576477050781,0.0,0.0,0.0005265238578431,289.3441772460937,294.1499938964844,263.6703491210937,263.02178955078125,265.70068359375,263.7891540527344,288.01678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.579896926879883,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.63983154296875,0.0,0.0,0.0001061836373992,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6288757324219,0.0,0.0,0.0001118164800573,290.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6296691894531,0.0,0.0,8.258727029897273e-05,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117858886719,0.0,0.0,0.0001118164873332,291.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5462646484375,0.0,0.0,0.0005304091610014,289.3322448730469,294.1499938964844,263.5619812011719,262.9166564941406,265.6589660644531,263.67889404296875,288.00445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.783143997192383,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.63983154296875,0.0,0.0,0.0001061836373992,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6288757324219,0.0,0.0,0.0001118164800573,290.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6296691894531,0.0,0.0,8.258727029897273e-05,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117858886719,0.0,0.0,0.0001118164873332,291.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5462646484375,0.0,0.0,0.0005304091610014,289.3322448730469,294.1499938964844,263.5619812011719,262.9166564941406,265.6589660644531,263.67889404296875,288.00445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.783143997192383,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
