time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
360900,290.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6334533691406,0.0,0.0,0.0001066001277649,290.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.62255859375,0.0,0.0,0.0001122550675063,290.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.62335205078125,0.0,0.0,8.29112104838714e-05,290.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6056213378906,0.0,0.0,0.0001122550747822,291.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5405578613281,0.0,0.0,0.0005324896192178,289.32623291015625,294.1499938964844,263.5068359375,262.86309814453125,265.637451171875,263.6224365234375,287.9982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358095798641,2.1745867329059365e-08,0.0011357878101989,-0.055948156863451,0.0,0.0,0.0,-0.0155931245535612,60.0,-18.891000747680664,-0.0,-8.795743866585327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6270446777344,0.0,0.0,0.0001070308499038,290.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6162414550781,0.0,0.0,0.000112708636152,290.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61700439453125,0.0,0.0,8.324621740030125e-05,290.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5993957519531,0.0,0.0,0.000112708643428,291.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5347900390625,0.0,0.0,0.0005346411489881,289.3201904296875,294.1499938964844,263.4510498046875,262.8089294433594,265.61553955078125,263.5653381347656,287.9920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403986718505,2.2282575784515763e-08,0.0011403763201087,-0.0573479421436786,0.0,0.0,0.0,-0.0158591903746128,60.0,-19.00197982788086,-0.0,-8.866965828246975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141357421875,0.0,0.0,0.0001079419525922,290.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6034851074219,0.0,0.0,0.0001136680803028,290.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.604248046875,0.0,0.0,8.395485201617703e-05,290.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5868835449219,0.0,0.0,0.0001136680803028,291.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.523193359375,0.0,0.0,0.0005391923477873,289.3080139160156,294.1499938964844,263.3378295898437,262.6989440917969,265.5703430175781,263.4488830566406,287.9796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.3417895178567963e-08,0.0011500826803967,-0.0603078640997409,0.0,0.0,0.0,-0.0164220090955495,60.0,-19.235980987548828,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141357421875,0.0,0.0,0.0001079419525922,290.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6034851074219,0.0,0.0,0.0001136680803028,290.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.604248046875,0.0,0.0,8.395485201617703e-05,290.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5868835449219,0.0,0.0,0.0001136680803028,291.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.523193359375,0.0,0.0,0.0005391923477873,289.3080139160156,294.1499938964844,263.3378295898437,262.6989440917969,265.5703430175781,263.4488830566406,287.9796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.3417895178567963e-08,0.0011500826803967,-0.0603078640997409,0.0,0.0,0.0,-0.0164220090955495,60.0,-19.235980987548828,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.60113525390625,0.0,0.0,0.0001089096767827,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5906066894531,0.0,0.0,0.0001146871363744,290.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59136962890625,0.0,0.0,8.470752800349146e-05,290.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5742492675781,0.0,0.0,0.0001146871363744,291.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5115051269531,0.0,0.0,0.0005440263194032,289.2957458496094,294.1499938964844,263.2226257324219,262.58697509765625,265.5233459472656,263.3301086425781,287.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.4623776795351663e-08,0.0011603923048824,-0.0634500384330749,0.0,0.0,0.0,-0.0170198064297437,60.0,-19.48353576660156,-0.0,-9.181000137914452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.60113525390625,0.0,0.0,0.0001089096767827,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5906066894531,0.0,0.0,0.0001146871363744,290.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59136962890625,0.0,0.0,8.470752800349146e-05,290.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5742492675781,0.0,0.0,0.0001146871363744,291.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5115051269531,0.0,0.0,0.0005440263194032,289.2957458496094,294.1499938964844,263.2226257324219,262.58697509765625,265.5233459472656,263.3301086425781,287.96710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.4623776795351663e-08,0.0011603923048824,-0.0634500384330749,0.0,0.0,0.0,-0.0170198064297437,60.0,-19.48353576660156,-0.0,-9.181000137914452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5880126953125,0.0,0.0,0.0001099236833397,290.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.57763671875,0.0,0.0,0.0001157549340859,290.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5783996582031,0.0,0.0,8.549619815312326e-05,290.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5615234375,0.0,0.0,0.0001157549340859,291.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4996643066406,0.0,0.0,0.0005490914918482,289.2833557128906,294.1499938964844,263.105712890625,262.4732971191406,265.4745178222656,263.2093505859375,287.9545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405724525451,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.743146896362305,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5880126953125,0.0,0.0,0.0001099236833397,290.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.57763671875,0.0,0.0,0.0001157549340859,290.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5783996582031,0.0,0.0,8.549619815312326e-05,290.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5615234375,0.0,0.0,0.0001157549340859,291.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4996643066406,0.0,0.0,0.0005490914918482,289.2833557128906,294.1499938964844,263.105712890625,262.4732971191406,265.4745178222656,263.2093505859375,287.9545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405724525451,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.743146896362305,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.57476806640625,0.0,0.0,0.0001109710283344,290.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5645446777344,0.0,0.0,0.000116857838293,290.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5652770996094,0.0,0.0,8.631079981569201e-05,290.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5486755371094,0.0,0.0,0.000116857838293,291.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4877014160156,0.0,0.0,0.0005543231964111,289.2708435058594,294.1499938964844,262.9873962402344,262.35821533203125,265.423828125,263.0870666503906,287.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.0701371282339096,0.0,0.0,0.0,-0.0182932056486606,60.0,-20.012815475463867,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.57476806640625,0.0,0.0,0.0001109710283344,290.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5645446777344,0.0,0.0,0.000116857838293,290.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5652770996094,0.0,0.0,8.631079981569201e-05,290.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5486755371094,0.0,0.0,0.000116857838293,291.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4877014160156,0.0,0.0,0.0005543231964111,289.2708435058594,294.1499938964844,262.9873962402344,262.35821533203125,265.423828125,263.0870666503906,287.9418640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.0701371282339096,0.0,0.0,0.0,-0.0182932056486606,60.0,-20.012815475463867,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5680847167969,0.0,0.0,0.0001115026170737,290.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5579528808594,0.0,0.0,0.000117417621368,290.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5586853027344,0.0,0.0,8.672425610711798e-05,290.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5422058105469,0.0,0.0,0.000117417628644,291.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.481689453125,0.0,0.0,0.0005569785716943,289.2645568847656,294.1499938964844,262.92779541015625,262.3002624511719,265.39776611328125,263.02545166015625,287.9354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854929030013412e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-20.15074920654297,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5614013671875,0.0,0.0,0.0001120359374908,290.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55133056640625,0.0,0.0,0.0001179792379844,290.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.55206298828125,0.0,0.0,8.713906572666019e-05,290.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5356750488281,0.0,0.0,0.0001179792452603,291.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4756164550781,0.0,0.0,0.000559642619919,289.2582092285156,294.1499938964844,262.8679504394531,262.2420349121094,265.37115478515625,262.963623046875,287.9291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519536954263458e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,-0.0189510695636272,60.0,-20.290084838867188,-0.0,-9.715644466723461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54791259765625,0.0,0.0,0.0001131005847128,290.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379943847656,0.0,0.0,0.0001191003611893,290.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5387268066406,0.0,0.0,8.796712063485757e-05,290.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5225830078125,0.0,0.0,0.0001191003684652,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4634094238281,0.0,0.0,0.0005649607628583,289.24542236328125,294.1499938964844,262.7476806640625,262.125,265.3166198730469,262.8394775390625,287.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.57110977172852,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54791259765625,0.0,0.0,0.0001131005847128,290.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379943847656,0.0,0.0,0.0001191003611893,290.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5387268066406,0.0,0.0,8.796712063485757e-05,290.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5225830078125,0.0,0.0,0.0001191003684652,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4634094238281,0.0,0.0,0.0005649607628583,289.24542236328125,294.1499938964844,262.7476806640625,262.125,265.3166198730469,262.8394775390625,287.916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.57110977172852,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343017578125,0.0,0.0,0.0001141458124038,290.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5245361328125,0.0,0.0,0.0001202010389533,290.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252380371094,0.0,0.0,8.878007793100551e-05,290.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093688964844,0.0,0.0,0.0001202010462293,291.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4510803222656,0.0,0.0,0.000570181873627,289.2325439453125,294.1499938964844,262.6268920898437,262.0074462890625,265.2601928710937,262.7149353027344,287.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.8528060913086,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5343017578125,0.0,0.0,0.0001141458124038,290.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5245361328125,0.0,0.0,0.0001202010389533,290.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252380371094,0.0,0.0,8.878007793100551e-05,290.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093688964844,0.0,0.0,0.0001202010462293,291.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4510803222656,0.0,0.0,0.000570181873627,289.2325439453125,294.1499938964844,262.6268920898437,262.0074462890625,265.2601928710937,262.7149353027344,287.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.8528060913086,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52056884765625,0.0,0.0,0.0001151516407844,290.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5109558105469,0.0,0.0,0.0001212602219311,290.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5116577148437,0.0,0.0,8.956238889368251e-05,290.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4960021972656,0.0,0.0,0.0001212602292071,291.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4386291503906,0.0,0.0,0.000575206184294,289.2195129394531,294.1499938964844,262.505859375,261.8896484375,265.2018737792969,262.5903625488281,287.89031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.131166458129883,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.52056884765625,0.0,0.0,0.0001151516407844,290.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5109558105469,0.0,0.0,0.0001212602219311,290.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5116577148437,0.0,0.0,8.956238889368251e-05,290.67529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4960021972656,0.0,0.0,0.0001212602292071,291.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4386291503906,0.0,0.0,0.000575206184294,289.2195129394531,294.1499938964844,262.505859375,261.8896484375,265.2018737792969,262.5903625488281,287.89031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.131166458129883,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.509521484375,0.0,0.0,0.0001159152889158,290.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5000305175781,0.0,0.0,0.0001220643825945,290.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5007019042969,0.0,0.0,9.015633258968592e-05,290.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4852600097656,0.0,0.0,0.0001220643825945,291.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4285583496094,0.0,0.0,0.0005790207651443,289.2090148925781,294.1499938964844,262.4090576171875,261.7954406738281,265.1538391113281,262.49090576171875,287.8798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400577952896e-08,0.0012350270990282,-0.0861382633447647,0.0,0.0,0.0,-0.0213476754724979,60.0,-21.348796844482425,-0.0,-1.0400113836794844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067443847656,0.0,0.0,0.0001160992178483,290.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4972839355469,0.0,0.0,0.0001222580613102,290.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4979553222656,0.0,0.0,9.0299392468296e-05,290.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4825439453125,0.0,0.0,0.0001222580758621,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.426025390625,0.0,0.0,0.0005799395148642,289.2063903808594,294.1499938964844,262.3848876953125,261.7718811035156,265.1416931152344,262.4660949707031,287.877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,-0.0214613080024719,60.0,-21.40228271484375,-0.0,-1.0433144836952125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4997863769531,0.0,0.0,0.0001165447974926,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4903869628906,0.0,0.0,0.0001227272878168,290.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4910583496094,0.0,0.0,9.064595360541716e-05,290.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.47576904296875,0.0,0.0,0.0001227272878168,291.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4197082519531,0.0,0.0,0.0005821653176099,289.19976806640625,294.1499938964844,262.32452392578125,261.713134765625,265.1108703613281,262.4041748046875,287.8705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417678954079,3.413853733036376e-08,0.0012417337857186,-0.0881712734699249,0.0,0.0,0.0,-0.0217365939170122,60.0,-21.533706665039062,-0.0,-1.0513381454302364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362160,290.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4927978515625,0.0,0.0,0.0001169720853795,290.73370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4834899902344,0.0,0.0,0.0001231772330356,290.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4841613769531,0.0,0.0,9.09782902454026e-05,290.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.468994140625,0.0,0.0,0.0001231772475875,291.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.413330078125,0.0,0.0,0.0005842996761202,289.193115234375,294.1499938964844,262.2642517089844,261.65447998046875,265.0796203613281,262.3424377441406,287.8639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-21.66227912902832,-0.0,-1.0590611765337601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.478759765625,0.0,0.0,0.0001177591111627,290.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4696044921875,0.0,0.0,0.0001240060228155,290.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47027587890625,0.0,0.0,9.159042383544148e-05,290.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.455322265625,0.0,0.0,0.0001240060228155,291.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4005432128906,0.0,0.0,0.000588231079746,289.1797790527344,294.1499938964844,262.1442565917969,261.53765869140625,265.0159912109375,262.2196044921875,287.8505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868133664131,60.0,-21.90923118591309,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.478759765625,0.0,0.0,0.0001177591111627,290.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4696044921875,0.0,0.0,0.0001240060228155,290.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47027587890625,0.0,0.0,9.159042383544148e-05,290.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.455322265625,0.0,0.0,0.0001240060228155,291.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4005432128906,0.0,0.0,0.000588231079746,289.1797790527344,294.1499938964844,262.1442565917969,261.53765869140625,265.0159912109375,262.2196044921875,287.8505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868133664131,60.0,-21.90923118591309,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.46466064453125,0.0,0.0,0.000118463896797,290.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.45562744140625,0.0,0.0,0.0001247481850441,290.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.456298828125,0.0,0.0,9.213858720613644e-05,290.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.44158935546875,0.0,0.0,0.000124748199596,291.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3876647949219,0.0,0.0,0.000591751653701,289.1663513183594,294.1499938964844,262.02520751953125,261.4217834472656,264.9507141113281,262.09796142578125,287.83709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622160138562,3.6530259706069046e-08,0.0012621795758605,-0.0943624526262283,0.0,0.0,0.0,-0.0229222439229488,60.0,-22.14015388488769,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.46466064453125,0.0,0.0,0.000118463896797,290.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.45562744140625,0.0,0.0,0.0001247481850441,290.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.456298828125,0.0,0.0,9.213858720613644e-05,290.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.44158935546875,0.0,0.0,0.000124748199596,291.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3876647949219,0.0,0.0,0.000591751653701,289.1663513183594,294.1499938964844,262.02520751953125,261.4217834472656,264.9507141113281,262.09796142578125,287.83709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622160138562,3.6530259706069046e-08,0.0012621795758605,-0.0943624526262283,0.0,0.0,0.0,-0.0229222439229488,60.0,-22.14015388488769,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4504699707031,0.0,0.0,0.000119100921438,290.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44158935546875,0.0,0.0,0.0001254190137842,290.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422302246094,0.0,0.0,9.263405081583188e-05,290.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4277648925781,0.0,0.0,0.0001254190137842,291.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.37469482421875,0.0,0.0,0.0005949336919002,289.15283203125,294.1499938964844,261.9073486328125,261.3070983886719,264.8837585449219,261.97772216796875,287.823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126900349278,3.732417752644324e-08,0.001268966239877,-0.0964152887463569,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.356922149658203,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4504699707031,0.0,0.0,0.000119100921438,290.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44158935546875,0.0,0.0,0.0001254190137842,290.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422302246094,0.0,0.0,9.263405081583188e-05,290.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4277648925781,0.0,0.0,0.0001254190137842,291.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.37469482421875,0.0,0.0,0.0005949336919002,289.15283203125,294.1499938964844,261.9073486328125,261.3070983886719,264.8837585449219,261.97772216796875,287.823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126900349278,3.732417752644324e-08,0.001268966239877,-0.0964152887463569,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.356922149658203,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.43621826171875,0.0,0.0,0.0001196558732772,290.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.427490234375,0.0,0.0,0.0001260034041479,290.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4281005859375,0.0,0.0,9.306568244937809e-05,290.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.41387939453125,0.0,0.0,0.0001260034041479,291.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.36163330078125,0.0,0.0,0.0005977057735435,289.13922119140625,294.1499938964844,261.791015625,261.19390869140625,264.8153381347656,261.8591613769531,287.80975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749166926369,3.8015816272718446e-08,0.0012748786248266,-0.0982026904821395,0.0,0.0,0.0,-0.0236586816608905,60.0,-22.5592098236084,-0.0,-1.1082158124509078e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.43621826171875,0.0,0.0,0.0001196558732772,290.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.427490234375,0.0,0.0,0.0001260034041479,290.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4281005859375,0.0,0.0,9.306568244937809e-05,290.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.41387939453125,0.0,0.0,0.0001260034041479,291.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.36163330078125,0.0,0.0,0.0005977057735435,289.13922119140625,294.1499938964844,261.791015625,261.19390869140625,264.8153381347656,261.8591613769531,287.80975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749166926369,3.8015816272718446e-08,0.0012748786248266,-0.0982026904821395,0.0,0.0,0.0,-0.0236586816608905,60.0,-22.5592098236084,-0.0,-1.1082158124509078e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4290771484375,0.0,0.0,0.0001199024409288,290.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42041015625,0.0,0.0,0.0001262630394194,290.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4210205078125,0.0,0.0,9.32574548642151e-05,290.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4068908691406,0.0,0.0,0.0001262630539713,291.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3550720214844,0.0,0.0,0.0005989374476484,289.13238525390625,294.1499938964844,261.7335205078125,261.1379699707031,264.7806396484375,261.800537109375,287.8028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775438372045,3.8323115347793646e-08,0.0012775055365636,-0.0989965498447418,0.0,0.0,0.0,-0.0238110199570655,60.0,-22.654556274414062,-0.0,-1.112787657575609e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4219055175781,0.0,0.0,0.0001201258564833,290.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.413330078125,0.0,0.0,0.0001264983147848,290.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4139404296875,0.0,0.0,9.343122655991463e-05,290.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39990234375,0.0,0.0,0.0001264983147848,291.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3485107421875,0.0,0.0,0.0006000534631311,289.12554931640625,294.1499938964844,261.676513671875,261.0824890136719,264.74560546875,261.742431640625,287.7958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799244141206,3.8601562835083314e-08,0.001279885880649,-0.0997157245874404,0.0,0.0,0.0,-0.0239490550011396,60.0,-22.745576858520508,-0.0,-1.1169383640208252e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4075622558594,0.0,0.0,0.0001205150256282,290.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.39910888671875,0.0,0.0,0.0001269081258215,290.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39971923828125,0.0,0.0,9.373390639666468e-05,290.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38592529296875,0.0,0.0,0.0001269081258215,291.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3353271484375,0.0,0.0,0.0006019974243827,289.1118469238281,294.1499938964844,261.5640869140625,260.97314453125,264.67462158203125,261.6279296875,287.7818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840710114687,3.90865899646542e-08,0.0012840320123359,-0.1009680777788162,0.0,0.0,0.0,-0.0241894964128732,60.0,-22.91484832763672,-0.0,-1.1241868946854085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4075622558594,0.0,0.0,0.0001205150256282,290.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.39910888671875,0.0,0.0,0.0001269081258215,290.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39971923828125,0.0,0.0,9.373390639666468e-05,290.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.38592529296875,0.0,0.0,0.0001269081258215,291.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3353271484375,0.0,0.0,0.0006019974243827,289.1118469238281,294.1499938964844,261.5640869140625,260.97314453125,264.67462158203125,261.6279296875,287.7818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840710114687,3.90865899646542e-08,0.0012840320123359,-0.1009680777788162,0.0,0.0,0.0,-0.0241894964128732,60.0,-22.91484832763672,-0.0,-1.1241868946854085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3931884765625,0.0,0.0,0.0001208339381264,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3848571777344,0.0,0.0,0.0001272439549211,290.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.38543701171875,0.0,0.0,9.39819510676898e-05,290.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37188720703125,0.0,0.0,0.000127243969473,291.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32208251953125,0.0,0.0,0.0006035905098542,289.0980834960937,294.1499938964844,261.4540710449219,260.8661804199219,264.6025390625,261.515869140625,287.7677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874691747128,3.948405691289737e-08,0.0012874297099187,-0.1019940227270126,0.0,0.0,0.0,-0.0243865326046943,60.0,-23.06831741333008,-0.0,-1.1301443691991153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3931884765625,0.0,0.0,0.0001208339381264,290.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3848571777344,0.0,0.0,0.0001272439549211,290.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.38543701171875,0.0,0.0,9.39819510676898e-05,290.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37188720703125,0.0,0.0,0.000127243969473,291.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.32208251953125,0.0,0.0,0.0006035905098542,289.0980834960937,294.1499938964844,261.4540710449219,260.8661804199219,264.6025390625,261.515869140625,287.7677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874691747128,3.948405691289737e-08,0.0012874297099187,-0.1019940227270126,0.0,0.0,0.0,-0.0243865326046943,60.0,-23.06831741333008,-0.0,-1.1301443691991153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3787841796875,0.0,0.0,0.0001210917762364,290.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3705749511719,0.0,0.0,0.0001275154645554,290.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.37115478515625,0.0,0.0,9.418249101145192e-05,290.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3577880859375,0.0,0.0,0.0001275154791073,291.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3088073730469,0.0,0.0,0.0006048784125596,289.08428955078125,294.1499938964844,261.3467102050781,260.7618408203125,264.5294494628906,261.406494140625,287.75341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902163434773,3.980539631243119e-08,0.0012901765294373,-0.1028232276439666,0.0,0.0,0.0,-0.024545831605792,60.0,-23.20732879638672,-0.0,-1.1349722939257845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3787841796875,0.0,0.0,0.0001210917762364,290.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3705749511719,0.0,0.0,0.0001275154645554,290.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.37115478515625,0.0,0.0,9.418249101145192e-05,290.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3577880859375,0.0,0.0,0.0001275154791073,291.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3088073730469,0.0,0.0,0.0006048784125596,289.08428955078125,294.1499938964844,261.3467102050781,260.7618408203125,264.5294494628906,261.406494140625,287.75341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902163434773,3.980539631243119e-08,0.0012901765294373,-0.1028232276439666,0.0,0.0,0.0,-0.024545831605792,60.0,-23.20732879638672,-0.0,-1.1349722939257845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3643493652344,0.0,0.0,0.0001212944407598,290.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35626220703125,0.0,0.0,0.0001277288974961,290.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3568420410156,0.0,0.0,9.43401246331632e-05,290.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3436889648437,0.0,0.0,0.0001277288974961,291.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2955017089844,0.0,0.0,0.0006058907601982,289.0704650878906,294.1499938964844,261.2423400878906,260.66046142578125,264.4555053710937,261.30010986328125,287.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923758476972,4.0057983596852864e-08,0.0012923358008265,-0.1034748777747154,0.0,0.0,0.0,-0.0246710460633039,60.0,-23.33284378051757,-0.0,-1.1387744081048369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
