time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
363240,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3643493652344,0.0,0.0,0.0001212944407598,290.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35626220703125,0.0,0.0,0.0001277288974961,290.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3568420410156,0.0,0.0,9.43401246331632e-05,290.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3436889648437,0.0,0.0,0.0001277288974961,291.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2955017089844,0.0,0.0,0.0006058907601982,289.0704650878906,294.1499938964844,261.2423400878906,260.66046142578125,264.4555053710937,261.30010986328125,287.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923758476972,4.0057983596852864e-08,0.0012923358008265,-0.1034748777747154,0.0,0.0,0.0,-0.0246710460633039,60.0,-23.33284378051757,-0.0,-1.1387744081048369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.35711669921875,0.0,0.0,0.0001213780415127,290.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.34912109375,0.0,0.0,0.0001278169220313,290.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3497009277344,0.0,0.0,9.440514259040356e-05,290.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3366394042969,0.0,0.0,0.0001278169365832,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.288818359375,0.0,0.0,0.0006063084001652,289.06353759765625,294.1499938964844,261.1913452148437,260.6109313964844,264.41827392578125,261.2480163574219,287.73175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932666577398,4.0162170478197374e-08,0.0012932264944538,-0.1037436425685882,0.0,0.0,0.0,-0.0247226953506469,60.0,-23.391027450561523,-0.0,-1.1403445654423194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3498840332031,0.0,0.0,0.0001214478979818,290.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3419494628906,0.0,0.0,0.0001278904819628,290.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.342529296875,0.0,0.0,9.445947944186628e-05,290.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32958984375,0.0,0.0,0.0001278904965147,291.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2821350097656,0.0,0.0,0.0006066573550924,289.0566101074219,294.1499938964844,261.1412353515625,260.5622863769531,264.3808288574219,261.19683837890625,287.7244567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940109008923,4.024922972689637e-08,0.0012939707376062,-0.1039681956171989,0.0,0.0,0.0,-0.0247658547013998,60.0,-23.445838928222656,-0.0,-1.1416574352551836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33544921875,0.0,0.0,0.000121553261124,290.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.32763671875,0.0,0.0,0.0001280014403164,290.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.32818603515625,0.0,0.0,9.454142855247484e-05,290.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3154602050781,0.0,0.0,0.0001280014403164,291.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2687683105469,0.0,0.0,0.0006071836687624,289.042724609375,294.1499938964844,261.043701171875,260.4676208496094,264.3055725097656,261.09698486328125,287.70977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295133610256,4.0380541577178526e-08,0.0012950932141393,-0.1043068617582321,0.0,0.0,0.0,-0.0248309485614299,60.0,-23.546850204467773,-0.0,-1.1436390678909448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.33544921875,0.0,0.0,0.000121553261124,290.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.32763671875,0.0,0.0,0.0001280014403164,290.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.32818603515625,0.0,0.0,9.454142855247484e-05,290.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3154602050781,0.0,0.0,0.0001280014403164,291.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2687683105469,0.0,0.0,0.0006071836687624,289.042724609375,294.1499938964844,261.043701171875,260.4676208496094,264.3055725097656,261.09698486328125,287.70977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295133610256,4.0380541577178526e-08,0.0012950932141393,-0.1043068617582321,0.0,0.0,0.0,-0.0248309485614299,60.0,-23.546850204467773,-0.0,-1.1436390678909448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.32098388671875,0.0,0.050000000745058,0.0001216114760609,290.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31329345703125,0.0,0.050000000745058,0.0001280627475352,290.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3138427734375,0.0,0.050000000745058,9.458670683670788e-05,290.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.30133056640625,0.0,0.050000000745058,0.0001280627475352,291.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.25537109375,0.0,0.050000000745058,0.0006074744742363,289.0288391113281,291.1499938964844,260.95001220703125,260.37677001953125,264.22979736328125,261.0010986328125,287.6949768066406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012957538710907,4.0453084437785947e-08,0.001295713474974,-0.1044939458370208,0.0,0.0,0.0,-0.0248669106513261,60.0,-23.634557723999023,-0.0,-1.144734511626666e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.32098388671875,0.0,0.050000000745058,0.0001216114760609,290.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31329345703125,0.0,0.050000000745058,0.0001280627475352,290.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3138427734375,0.0,0.050000000745058,9.458670683670788e-05,290.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.30133056640625,0.0,0.050000000745058,0.0001280627475352,291.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.25537109375,0.0,0.050000000745058,0.0006074744742363,289.0288391113281,291.1499938964844,260.95001220703125,260.37677001953125,264.22979736328125,261.0010986328125,287.6949768066406,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012957538710907,4.0453084437785947e-08,0.001295713474974,-0.1044939458370208,0.0,0.0,0.0,-0.0248669106513261,60.0,-23.634557723999023,-0.0,-1.144734511626666e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.6896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.18084716796875,0.6311831474304199,0.050000000745058,0.0408467352390289,290.6214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.17926025390625,0.6311831474304199,0.050000000745058,0.0430135801434516,290.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.17938232421875,0.6311831474304199,0.050000000745058,0.0317696817219257,290.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1767883300781,0.6311831474304199,0.050000000745058,0.0430135801434516,291.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.16729736328125,0.6311831474304199,0.050000000745058,0.2040378898382187,287.97479248046875,291.1499938964844,260.904296875,260.3324890136719,277.2561950683594,281.968505859375,287.34356689453125,1.0,0.1097106114029884,0.0,0.0,1.0,1.0,-0.4351800382137298,2.412716355593148e-07,0.4351797997951507,-0.1569131016731262,0.0,0.0,0.0,10.17884922027588,60.0,-1331.1767578125,-0.0,12.280108451843262,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.7130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9218139648437,0.6295197606086731,0.050000000745058,0.0452428199350833,290.6395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9217224121094,0.6295197606086731,0.050000000745058,0.0476428680121898,290.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9217224121094,0.6295197606086731,0.050000000745058,0.0351888611912727,290.5564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9216003417969,0.6295197606086731,0.050000000745058,0.0476428680121898,291.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92108154296875,0.6295197606086731,0.050000000745058,0.2259972542524337,286.8015441894531,291.1499938964844,260.8588562011719,260.2884826660156,281.0567626953125,290.8110656738281,286.2752380371094,1.0,0.1210842579603195,0.3632726967334747,0.3632726967334747,0.986300528049469,1.0,-0.4820679426193237,0.0771113410592079,0.4049566090106964,-0.0847462490200996,0.0,0.0,0.0,12.522191047668455,60.0,-1732.6414794921875,-0.0,16.681161880493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.7150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4648742675781,0.569764256477356,0.050000000745058,0.0456876903772354,290.6440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4648742675781,0.569764256477356,0.050000000745058,0.0481113381683826,290.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4648742675781,0.569764256477356,0.050000000745058,0.0355348698794841,290.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4648742675781,0.569764256477356,0.050000000745058,0.0481113381683826,291.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4648742675781,0.569764256477356,0.050000000745058,0.2282194793224334,285.413818359375,291.1499938964844,260.768798828125,260.2012939453125,280.9122314453125,291.3970642089844,285.1775817871094,1.0,0.1405711770057678,0.5476376414299011,0.5476376414299011,0.9726011157035828,1.0,-0.4868106245994568,0.1691075563430786,0.3177030980587005,0.0065207630395889,0.0,0.0,0.0,20.05793190002441,60.0,-1495.8760986328125,-0.0,23.183454513549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.7150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4648742675781,0.569764256477356,0.050000000745058,0.0456876903772354,290.6440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4648742675781,0.569764256477356,0.050000000745058,0.0481113381683826,290.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4648742675781,0.569764256477356,0.050000000745058,0.0355348698794841,290.56329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4648742675781,0.569764256477356,0.050000000745058,0.0481113381683826,291.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4648742675781,0.569764256477356,0.050000000745058,0.2282194793224334,285.413818359375,291.1499938964844,260.768798828125,260.2012939453125,280.9122314453125,291.3970642089844,285.1775817871094,1.0,0.1405711770057678,0.5476376414299011,0.5476376414299011,0.9726011157035828,1.0,-0.4868106245994568,0.1691075563430786,0.3177030980587005,0.0065207630395889,0.0,0.0,0.0,20.05793190002441,60.0,-1495.8760986328125,-0.0,23.183454513549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6628723144531,305.2395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938400331189771e-21,-7.542642376596948e-21,2.6042416415103937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.70819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.548287034034729,0.050000000745058,0.0458247549831867,290.6396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.548287034034729,0.050000000745058,0.0482556745409965,290.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.548287034034729,0.050000000745058,0.0356414765119552,290.5595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.548287034034729,0.050000000745058,0.0482556745409965,291.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.548287034034729,0.050000000745058,0.2289041429758072,284.97442626953125,291.1499938964844,260.7241516113281,260.1581115722656,280.3802795410156,291.39239501953125,284.9191589355469,1.0,0.1489694714546203,0.5684154033660889,0.5684154033660889,0.9657514095306396,1.0,-0.4882711470127105,0.1770633310079574,0.3112078309059143,0.0142986653372645,0.0,0.0,1.0,23.72264289855957,60.0,155.21888732910156,-6572.4453125,26.333646774291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0907897949219,307.3897399902344,278.1499938964844,0.0,18000.0,313.1499938964844,2870.1162109375,18000.0,0.0,0.0,0.006615363061428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3854522109031677,0.3854537904262543,-1.5744666370665072e-06,0.0,6.7137525547877885e-06,0.0,0.0,7.727137565612793,0.0,0.0,0.0,0.2642188370227813,4.0,0.0,1.0
363960,290.7081298828125,297.1499938964844,293.1499938964844,0.0007947998819872,-72.35707092285156,286.3917541503906,0.5317230820655823,0.050000000745058,0.0459557287395,290.6397705078125,297.1499938964844,293.1499938964844,0.0011016969801858,-105.61695098876952,286.5125427246094,0.5317230820655823,0.050000000745058,0.0483935959637165,290.30157470703125,297.1499938964844,293.1499938964844,0.0007931793807074,-56.16297912597656,286.392333984375,0.5317230820655823,0.050000000745058,0.0357433445751667,290.5600891113281,297.1499938964844,293.1499938964844,0.0010178808588534,-97.58170318603516,286.535400390625,0.5317230820655823,0.050000000745058,0.0483935959637165,291.3887634277344,297.1499938964844,293.1499938964844,0.0006652147276327,-302.5091552734375,286.3020324707031,0.5317230820655823,0.050000000745058,0.229558378458023,285.5207824707031,291.1499938964844,260.6797790527344,260.1152038574219,280.0204467773437,291.388671875,286.1965637207031,1.0,0.1565316468477249,0.5843706727027893,0.5843706727027893,0.9726011157035828,1.0,-0.4896667599678039,0.1825196892023086,0.3071470856666565,0.0195999685674905,0.0,0.0,1.0,27.227357864379883,60.0,2217.42626953125,-7402.39599609375,29.36411476135254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5917358398437,308.4706726074219,278.1499938964844,0.0,18000.0,313.1499938964844,7020.0,18000.0,0.0,0.0,0.0252951569855213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8462111949920654,0.8462170958518982,-5.935918579780264e-06,0.0,2.5671368348412216e-05,0.0,0.0,67.58584594726562,0.0,0.0,0.0,0.4842527210712433,4.0,0.0,1.0
364020,290.7413330078125,297.1499938964844,293.1499938964844,0.0016470673726871,-139.8714599609375,290.0343933105469,0.5091506242752075,0.050000000745058,0.0461944974958896,290.66339111328125,297.1499938964844,293.1499938964844,0.0017716749571263,-158.433837890625,290.2132568359375,0.5091506242752075,0.050000000745058,0.0486450307071208,290.3291931152344,297.1499938964844,293.1499938964844,0.0018530244706198,-122.39109802246094,290.30615234375,0.5091506242752075,0.050000000745058,0.0359290540218353,290.5849914550781,297.1499938964844,293.1499938964844,0.0018181779887527,-162.59193420410156,290.2778625488281,0.5091506242752075,0.050000000745058,0.0486450307071208,291.41021728515625,297.1499938964844,293.1499938964844,0.0013148608850315,-557.766357421875,289.5819702148437,0.5091506242752075,0.050000000745058,0.2307510823011398,287.8030090332031,291.1499938964844,260.5918884277344,260.0302429199219,279.6005554199219,291.4053955078125,288.17254638671875,1.0,0.1693653315305709,0.6059305667877197,0.6059305667877197,0.986300528049469,1.0,-0.4922110736370086,0.189311996102333,0.3028990924358368,0.0261480752378702,0.0,0.0,1.0,33.616641998291016,60.0,2333.99951171875,-7300.62841796875,34.93341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3223571777344,306.8835754394531,278.1499938964844,0.0,18000.0,313.1499938964844,14267.7578125,18000.0,0.0,0.0,0.0630330815911293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2148951292037964,1.2149072885513306,-1.218946090375539e-05,0.0,6.397056858986616e-05,0.0,0.0,199.3756866455078,0.0,0.0,0.0,0.6696773171424866,4.0,0.0,1.0
364080,290.7413330078125,297.1499938964844,293.1499938964844,0.0016470673726871,-139.8714599609375,290.0343933105469,0.5091506242752075,0.050000000745058,0.0461944974958896,290.66339111328125,297.1499938964844,293.1499938964844,0.0017716749571263,-158.433837890625,290.2132568359375,0.5091506242752075,0.050000000745058,0.0486450307071208,290.3291931152344,297.1499938964844,293.1499938964844,0.0018530244706198,-122.39109802246094,290.30615234375,0.5091506242752075,0.050000000745058,0.0359290540218353,290.5849914550781,297.1499938964844,293.1499938964844,0.0018181779887527,-162.59193420410156,290.2778625488281,0.5091506242752075,0.050000000745058,0.0486450307071208,291.41021728515625,297.1499938964844,293.1499938964844,0.0013148608850315,-557.766357421875,289.5819702148437,0.5091506242752075,0.050000000745058,0.2307510823011398,287.8030090332031,291.1499938964844,260.5918884277344,260.0302429199219,279.6005554199219,291.4053955078125,288.17254638671875,1.0,0.1693653315305709,0.6059305667877197,0.6059305667877197,0.986300528049469,1.0,-0.4922110736370086,0.189311996102333,0.3028990924358368,0.0261480752378702,0.0,0.0,1.0,33.616641998291016,60.0,2333.99951171875,-7300.62841796875,34.93341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3223571777344,306.8835754394531,278.1499938964844,0.0,18000.0,313.1499938964844,14267.7578125,18000.0,0.0,0.0,0.0630330815911293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2148951292037964,1.2149072885513306,-1.218946090375539e-05,0.0,6.397056858986616e-05,0.0,0.0,199.3756866455078,0.0,0.0,0.0,0.6696773171424866,4.0,0.0,1.0
364140,290.7892761230469,297.1499938964844,293.1499938964844,0.0024163441266864,-197.45664978027344,292.3158569335937,0.4951422810554504,0.050000000745058,0.0463983565568923,290.6997985839844,297.1499938964844,293.1499938964844,0.0025900898035615,-222.8393096923828,292.55828857421875,0.4951422810554504,0.050000000745058,0.04885970428586,290.3691711425781,297.1499938964844,293.1499938964844,0.0027894969098269,-177.19654846191406,292.8221740722656,0.4951422810554504,0.050000000745058,0.0360876098275184,290.623291015625,297.1499938964844,293.1499938964844,0.0026605047751218,-228.8728942871093,292.6557922363281,0.4951422810554504,0.050000000745058,0.04885970428586,291.4454040527344,297.1499938964844,293.1499938964844,0.0018744401168078,-765.295654296875,291.5700988769531,0.4951422810554504,0.050000000745058,0.231769397854805,289.00018310546875,291.1499938964844,260.505126953125,259.9464416503906,279.3916015625,291.4391174316406,289.239990234375,1.0,0.1795341670513153,0.6184741854667664,0.6184741854667664,1.0,1.0,-0.4943833947181701,0.1930424869060516,0.3013409078121185,0.0297196023166179,0.0,0.0,1.0,39.07188415527344,60.0,1713.770751953125,-7067.3525390625,39.73377227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.86285400390625,305.5841369628906,278.1499938964844,0.0,18000.0,313.1499938964844,16895.23046875,19080.0,0.0,0.0,0.100121833384037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3220419883728027,1.3220564126968384,-1.4434317563427612e-05,0.0,0.0001016109308693,0.0,0.0,256.9160461425781,0.0,0.0,0.0,0.7385645508766174,4.0,0.0,1.0
364200,290.7892761230469,297.1499938964844,293.1499938964844,0.0024163441266864,-197.45664978027344,292.3158569335937,0.4951422810554504,0.050000000745058,0.0463983565568923,290.6997985839844,297.1499938964844,293.1499938964844,0.0025900898035615,-222.8393096923828,292.55828857421875,0.4951422810554504,0.050000000745058,0.04885970428586,290.3691711425781,297.1499938964844,293.1499938964844,0.0027894969098269,-177.19654846191406,292.8221740722656,0.4951422810554504,0.050000000745058,0.0360876098275184,290.623291015625,297.1499938964844,293.1499938964844,0.0026605047751218,-228.8728942871093,292.6557922363281,0.4951422810554504,0.050000000745058,0.04885970428586,291.4454040527344,297.1499938964844,293.1499938964844,0.0018744401168078,-765.295654296875,291.5700988769531,0.4951422810554504,0.050000000745058,0.231769397854805,289.00018310546875,291.1499938964844,260.505126953125,259.9464416503906,279.3916015625,291.4391174316406,289.239990234375,1.0,0.1795341670513153,0.6184741854667664,0.6184741854667664,1.0,1.0,-0.4943833947181701,0.1930424869060516,0.3013409078121185,0.0297196023166179,0.0,0.0,1.0,39.07188415527344,60.0,1713.770751953125,-7067.3525390625,39.73377227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.86285400390625,305.5841369628906,278.1499938964844,0.0,18000.0,313.1499938964844,16895.23046875,19080.0,0.0,0.0,0.100121833384037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3220419883728027,1.3220564126968384,-1.4434317563427612e-05,0.0,0.0001016109308693,0.0,0.0,256.9160461425781,0.0,0.0,0.0,0.7385645508766174,4.0,0.0,1.0
364260,290.8397521972656,297.1499938964844,293.1499938964844,0.0030844046268612,-244.4039306640625,294.0433349609375,0.4854989945888519,0.050000000745058,0.0465671196579933,290.73956298828125,297.1499938964844,293.1499938964844,0.0033081709407269,-275.7559814453125,294.34429931640625,0.4854989945888519,0.050000000745058,0.0490374229848384,290.4115905761719,297.1499938964844,293.1499938964844,0.0036187951918691,-222.3354949951172,294.74951171875,0.4854989945888519,0.050000000745058,0.0362188704311847,290.6654663085937,297.1499938964844,293.1499938964844,0.0033993364777415,-283.2061767578125,294.46649169921875,0.4854989945888519,0.050000000745058,0.0490374229848384,291.484130859375,297.1499938964844,293.1499938964844,0.0023542812559753,-933.2306518554688,293.0563659667969,0.4854989945888519,0.050000000745058,0.2326124161481857,289.8653564453125,291.1499938964844,260.41949462890625,259.86376953125,279.280029296875,291.4775695800781,290.0528564453125,1.0,0.1875026375055313,0.6253184080123901,0.6253184080123901,1.0,1.0,-0.4961817562580108,0.195250391960144,0.3009313642978668,0.0318476632237434,0.0,0.0,1.0,43.58837127685547,48.0,1237.980712890625,-6960.85400390625,43.739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.133544921875,304.9332580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18581.97265625,19080.0,0.0,0.0,0.134247824549675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.386465549468994,1.3864814043045044,-1.587537190061994e-05,0.0,0.0001362444745609,0.0,0.0,296.3351135253906,0.0,0.0,0.0,0.7577021718025208,4.0,0.0,1.0
364320,290.8397521972656,297.1499938964844,293.1499938964844,0.0030844046268612,-244.4039306640625,294.0433349609375,0.4854989945888519,0.050000000745058,0.0465671196579933,290.73956298828125,297.1499938964844,293.1499938964844,0.0033081709407269,-275.7559814453125,294.34429931640625,0.4854989945888519,0.050000000745058,0.0490374229848384,290.4115905761719,297.1499938964844,293.1499938964844,0.0036187951918691,-222.3354949951172,294.74951171875,0.4854989945888519,0.050000000745058,0.0362188704311847,290.6654663085937,297.1499938964844,293.1499938964844,0.0033993364777415,-283.2061767578125,294.46649169921875,0.4854989945888519,0.050000000745058,0.0490374229848384,291.484130859375,297.1499938964844,293.1499938964844,0.0023542812559753,-933.2306518554688,293.0563659667969,0.4854989945888519,0.050000000745058,0.2326124161481857,289.8653564453125,291.1499938964844,260.41949462890625,259.86376953125,279.280029296875,291.4775695800781,290.0528564453125,1.0,0.1875026375055313,0.6253184080123901,0.6253184080123901,1.0,1.0,-0.4961817562580108,0.195250391960144,0.3009313642978668,0.0318476632237434,0.0,0.0,1.0,43.58837127685547,48.0,1237.980712890625,-6960.85400390625,43.739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.133544921875,304.9332580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18581.97265625,19080.0,0.0,0.0,0.134247824549675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.386465549468994,1.3864814043045044,-1.587537190061994e-05,0.0,0.0001362444745609,0.0,0.0,296.3351135253906,0.0,0.0,0.0,0.7577021718025208,4.0,0.0,1.0
364380,290.8894348144531,297.1499938964844,293.1499938964844,0.0036676498129963,-282.7152404785156,295.4354858398437,0.483214795589447,0.050000000745058,0.046609278768301,290.77899169921875,297.1499938964844,293.1499938964844,0.0039453413337469,-319.3921203613281,295.79180908203125,0.483214795589447,0.050000000745058,0.0490818135440349,290.4530944824219,297.1499938964844,293.1499938964844,0.0043679308146238,-259.7247619628906,296.3172302246094,0.483214795589447,0.050000000745058,0.0362516604363918,290.7079467773437,297.1499938964844,293.1499938964844,0.0040552094578742,-327.8695678710937,295.93218994140625,0.483214795589447,0.050000000745058,0.0490818135440349,291.522705078125,297.1499938964844,293.1499938964844,0.0027640925254672,-1069.0343017578125,294.2464294433594,0.483214795589447,0.050000000745058,0.2328229993581771,290.552978515625,291.1499938964844,260.3349914550781,259.78228759765625,279.2191162109375,291.51629638671875,290.7046203613281,1.0,0.1889529824256897,0.6288890242576599,0.6288890242576599,1.0,1.0,-0.4966312944889068,0.1961775720119476,0.3004537224769592,0.0328944660723209,0.0,0.0,1.0,44.71807098388672,36.0,923.8817138671876,-6958.0048828125,44.74565887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0155944824219,304.8276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18941.755859375,19080.0,0.0,0.0,0.1639104336500167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399823546409607,1.3998397588729858,-1.618275018699933e-05,0.0,0.0001663482398726,0.0,0.0,304.9831237792969,0.0,0.0,0.0,0.764403760433197,4.0,0.0,1.0
364440,290.8894348144531,297.1499938964844,293.1499938964844,0.0036676498129963,-282.7152404785156,295.4354858398437,0.483214795589447,0.050000000745058,0.046609278768301,290.77899169921875,297.1499938964844,293.1499938964844,0.0039453413337469,-319.3921203613281,295.79180908203125,0.483214795589447,0.050000000745058,0.0490818135440349,290.4530944824219,297.1499938964844,293.1499938964844,0.0043679308146238,-259.7247619628906,296.3172302246094,0.483214795589447,0.050000000745058,0.0362516604363918,290.7079467773437,297.1499938964844,293.1499938964844,0.0040552094578742,-327.8695678710937,295.93218994140625,0.483214795589447,0.050000000745058,0.0490818135440349,291.522705078125,297.1499938964844,293.1499938964844,0.0027640925254672,-1069.0343017578125,294.2464294433594,0.483214795589447,0.050000000745058,0.2328229993581771,290.552978515625,291.1499938964844,260.3349914550781,259.78228759765625,279.2191162109375,291.51629638671875,290.7046203613281,1.0,0.1889529824256897,0.6288890242576599,0.6288890242576599,1.0,1.0,-0.4966312944889068,0.1961775720119476,0.3004537224769592,0.0328944660723209,0.0,0.0,1.0,44.71807098388672,36.0,923.8817138671876,-6958.0048828125,44.74565887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0155944824219,304.8276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18941.755859375,19080.0,0.0,0.0,0.1639104336500167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399823546409607,1.3998397588729858,-1.618275018699933e-05,0.0,0.0001663482398726,0.0,0.0,304.9831237792969,0.0,0.0,0.0,0.764403760433197,4.0,0.0,1.0
364500,290.91357421875,297.1499938964844,293.1499938964844,0.0039357412606477,-299.39947509765625,296.0404968261719,0.4844250380992889,0.050000000745058,0.0465868860483169,290.7980651855469,297.1499938964844,293.1499938964844,0.0042423312552273,-338.5467529296875,296.424072265625,0.4844250380992889,0.050000000745058,0.0490582361817359,290.4729919433594,297.1499938964844,293.1499938964844,0.0047229882329702,-276.1893920898437,297.0036926269531,0.4844250380992889,0.050000000745058,0.0362342447042465,290.7287902832031,297.1499938964844,293.1499938964844,0.0043607545085251,-347.3962097167969,296.5712890625,0.4844250380992889,0.050000000745058,0.0490582361817359,291.54132080078125,297.1499938964844,293.1499938964844,0.0029486890416592,-1127.858154296875,294.7618408203125,0.4844250380992889,0.050000000745058,0.2327111363410949,290.8492736816406,291.1499938964844,260.2931823730469,259.7419738769531,279.1995544433594,291.5350952148437,290.9889221191406,1.0,0.1877632141113281,0.6298760771751404,0.6298760771751404,1.0,1.0,-0.4963927865028381,0.1962915807962417,0.3001011908054352,0.0331340581178665,0.0,0.0,1.0,44.119998931884766,36.0,820.1764526367188,-6995.1708984375,44.21247482299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1434631347656,304.9513244628906,278.1499938964844,0.0,18000.0,313.1499938964844,19007.41015625,20160.0,0.0,0.0,0.1767893135547638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402247428894043,1.4022637605667114,-1.6238842363236472e-05,0.0,0.0001794186682673,0.0,0.0,306.5701904296875,0.0,0.0,0.0,0.780619740486145,4.0,0.0,1.0
364560,290.9366760253906,297.1499938964844,293.1499938964844,0.0041911751031875,-314.6693115234375,296.6007080078125,0.4869209825992584,0.050000000745058,0.0465411469340324,290.8165588378906,297.1499938964844,293.1499938964844,0.0045271003618836,-356.09747314453125,297.0100402832031,0.4869209825992584,0.050000000745058,0.0490100681781768,290.4922180175781,297.1499938964844,293.1499938964844,0.0050676688551902,-291.310546875,297.6405944824219,0.4869209825992584,0.050000000745058,0.0361986719071865,290.7494201660156,297.1499938964844,293.1499938964844,0.0046532624401152,-365.2115478515625,297.1623840332031,0.4869209825992584,0.050000000745058,0.0490100681781768,291.5594177246094,297.1499938964844,293.1499938964844,0.0031213760375976,-1181.2991943359375,295.2379455566406,0.4869209825992584,0.050000000745058,0.2324826717376709,291.1241455078125,291.1499938964844,260.2516784667969,259.7019348144531,279.18475341796875,291.5533752441406,291.256103515625,1.0,0.1854859292507171,0.6304863691329956,0.6304863691329956,1.0,1.0,-0.4959054887294769,0.1962320655584335,0.2996734082698822,0.0332367159426212,0.0,0.0,0.9946538805961608,42.89741516113281,25.0,750.2949829101562,-7066.537109375,43.12421798706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3712463378906,305.19073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,19789.5390625,20160.0,0.0,0.0,0.1883116513490677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4305435419082642,1.4305604696273804,-1.6902473362279125e-05,0.0,0.000191112383618,0.0,0.0,325.52764892578125,0.0,0.0,0.0,0.7815061211585999,4.0,0.0,1.0
364620,290.9794311523437,297.1499938964844,293.1499938964844,0.0046699587255716,-341.367431640625,297.6205444335937,0.4950176775455475,0.050000000745058,0.0464003980159759,290.8517761230469,297.1499938964844,293.1499938964844,0.0050653633661568,-386.7791137695313,298.07574462890625,0.4950176775455475,0.050000000745058,0.0488618537783622,290.528564453125,297.1499938964844,293.1499938964844,0.0057322946377098,-317.8540344238281,298.7989807128906,0.4950176775455475,0.050000000745058,0.0360892005264759,290.7886657714844,297.1499938964844,293.1499938964844,0.0052078473381698,-396.3561401367188,298.2364807128906,0.4950176775455475,0.050000000745058,0.0488618537783622,291.5936889648437,297.1499938964844,293.1499938964844,0.0034352729562669,-1273.4913330078125,296.1038513183594,0.4950176775455475,0.050000000745058,0.2317796051502227,291.63677978515625,291.1499938964844,260.1695556640625,259.6227722167969,279.1649475097656,291.58807373046875,291.7585144042969,1.0,0.1785263121128082,0.6309025287628174,0.6309025287628174,1.0,1.0,-0.4944058358669281,0.19574636220932,0.298659473657608,0.033156331628561,0.0,0.0,0.8950909376144409,39.13425064086914,25.0,664.8773193359375,-7212.72265625,39.78764724731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0647277832031,305.82110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,20970.998046875,20160.0,0.0,0.0,0.2071978896856308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.384549260139465,1.3845657110214231,-1.6383404727093875e-05,0.0,0.0002102795260725,0.0,0.0,302.034423828125,0.0,0.0,0.0,0.758406400680542,4.0,0.0,1.0
364680,290.9794311523437,297.1499938964844,293.1499938964844,0.0046699587255716,-341.367431640625,297.6205444335937,0.4950176775455475,0.050000000745058,0.0464003980159759,290.8517761230469,297.1499938964844,293.1499938964844,0.0050653633661568,-386.7791137695313,298.07574462890625,0.4950176775455475,0.050000000745058,0.0488618537783622,290.528564453125,297.1499938964844,293.1499938964844,0.0057322946377098,-317.8540344238281,298.7989807128906,0.4950176775455475,0.050000000745058,0.0360892005264759,290.7886657714844,297.1499938964844,293.1499938964844,0.0052078473381698,-396.3561401367188,298.2364807128906,0.4950176775455475,0.050000000745058,0.0488618537783622,291.5936889648437,297.1499938964844,293.1499938964844,0.0034352729562669,-1273.4913330078125,296.1038513183594,0.4950176775455475,0.050000000745058,0.2317796051502227,291.63677978515625,291.1499938964844,260.1695556640625,259.6227722167969,279.1649475097656,291.58807373046875,291.7585144042969,1.0,0.1785263121128082,0.6309025287628174,0.6309025287628174,1.0,1.0,-0.4944058358669281,0.19574636220932,0.298659473657608,0.033156331628561,0.0,0.0,0.8950909376144409,39.13425064086914,25.0,664.8773193359375,-7212.72265625,39.78764724731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0647277832031,305.82110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,20970.998046875,20160.0,0.0,0.0,0.2071978896856308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.384549260139465,1.3845657110214231,-1.6383404727093875e-05,0.0,0.0002102795260725,0.0,0.0,302.034423828125,0.0,0.0,0.0,0.758406400680542,4.0,0.0,1.0
364740,291.01776123046875,297.1499938964844,293.1499938964844,0.005125178489834,-364.5777282714844,298.53045654296875,0.5022826194763184,0.050000000745058,0.0462879836559295,290.8847045898437,297.1499938964844,293.1499938964844,0.0055825258605182,-413.4042053222656,299.0247802734375,0.5022826194763184,0.050000000745058,0.048743475228548,290.5623474121094,297.1499938964844,293.1499938964844,0.0063886190764606,-340.990966796875,299.830810546875,0.5022826194763184,0.050000000745058,0.0360017642378807,290.8242492675781,297.1499938964844,293.1499938964844,0.0057449718005955,-423.5155944824219,299.1946716308594,0.5022826194763184,0.050000000745058,0.048743475228548,291.6254272460937,297.1499938964844,293.1499938964844,0.0037214576732367,-1352.3516845703125,296.8753967285156,0.5022826194763184,0.050000000745058,0.2312180548906326,292.1064453125,291.1499938964844,260.088623046875,259.5448303222656,279.1541442871094,291.6202087402344,292.2163391113281,1.0,0.1731446534395218,0.6307205557823181,0.6307205557823181,1.0,1.0,-0.4932078421115875,0.1952273845672607,0.2979804575443268,0.0330217964947223,0.0,0.0,0.7357293963432312,36.12917709350586,25.0,596.2837524414062,-7309.80419921875,37.13729476928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9909973144531,306.4986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,23096.287109375,19080.0,0.0,0.0,0.2204861491918563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.166002869606018,1.1660163402557373,-1.3479146218742244e-05,0.0,0.000223765411647,0.0,0.0,200.0520935058593,0.0,0.0,0.0,0.6400684118270874,4.0,0.0,1.0
364800,291.01776123046875,297.1499938964844,293.1499938964844,0.005125178489834,-364.5777282714844,298.53045654296875,0.5022826194763184,0.050000000745058,0.0462879836559295,290.8847045898437,297.1499938964844,293.1499938964844,0.0055825258605182,-413.4042053222656,299.0247802734375,0.5022826194763184,0.050000000745058,0.048743475228548,290.5623474121094,297.1499938964844,293.1499938964844,0.0063886190764606,-340.990966796875,299.830810546875,0.5022826194763184,0.050000000745058,0.0360017642378807,290.8242492675781,297.1499938964844,293.1499938964844,0.0057449718005955,-423.5155944824219,299.1946716308594,0.5022826194763184,0.050000000745058,0.048743475228548,291.6254272460937,297.1499938964844,293.1499938964844,0.0037214576732367,-1352.3516845703125,296.8753967285156,0.5022826194763184,0.050000000745058,0.2312180548906326,292.1064453125,291.1499938964844,260.088623046875,259.5448303222656,279.1541442871094,291.6202087402344,292.2163391113281,1.0,0.1731446534395218,0.6307205557823181,0.6307205557823181,1.0,1.0,-0.4932078421115875,0.1952273845672607,0.2979804575443268,0.0330217964947223,0.0,0.0,0.7357293963432312,36.12917709350586,25.0,596.2837524414062,-7309.80419921875,37.13729476928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9909973144531,306.4986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,23096.287109375,19080.0,0.0,0.0,0.2204861491918563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.166002869606018,1.1660163402557373,-1.3479146218742244e-05,0.0,0.000223765411647,0.0,0.0,200.0520935058593,0.0,0.0,0.0,0.6400684118270874,4.0,0.0,1.0
364860,291.0522155761719,297.1499938964844,293.1499938964844,0.0055819167755544,-386.8530578613281,299.3343505859375,0.5084810853004456,0.050000000745058,0.0462030917406082,290.9155578613281,297.1499938964844,293.1499938964844,0.0061067030765116,-438.8686218261719,299.8638610839844,0.5084810853004456,0.050000000745058,0.0486540794372558,290.5937194824219,297.1499938964844,293.1499938964844,0.0070733870379626,-363.1500854492188,300.748291015625,0.5084810853004456,0.050000000745058,0.0359357371926307,290.8562316894531,297.1499938964844,293.1499938964844,0.0062950793653726,-449.68597412109375,300.04547119140625,0.5084810853004456,0.050000000745058,0.0486540794372558,291.65460205078125,297.1499938964844,293.1499938964844,0.0039964988827705,-1427.3018798828125,297.54693603515625,0.5084810853004456,0.050000000745058,0.2307939976453781,292.4960327148437,291.1499938964844,260.0089111328125,259.4680480957031,279.1482849121094,291.6498107910156,292.5694274902344,1.0,0.1688456386327743,0.6302253603935242,0.6302253603935242,0.9998461604118348,1.0,-0.4923032224178314,0.1947384029626846,0.297564834356308,0.0329003036022186,0.0,0.0,0.5287778377532959,33.86060333251953,25.0,413.9506530761719,-7058.482421875,35.14476776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1001281738281,306.6927490234375,278.1499938964844,0.0,18000.0,313.1499938964844,23690.576171875,19080.0,0.0,0.0,0.2278758287429809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6906824707984924,0.6906906962394714,-8.25444749352755e-06,0.0,0.0002312650030944,0.0,0.0,63.64735794067383,0.0,0.0,0.0,0.453829675912857,4.0,0.0,1.0
364920,291.0522155761719,297.1499938964844,293.1499938964844,0.0055819167755544,-386.8530578613281,299.3343505859375,0.5084810853004456,0.050000000745058,0.0462030917406082,290.9155578613281,297.1499938964844,293.1499938964844,0.0061067030765116,-438.8686218261719,299.8638610839844,0.5084810853004456,0.050000000745058,0.0486540794372558,290.5937194824219,297.1499938964844,293.1499938964844,0.0070733870379626,-363.1500854492188,300.748291015625,0.5084810853004456,0.050000000745058,0.0359357371926307,290.8562316894531,297.1499938964844,293.1499938964844,0.0062950793653726,-449.68597412109375,300.04547119140625,0.5084810853004456,0.050000000745058,0.0486540794372558,291.65460205078125,297.1499938964844,293.1499938964844,0.0039964988827705,-1427.3018798828125,297.54693603515625,0.5084810853004456,0.050000000745058,0.2307939976453781,292.4960327148437,291.1499938964844,260.0089111328125,259.4680480957031,279.1482849121094,291.6498107910156,292.5694274902344,1.0,0.1688456386327743,0.6302253603935242,0.6302253603935242,0.9998461604118348,1.0,-0.4923032224178314,0.1947384029626846,0.297564834356308,0.0329003036022186,0.0,0.0,0.5287778377532959,33.86060333251953,25.0,413.9506530761719,-7058.482421875,35.14476776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1001281738281,306.6927490234375,278.1499938964844,0.0,18000.0,313.1499938964844,23690.576171875,19080.0,0.0,0.0,0.2278758287429809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6906824707984924,0.6906906962394714,-8.25444749352755e-06,0.0,0.0002312650030944,0.0,0.0,63.64735794067383,0.0,0.0,0.0,0.453829675912857,4.0,0.0,1.0
364980,291.082763671875,297.1499938964844,293.1499938964844,0.0061228089034557,-415.93756103515625,299.9952697753906,0.5138670802116394,0.050000000745058,0.0461367927491664,290.9444580078125,297.1499938964844,293.1499938964844,0.0067335925996303,-471.9196472167969,300.56475830078125,0.5138670802116394,0.050000000745058,0.0485842637717723,290.6226501464844,297.1499938964844,293.1499938964844,0.0079180123284459,-391.6745300292969,301.540771484375,0.5138670802116394,0.050000000745058,0.0358841717243194,290.8846130371094,297.1499938964844,293.1499938964844,0.0069609363563358,-483.8652038574219,300.7643737792969,0.5138670802116394,0.050000000745058,0.0485842637717723,291.68084716796875,297.1499938964844,293.1499938964844,0.0043090884573757,-1526.409423828125,298.0484619140625,0.5138670802116394,0.050000000745058,0.230462834239006,292.6409912109375,291.1499938964844,259.9304504394531,259.3925170898437,279.1449584960937,291.6766052246094,292.6160583496094,1.0,0.1654049158096313,0.6295416951179504,0.6295416951179504,0.9996923804283142,1.0,-0.4915967881679535,0.1942726522684097,0.2973241209983825,0.0327921956777572,0.0,0.0,0.3161384463310241,32.0896110534668,25.0,-73.93508911132812,-6124.77099609375,33.59421157836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4341125488281,305.76629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,21608.87890625,19080.0,0.0,0.0,0.2281538844108581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.303587794303894,0.3035933077335357,-5.497101483342704e-06,0.0,0.0002315471792826,0.0,0.0,16.14361000061035,0.0,0.0,0.0,0.3271379470825195,4.0,0.0,1.0
365040,291.082763671875,297.1499938964844,293.1499938964844,0.0061228089034557,-415.93756103515625,299.9952697753906,0.5138670802116394,0.050000000745058,0.0461367927491664,290.9444580078125,297.1499938964844,293.1499938964844,0.0067335925996303,-471.9196472167969,300.56475830078125,0.5138670802116394,0.050000000745058,0.0485842637717723,290.6226501464844,297.1499938964844,293.1499938964844,0.0079180123284459,-391.6745300292969,301.540771484375,0.5138670802116394,0.050000000745058,0.0358841717243194,290.8846130371094,297.1499938964844,293.1499938964844,0.0069609363563358,-483.8652038574219,300.7643737792969,0.5138670802116394,0.050000000745058,0.0485842637717723,291.68084716796875,297.1499938964844,293.1499938964844,0.0043090884573757,-1526.409423828125,298.0484619140625,0.5138670802116394,0.050000000745058,0.230462834239006,292.6409912109375,291.1499938964844,259.9304504394531,259.3925170898437,279.1449584960937,291.6766052246094,292.6160583496094,1.0,0.1654049158096313,0.6295416951179504,0.6295416951179504,0.9996923804283142,1.0,-0.4915967881679535,0.1942726522684097,0.2973241209983825,0.0327921956777572,0.0,0.0,0.3161384463310241,32.0896110534668,25.0,-73.93508911132812,-6124.77099609375,33.59421157836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4341125488281,305.76629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,21608.87890625,19080.0,0.0,0.0,0.2281538844108581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.303587794303894,0.3035933077335357,-5.497101483342704e-06,0.0,0.0002315471792826,0.0,0.0,16.14361000061035,0.0,0.0,0.0,0.3271379470825195,4.0,0.0,1.0
