time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
365100,291.0963439941406,297.1499938964844,293.1499938964844,0.0064728590659797,-436.9225463867188,300.2591552734375,0.5162755846977234,0.050000000745058,0.0461091510951519,290.957763671875,297.1499938964844,293.1499938964844,0.0071438862942159,-495.7221374511719,300.8558349609375,0.5162755846977234,0.050000000745058,0.0485551580786705,290.6360778808594,297.1499938964844,293.1499938964844,0.008483599871397,-411.9822082519531,301.8915405273437,0.5162755846977234,0.050000000745058,0.035862673074007,290.8973999023437,297.1499938964844,293.1499938964844,0.0073993089608848,-508.4566040039063,301.0681457519531,0.5162755846977234,0.050000000745058,0.0485551580786705,291.6925964355469,297.1499938964844,293.1499938964844,0.0045058671385049,-1599.2916259765625,298.204345703125,0.5162755846977234,0.050000000745058,0.2303247600793838,292.54034423828125,291.1499938964844,259.8916931152344,259.3551940917969,279.143798828125,291.68865966796875,292.4478454589844,1.0,0.1639475971460342,0.629144012928009,0.629144012928009,0.9996154308319092,1.0,-0.4913022220134735,0.1940465271472931,0.2972557246685028,0.0327421724796295,0.0,0.0,0.2327732443809509,31.351505279541016,25.0,-416.0218200683594,-5529.28466796875,32.949256896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2022705078125,305.0391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,20502.6875,18000.0,0.0,0.0,0.2251463383436203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2066708207130432,0.2066757977008819,-4.977108346793102e-06,0.0,0.0002284949150634,0.0,0.0,9.644576072692873,0.0,0.0,0.0,0.2870872020721435,4.0,0.0,1.0
365160,291.1087341308594,297.1499938964844,293.1499938964844,0.0068974862806499,-463.2815856933594,300.4866638183594,0.5185050368309021,0.050000000745058,0.0460845716297626,290.9700927734375,297.1499938964844,293.1499938964844,0.0076468251645565,-525.593017578125,301.1174621582031,0.5185050368309021,0.050000000745058,0.0485292747616767,290.6487121582031,297.1499938964844,293.1499938964844,0.009191202931106,-437.3031921386719,302.2249755859375,0.5185050368309021,0.050000000745058,0.0358435548841953,290.9091491699219,297.1499938964844,293.1499938964844,0.0079386793076992,-539.2703857421875,301.3451232910156,0.5185050368309021,0.050000000745058,0.0485292747616767,291.7032165527344,297.1499938964844,293.1499938964844,0.0047393287532031,-1691.9256591796875,298.2987060546875,0.5185050368309021,0.050000000745058,0.2302019745111465,292.30938720703125,291.1499938964844,259.8532409667969,259.3182067871094,279.14276123046875,291.6996765136719,292.15771484375,1.0,0.1626400798559188,0.6287050247192383,0.6287050247192383,0.9993769526481628,1.0,-0.4910403192043304,0.1938238739967346,0.2972164452075958,0.0326941274106502,0.0,0.0,0.1778967827558517,30.6953353881836,25.0,-739.2008666992188,-5021.30908203125,32.37652969360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02886962890625,304.3767395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18866.4375,18000.0,0.0,0.0,0.219961479306221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513620913028717,0.1513665914535522,-4.493155302043306e-06,0.0,0.0002232329425169,0.0,0.0,6.291365623474121,0.0,0.0,0.0,0.2826286554336548,4.0,0.0,1.0
365220,291.13037109375,297.1499938964844,293.1499938964844,0.0079306960105896,-525.0277099609375,300.9203491210937,0.522461473941803,0.050000000745058,0.0460431538522243,290.9917297363281,297.1499938964844,293.1499938964844,0.008895494043827,-595.45556640625,301.633056640625,0.522461473941803,0.050000000745058,0.0484856590628623,290.67205810546875,297.1499938964844,293.1499938964844,0.0110253673046827,-496.1560363769531,302.90740966796875,0.522461473941803,0.050000000745058,0.0358113422989845,290.9300537109375,297.1499938964844,293.1499938964844,0.0092883612960577,-611.22900390625,301.89630126953125,0.522461473941803,0.050000000745058,0.0484856590628623,291.721435546875,297.1499938964844,293.1499938964844,0.005281382240355,-1911.5657958984373,298.4162292480469,0.522461473941803,0.050000000745058,0.2299950867891311,291.64190673828125,291.1499938964844,259.7773132324219,259.2451171875,279.14111328125,291.7185363769531,291.4836120605469,1.0,0.1604113280773162,0.6277294158935547,0.6277294158935547,0.9988999366760254,1.0,-0.490598976612091,0.1933832317590713,0.2972157597541809,0.0325986109673976,0.0,0.0,0.1561709493398666,29.59011650085449,25.0,-915.9402465820312,-4860.96044921875,31.413198471069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80792236328125,304.41656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18159.7578125,18000.0,0.0,0.0,0.203117549419403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224317029118537,0.122435986995697,-4.282559075363679e-06,0.0,0.000206138487556,0.0,0.0,4.821511745452881,0.0,0.0,0.0,0.2741970121860504,4.0,0.0,1.0
365280,291.13037109375,297.1499938964844,293.1499938964844,0.0079306960105896,-525.0277099609375,300.9203491210937,0.522461473941803,0.050000000745058,0.0460431538522243,290.9917297363281,297.1499938964844,293.1499938964844,0.008895494043827,-595.45556640625,301.633056640625,0.522461473941803,0.050000000745058,0.0484856590628623,290.67205810546875,297.1499938964844,293.1499938964844,0.0110253673046827,-496.1560363769531,302.90740966796875,0.522461473941803,0.050000000745058,0.0358113422989845,290.9300537109375,297.1499938964844,293.1499938964844,0.0092883612960577,-611.22900390625,301.89630126953125,0.522461473941803,0.050000000745058,0.0484856590628623,291.721435546875,297.1499938964844,293.1499938964844,0.005281382240355,-1911.5657958984373,298.4162292480469,0.522461473941803,0.050000000745058,0.2299950867891311,291.64190673828125,291.1499938964844,259.7773132324219,259.2451171875,279.14111328125,291.7185363769531,291.4836120605469,1.0,0.1604113280773162,0.6277294158935547,0.6277294158935547,0.9988999366760254,1.0,-0.490598976612091,0.1933832317590713,0.2972157597541809,0.0325986109673976,0.0,0.0,0.1561709493398666,29.59011650085449,25.0,-915.9402465820312,-4860.96044921875,31.413198471069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80792236328125,304.41656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18159.7578125,18000.0,0.0,0.0,0.203117549419403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224317029118537,0.122435986995697,-4.282559075363679e-06,0.0,0.000206138487556,0.0,0.0,4.821511745452881,0.0,0.0,0.0,0.2741970121860504,4.0,0.0,1.0
365340,291.1497497558594,297.1499938964844,293.1499938964844,0.009041684679687,-581.1019897460938,301.4485168457031,0.5258090496063232,0.050000000745058,0.0460101142525672,291.0106811523437,297.1499938964844,293.1499938964844,0.010284174233675,-658.92138671875,302.2391357421875,0.5258090496063232,0.050000000745058,0.048450868576765,290.6937866210937,297.1499938964844,293.1499938964844,0.0132182156667113,-549.5128784179688,303.6685485839844,0.5258090496063232,0.050000000745058,0.0357856452465057,290.9486694335937,297.1499938964844,293.1499938964844,0.0108097521588206,-676.565185546875,302.5354309082031,0.5258090496063232,0.050000000745058,0.048450868576765,291.7372741699219,297.1499938964844,293.1499938964844,0.0058171050623059,-2111.652099609375,298.646484375,0.5258090496063232,0.050000000745058,0.2298300564289093,291.14013671875,291.1499938964844,259.7026672363281,259.1732788085937,279.14013671875,291.7346496582031,291.0589904785156,1.0,0.1586101055145263,0.6266865134239197,0.6266865134239197,0.9984229803085328,1.0,-0.4902469515800476,0.1929552257061004,0.2972916960716247,0.0325104445219039,0.0,0.0,0.1943480223417282,28.709125518798828,25.0,-597.5535888671875,-5290.36767578125,30.646514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.41162109375,306.0422668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17958.095703125,18000.0,0.0,0.0,0.1810978055000305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359072476625442,0.1359114944934845,-4.259956313035218e-06,0.0,0.0001837912568589,0.0,0.0,5.340575695037842,0.0,0.0,0.0,0.2753458023071289,4.0,0.0,1.0
365400,291.1497497558594,297.1499938964844,293.1499938964844,0.009041684679687,-581.1019897460938,301.4485168457031,0.5258090496063232,0.050000000745058,0.0460101142525672,291.0106811523437,297.1499938964844,293.1499938964844,0.010284174233675,-658.92138671875,302.2391357421875,0.5258090496063232,0.050000000745058,0.048450868576765,290.6937866210937,297.1499938964844,293.1499938964844,0.0132182156667113,-549.5128784179688,303.6685485839844,0.5258090496063232,0.050000000745058,0.0357856452465057,290.9486694335937,297.1499938964844,293.1499938964844,0.0108097521588206,-676.565185546875,302.5354309082031,0.5258090496063232,0.050000000745058,0.048450868576765,291.7372741699219,297.1499938964844,293.1499938964844,0.0058171050623059,-2111.652099609375,298.646484375,0.5258090496063232,0.050000000745058,0.2298300564289093,291.14013671875,291.1499938964844,259.7026672363281,259.1732788085937,279.14013671875,291.7346496582031,291.0589904785156,1.0,0.1586101055145263,0.6266865134239197,0.6266865134239197,0.9984229803085328,1.0,-0.4902469515800476,0.1929552257061004,0.2972916960716247,0.0325104445219039,0.0,0.0,0.1943480223417282,28.709125518798828,25.0,-597.5535888671875,-5290.36767578125,30.646514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.41162109375,306.0422668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17958.095703125,18000.0,0.0,0.0,0.1810978055000305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359072476625442,0.1359114944934845,-4.259956313035218e-06,0.0,0.0001837912568589,0.0,0.0,5.340575695037842,0.0,0.0,0.0,0.2753458023071289,4.0,0.0,1.0
365460,291.1688842773437,297.1499938964844,293.1499938964844,0.0101319933310151,-624.2086791992188,302.06573486328125,0.5303817391395569,0.050000000745058,0.0459676198661327,291.028564453125,297.1499938964844,293.1499938964844,0.0117014488205313,-707.895751953125,302.9203796386719,0.5303817391395569,0.050000000745058,0.0484061203896999,290.7177734375,297.1499938964844,293.1499938964844,0.0209259930998086,-697.5833129882812,304.1148376464844,0.5767715573310852,0.0745234936475753,0.0438318662345409,290.9665832519531,297.1499938964844,293.1499938964844,0.0123855909332633,-726.988525390625,303.24285888671875,0.5303817391395569,0.050000000745058,0.0484061203896999,291.7528381347656,297.1499938964844,293.1499938964844,0.0062926802784204,-2263.908447265625,299.0242004394531,0.5303817391395569,0.050000000745058,0.2296177893877029,290.94781494140625,291.1499938964844,259.6293334960937,259.10272216796875,279.1488647460937,291.75018310546875,290.93658447265625,1.0,0.1572608947753906,0.6266672611236572,0.6266672611236572,0.997943878173828,1.0,-0.4994830191135406,0.1960799992084503,0.3034030199050903,0.0346464179456234,0.0,0.0,0.2373134195804596,27.655811309814453,28.0,-183.1253356933593,-5864.72119140625,30.588680267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4290466308594,307.69854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17902.154296875,18000.0,0.0,0.0,0.1596158593893051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161335602402687,0.1613398939371109,-4.29387091571698e-06,0.0,0.0001619897957425,0.0,0.0,6.432348251342773,0.0,0.0,0.0,0.2793634533882141,4.0,0.0,1.0
365520,291.1688842773437,297.1499938964844,293.1499938964844,0.0101319933310151,-624.2086791992188,302.06573486328125,0.5303817391395569,0.050000000745058,0.0459676198661327,291.028564453125,297.1499938964844,293.1499938964844,0.0117014488205313,-707.895751953125,302.9203796386719,0.5303817391395569,0.050000000745058,0.0484061203896999,290.7177734375,297.1499938964844,293.1499938964844,0.0209259930998086,-697.5833129882812,304.1148376464844,0.5767715573310852,0.0745234936475753,0.0438318662345409,290.9665832519531,297.1499938964844,293.1499938964844,0.0123855909332633,-726.988525390625,303.24285888671875,0.5303817391395569,0.050000000745058,0.0484061203896999,291.7528381347656,297.1499938964844,293.1499938964844,0.0062926802784204,-2263.908447265625,299.0242004394531,0.5303817391395569,0.050000000745058,0.2296177893877029,290.94781494140625,291.1499938964844,259.6293334960937,259.10272216796875,279.1488647460937,291.75018310546875,290.93658447265625,1.0,0.1572608947753906,0.6266672611236572,0.6266672611236572,0.997943878173828,1.0,-0.4994830191135406,0.1960799992084503,0.3034030199050903,0.0346464179456234,0.0,0.0,0.2373134195804596,27.655811309814453,28.0,-183.1253356933593,-5864.72119140625,30.588680267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4290466308594,307.69854736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17902.154296875,18000.0,0.0,0.0,0.1596158593893051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.161335602402687,0.1613398939371109,-4.29387091571698e-06,0.0,0.0001619897957425,0.0,0.0,6.432348251342773,0.0,0.0,0.0,0.2793634533882141,4.0,0.0,1.0
365580,291.1888427734375,297.1499938964844,293.1499938964844,0.0112484181299805,-659.1622924804688,302.71044921875,0.5375266671180725,0.050000000745058,0.0459064356982708,291.0467224121094,297.1499938964844,293.1499938964844,0.0132128344848752,-747.81787109375,303.6199035644531,0.5375266671180725,0.050000000745058,0.0483416877686977,290.8026428222656,297.1499938964844,293.1499938964844,0.0595368035137653,-1216.313720703125,304.0630187988281,0.7091726660728455,0.1190661117434501,0.0766660273075103,290.9851379394531,297.1499938964844,293.1499938964844,0.0140906479209661,-768.0847778320312,303.9632568359375,0.5375266671180725,0.050000000745058,0.0483416877686977,291.7717590332031,297.1499938964844,293.1499938964844,0.0067225615493953,-2382.9814453125,299.4638366699219,0.5375266671180725,0.050000000745058,0.2293121516704559,290.9402770996094,291.1499938964844,259.5573425292969,259.0334167480469,279.17755126953125,291.7685546875,290.9419250488281,1.0,0.1581114828586578,0.6311281323432922,0.6311281323432922,0.9974647760391236,1.0,-0.5382924675941467,0.2106085121631622,0.3276839256286621,0.0445283129811286,0.0,0.0,0.266413003206253,26.36252212524414,25.0,-3.389559745788574,-6429.8095703125,33.01153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7813720703125,308.3399963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17910.345703125,18000.0,0.0,0.0,0.1420656740665435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825699508190155,0.1825742870569229,-4.338187864050269e-06,0.0,0.000144178600749,0.0,0.0,7.400323390960693,0.0,0.0,0.0,0.2832105755805969,4.0,0.0,1.0
365640,291.1888427734375,297.1499938964844,293.1499938964844,0.0112484181299805,-659.1622924804688,302.71044921875,0.5375266671180725,0.050000000745058,0.0459064356982708,291.0467224121094,297.1499938964844,293.1499938964844,0.0132128344848752,-747.81787109375,303.6199035644531,0.5375266671180725,0.050000000745058,0.0483416877686977,290.8026428222656,297.1499938964844,293.1499938964844,0.0595368035137653,-1216.313720703125,304.0630187988281,0.7091726660728455,0.1190661117434501,0.0766660273075103,290.9851379394531,297.1499938964844,293.1499938964844,0.0140906479209661,-768.0847778320312,303.9632568359375,0.5375266671180725,0.050000000745058,0.0483416877686977,291.7717590332031,297.1499938964844,293.1499938964844,0.0067225615493953,-2382.9814453125,299.4638366699219,0.5375266671180725,0.050000000745058,0.2293121516704559,290.9402770996094,291.1499938964844,259.5573425292969,259.0334167480469,279.17755126953125,291.7685546875,290.9419250488281,1.0,0.1581114828586578,0.6311281323432922,0.6311281323432922,0.9974647760391236,1.0,-0.5382924675941467,0.2106085121631622,0.3276839256286621,0.0445283129811286,0.0,0.0,0.266413003206253,26.36252212524414,25.0,-3.389559745788574,-6429.8095703125,33.01153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7813720703125,308.3399963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17910.345703125,18000.0,0.0,0.0,0.1420656740665435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825699508190155,0.1825742870569229,-4.338187864050269e-06,0.0,0.000144178600749,0.0,0.0,7.400323390960693,0.0,0.0,0.0,0.2832105755805969,4.0,0.0,1.0
365700,291.1996154785156,297.1499938964844,293.1499938964844,0.0118539771065115,-675.972900390625,303.0283203125,0.5420898199081421,0.050000000745058,0.0458703190088272,291.0563659667969,297.1499938964844,293.1499938964844,0.014058887027204,-767.0986938476562,303.9653625488281,0.5420898199081421,0.050000000745058,0.0483036525547504,290.8581237792969,297.1499938964844,293.1499938964844,0.0750586315989494,-1432.4619140625,304.0507202148437,0.7521729469299316,0.1379100829362869,0.0903948098421096,290.9952087402344,297.1499938964844,293.1499938964844,0.0161188729107379,-825.3914794921875,304.13238525390625,0.5579495429992676,0.0632302835583686,0.0517774820327758,291.7834777832031,297.1499938964844,293.1499938964844,0.0069337021559476,-2438.569580078125,299.6772155761719,0.5420898199081421,0.050000000745058,0.229131743311882,290.94415283203125,291.1499938964844,259.5218505859375,258.9992370605469,279.1843566894531,291.77996826171875,290.9466552734375,1.0,0.1582307368516922,0.6333330273628235,0.6333330273628235,0.9972252249717712,1.0,-0.5585800409317017,0.2182852774858474,0.340294748544693,0.0496140606701374,0.0,0.0,0.2797549664974212,25.57852363586425,25.0,28.73404312133789,-6671.529296875,34.21651840209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7497253417969,308.4450378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17910.92578125,18000.0,0.0,0.0,0.135131299495697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192346766591072,0.1923511326313018,-4.3590821405814495e-06,0.0,0.0001371410908177,0.0,0.0,7.858635902404785,0.0,0.0,0.0,0.2850560545921325,4.0,0.0,1.0
365760,291.211181640625,297.1499938964844,293.1499938964844,0.012483256869018,-692.0783081054688,303.3414611816406,0.5532199144363403,0.050000000745058,0.0457901619374752,291.0668334960937,297.1499938964844,293.1499938964844,0.01584386639297,-817.7542114257812,304.1347045898437,0.5674843788146973,0.0622272118926048,0.051283311098814,290.9169311523437,297.1499938964844,293.1499938964844,0.0888197943568229,-1632.116943359375,304.0438232421875,0.7995967268943787,0.1553995162248611,0.1030387133359909,291.0181579589844,297.1499938964844,293.1499938964844,0.0307597890496253,-1138.9801025390625,304.1087341308594,0.6394687294960022,0.086034283041954,0.0716157853603363,291.7968139648437,297.1499938964844,293.1499938964844,0.0071359481662511,-2490.44970703125,299.8832092285156,0.5532199144363403,0.050000000745058,0.2287313491106033,290.9460144042969,291.1499938964844,259.4866943359375,258.96539306640625,279.2020874023437,291.7930908203125,290.94158935546875,1.0,0.1585322022438049,0.637254536151886,0.637254536151886,0.997138500213623,1.0,-0.6005507707595825,0.2342363446950912,0.3663144111633301,0.0600113347172737,0.0,0.0,0.2931022644042969,23.81879425048828,45.0,1.345812439918518,-7007.43701171875,36.64828872680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5992736816406,308.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17908.03515625,18000.0,0.0,0.0,0.1295671612024307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023315876722335,0.2023359686136245,-4.3804739107145e-06,0.0,0.0001314942055614,0.0,0.0,8.334773063659668,0.0,0.0,0.0,0.2869738042354584,4.0,0.0,1.0
365820,291.2371520996094,297.1499938964844,293.1499938964844,0.0141192395240068,-733.3587646484375,303.9501953125,0.5643067955970764,0.050000000745058,0.0457190237939357,291.1291809082031,297.1499938964844,293.1499938964844,0.0474689342081546,-1432.402587890625,304.0867919921875,0.7013164758682251,0.1025034263730049,0.0890658721327781,291.0447082519531,297.1499938964844,293.1499938964844,0.1148616224527359,-2009.5020751953125,304.0359191894531,0.8654579520225525,0.1860942244529724,0.1253975480794906,291.1069030761719,297.1499938964844,293.1499938964844,0.064452514052391,-1738.9061279296875,304.0673217773437,0.746801495552063,0.1221316456794738,0.1082677021622657,291.830322265625,297.1499938964844,293.1499938964844,0.0076023675501346,-2620.45849609375,300.2254333496094,0.5643067955970764,0.050000000745058,0.2283759862184524,290.8041076660156,291.1499938964844,259.4173889160156,258.898681640625,279.2198791503906,291.82623291015625,290.7596435546875,1.0,0.1694700419902801,0.645610511302948,0.645610511302948,0.9969651103019714,1.0,-0.7161996960639954,0.2789031267166137,0.4372965395450592,0.088916040956974,0.0,0.0,0.3456648886203766,23.031709671020508,33.0,-220.53436279296875,-7943.79541015625,48.93448257446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91900634765625,307.8390808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17800.876953125,18000.0,0.0,0.0,0.12376119941473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2364691346883773,0.2364735752344131,-4.43853923570714e-06,0.0,0.0001256018877029,0.0,0.0,9.994140625,0.0,0.0,0.0,0.2936881482601166,4.0,0.0,1.0
365880,291.2371520996094,297.1499938964844,293.1499938964844,0.0141192395240068,-733.3587646484375,303.9501953125,0.5643067955970764,0.050000000745058,0.0457190237939357,291.1291809082031,297.1499938964844,293.1499938964844,0.0474689342081546,-1432.402587890625,304.0867919921875,0.7013164758682251,0.1025034263730049,0.0890658721327781,291.0447082519531,297.1499938964844,293.1499938964844,0.1148616224527359,-2009.5020751953125,304.0359191894531,0.8654579520225525,0.1860942244529724,0.1253975480794906,291.1069030761719,297.1499938964844,293.1499938964844,0.064452514052391,-1738.9061279296875,304.0673217773437,0.746801495552063,0.1221316456794738,0.1082677021622657,291.830322265625,297.1499938964844,293.1499938964844,0.0076023675501346,-2620.45849609375,300.2254333496094,0.5643067955970764,0.050000000745058,0.2283759862184524,290.8041076660156,291.1499938964844,259.4173889160156,258.898681640625,279.2198791503906,291.82623291015625,290.7596435546875,1.0,0.1694700419902801,0.645610511302948,0.645610511302948,0.9969651103019714,1.0,-0.7161996960639954,0.2789031267166137,0.4372965395450592,0.088916040956974,0.0,0.0,0.3456648886203766,23.031709671020508,33.0,-220.53436279296875,-7943.79541015625,48.93448257446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.91900634765625,307.8390808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17800.876953125,18000.0,0.0,0.0,0.12376119941473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2364691346883773,0.2364735752344131,-4.43853923570714e-06,0.0,0.0001256018877029,0.0,0.0,9.994140625,0.0,0.0,0.0,0.2936881482601166,4.0,0.0,1.0
365940,291.2794189453125,297.1499938964844,293.1499938964844,0.0258961450308561,-1000.8178100585938,304.12310791015625,0.6540698409080505,0.0765204727649688,0.0612592883408069,291.2322998046875,297.1499938964844,293.1499938964844,0.0751418098807334,-1944.61328125,304.06256103515625,0.8045921325683594,0.1328425258398056,0.1194484084844589,291.1772766113281,297.1499938964844,293.1499938964844,0.1392089128494262,-2346.910888671875,304.0335998535156,0.9523561000823976,0.2125676125288009,0.1444614827632904,291.2142639160156,297.1499938964844,293.1499938964844,0.0900718867778778,-2238.5380859375,304.0526733398437,0.8415759801864624,0.1521444916725158,0.1376001983880996,291.8741149902344,297.1499938964844,293.1499938964844,0.0080602569505572,-2744.17724609375,300.5187683105469,0.5921450257301331,0.050000000745058,0.2276286035776138,290.6064147949219,291.1499938964844,259.3494567871094,258.8332824707031,279.2019348144531,291.8697509765625,290.5917663574219,1.0,0.1754860877990722,0.6500306725502014,0.6500306725502014,0.9967917203903198,1.0,-0.8284916281700134,0.3231257200241089,0.5053659081459045,0.1163970082998275,0.0,0.0,0.4333890080451965,20.219633102416992,51.0,-178.29632568359375,-9297.4326171875,60.79691696166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70245361328125,307.719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17482.337890625,18000.0,0.0,0.0,0.1271043121814727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209121823310852,0.3209168016910553,-4.6233731154643465e-06,0.0,0.0001289947103941,0.0,0.0,14.649369239807127,0.0,0.0,0.0,0.312828928232193,4.0,0.0,1.0
366000,291.2794189453125,297.1499938964844,293.1499938964844,0.0258961450308561,-1000.8178100585938,304.12310791015625,0.6540698409080505,0.0765204727649688,0.0612592883408069,291.2322998046875,297.1499938964844,293.1499938964844,0.0751418098807334,-1944.61328125,304.06256103515625,0.8045921325683594,0.1328425258398056,0.1194484084844589,291.1772766113281,297.1499938964844,293.1499938964844,0.1392089128494262,-2346.910888671875,304.0335998535156,0.9523561000823976,0.2125676125288009,0.1444614827632904,291.2142639160156,297.1499938964844,293.1499938964844,0.0900718867778778,-2238.5380859375,304.0526733398437,0.8415759801864624,0.1521444916725158,0.1376001983880996,291.8741149902344,297.1499938964844,293.1499938964844,0.0080602569505572,-2744.17724609375,300.5187683105469,0.5921450257301331,0.050000000745058,0.2276286035776138,290.6064147949219,291.1499938964844,259.3494567871094,258.8332824707031,279.2019348144531,291.8697509765625,290.5917663574219,1.0,0.1754860877990722,0.6500306725502014,0.6500306725502014,0.9967917203903198,1.0,-0.8284916281700134,0.3231257200241089,0.5053659081459045,0.1163970082998275,0.0,0.0,0.4333890080451965,20.219633102416992,51.0,-178.29632568359375,-9297.4326171875,60.79691696166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70245361328125,307.719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17482.337890625,18000.0,0.0,0.0,0.1271043121814727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209121823310852,0.3209168016910553,-4.6233731154643465e-06,0.0,0.0001289947103941,0.0,0.0,14.649369239807127,0.0,0.0,0.0,0.312828928232193,4.0,0.0,1.0
366060,291.3812255859375,297.1499938964844,293.1499938964844,0.0521711930632591,-1441.8829345703125,304.089111328125,0.7458137273788452,0.1033484041690826,0.087863840162754,291.3439636230469,297.1499938964844,293.1499938964844,0.096739150583744,-2371.09765625,304.0559387207031,0.8636261224746704,0.1587935090065002,0.1447726488113403,291.3171691894531,297.1499938964844,293.1499938964844,0.1600954532623291,-2624.463134765625,304.0377197265625,0.993109405040741,0.2342125475406646,0.1604530960321426,291.3230895996094,297.1499938964844,293.1499938964844,0.1125780865550041,-2679.63232421875,304.0477294921875,0.900467038154602,0.1791257709264755,0.1637099981307983,291.927734375,297.1499938964844,293.1499938964844,0.0084707085043191,-2843.202880859375,300.8037414550781,0.5985327363014221,0.050000000745058,0.2274763733148574,290.51666259765625,291.1499938964844,259.282958984375,258.7691955566406,279.1699523925781,291.9231872558594,290.5072937011719,1.0,0.1905141025781631,0.6505073308944702,0.6505073308944702,0.9976757764816284,1.0,-0.9411656260490416,0.3681984841823578,0.5729671120643616,0.1421963721513748,0.0,0.0,0.5240527391433716,20.6857852935791,39.0,-121.2692413330078,-10609.9580078125,80.45830535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0388488769531,307.2247009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17102.84765625,18000.0,0.0,0.0,0.1407524794340133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4394189417362213,0.4394239783287048,-5.050492745795054e-06,0.0,0.0001428458781447,0.0,0.0,23.19866371154785,0.0,0.0,0.0,0.3471108078956604,4.0,0.0,1.0
366120,291.3812255859375,297.1499938964844,293.1499938964844,0.0521711930632591,-1441.8829345703125,304.089111328125,0.7458137273788452,0.1033484041690826,0.087863840162754,291.3439636230469,297.1499938964844,293.1499938964844,0.096739150583744,-2371.09765625,304.0559387207031,0.8636261224746704,0.1587935090065002,0.1447726488113403,291.3171691894531,297.1499938964844,293.1499938964844,0.1600954532623291,-2624.463134765625,304.0377197265625,0.993109405040741,0.2342125475406646,0.1604530960321426,291.3230895996094,297.1499938964844,293.1499938964844,0.1125780865550041,-2679.63232421875,304.0477294921875,0.900467038154602,0.1791257709264755,0.1637099981307983,291.927734375,297.1499938964844,293.1499938964844,0.0084707085043191,-2843.202880859375,300.8037414550781,0.5985327363014221,0.050000000745058,0.2274763733148574,290.51666259765625,291.1499938964844,259.282958984375,258.7691955566406,279.1699523925781,291.9231872558594,290.5072937011719,1.0,0.1905141025781631,0.6505073308944702,0.6505073308944702,0.9976757764816284,1.0,-0.9411656260490416,0.3681984841823578,0.5729671120643616,0.1421963721513748,0.0,0.0,0.5240527391433716,20.6857852935791,39.0,-121.2692413330078,-10609.9580078125,80.45830535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0388488769531,307.2247009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17102.84765625,18000.0,0.0,0.0,0.1407524794340133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4394189417362213,0.4394239783287048,-5.050492745795054e-06,0.0,0.0001428458781447,0.0,0.0,23.19866371154785,0.0,0.0,0.0,0.3471108078956604,4.0,0.0,1.0
366180,291.4950561523437,297.1499938964844,293.1499938964844,0.0713926702737808,-1778.282958984375,304.0777893066406,0.8045415282249451,0.1250868588685989,0.1081515178084373,291.4530639648437,297.1499938964844,293.1499938964844,0.1163489073514938,-2750.743896484375,304.0547180175781,0.9141112565994264,0.1824245750904083,0.1675741970539093,291.4360656738281,297.1499938964844,293.1499938964844,0.1530037969350814,-2523.657470703125,304.0876159667969,0.9859806299209596,0.2564156651496887,0.1533407568931579,291.4290466308594,297.1499938964844,293.1499938964844,0.1337804794311523,-3077.603515625,304.0466003417969,0.9543495178222656,0.2039209455251693,0.1875986009836197,291.9876403808594,297.1499938964844,293.1499938964844,0.0088353706523776,-2922.59912109375,301.0662841796875,0.602543830871582,0.050000000745058,0.2273838520050048,290.4801940917969,291.1499938964844,259.21783447265625,258.7064514160156,279.1455993652344,291.9832458496094,290.4811096191406,1.0,0.1991734504699707,0.6487513780593872,0.6487513780593872,0.9985597729682922,1.0,-1.0129292011260986,0.3973346352577209,0.6155946254730225,0.1566515117883682,0.0,0.0,0.6168645620346069,21.04309463500977,57.0,-37.6021728515625,-11548.76171875,95.26678466796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2195129394531,306.56451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,16631.2578125,18000.0,0.0,0.0,0.163040816783905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5964846014976501,0.5964905619621277,-5.921706360823009e-06,0.0,0.0001654657098697,0.0,0.0,39.72687911987305,0.0,0.0,0.0,0.4010336399078369,4.0,0.0,1.0
366240,291.4950561523437,297.1499938964844,293.1499938964844,0.0713926702737808,-1778.282958984375,304.0777893066406,0.8045415282249451,0.1250868588685989,0.1081515178084373,291.4530639648437,297.1499938964844,293.1499938964844,0.1163489073514938,-2750.743896484375,304.0547180175781,0.9141112565994264,0.1824245750904083,0.1675741970539093,291.4360656738281,297.1499938964844,293.1499938964844,0.1530037969350814,-2523.657470703125,304.0876159667969,0.9859806299209596,0.2564156651496887,0.1533407568931579,291.4290466308594,297.1499938964844,293.1499938964844,0.1337804794311523,-3077.603515625,304.0466003417969,0.9543495178222656,0.2039209455251693,0.1875986009836197,291.9876403808594,297.1499938964844,293.1499938964844,0.0088353706523776,-2922.59912109375,301.0662841796875,0.602543830871582,0.050000000745058,0.2273838520050048,290.4801940917969,291.1499938964844,259.21783447265625,258.7064514160156,279.1455993652344,291.9832458496094,290.4811096191406,1.0,0.1991734504699707,0.6487513780593872,0.6487513780593872,0.9985597729682922,1.0,-1.0129292011260986,0.3973346352577209,0.6155946254730225,0.1566515117883682,0.0,0.0,0.6168645620346069,21.04309463500977,57.0,-37.6021728515625,-11548.76171875,95.26678466796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2195129394531,306.56451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,16631.2578125,18000.0,0.0,0.0,0.163040816783905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5964846014976501,0.5964905619621277,-5.921706360823009e-06,0.0,0.0001654657098697,0.0,0.0,39.72687911987305,0.0,0.0,0.0,0.4010336399078369,4.0,0.0,1.0
366300,291.55078125,297.1499938964844,293.1499938964844,0.0796864330768585,-1930.64892578125,304.0758361816406,0.8221052289009094,0.1351055055856704,0.1173971965909004,291.5057373046875,297.1499938964844,293.1499938964844,0.125788077712059,-2928.19775390625,304.05487060546875,0.9308196902275084,0.1935739368200302,0.1783278882503509,291.4864196777344,297.1499938964844,293.1499938964844,0.1574426293373108,-2581.906982421875,304.09051513671875,0.9879260659217834,0.2682554721832275,0.1568323075771331,291.48046875,297.1499938964844,293.1499938964844,0.143981248140335,-3263.767822265625,304.0468444824219,0.9686310887336732,0.2156255692243576,0.1988818198442459,292.01806640625,297.1499938964844,293.1499938964844,0.0090094497427344,-2958.28955078125,301.19189453125,0.5991989970207214,0.050000000745058,0.2274581044912338,290.47784423828125,291.1499938964844,259.1858215332031,258.6755676269531,279.1311950683594,292.0138244628906,290.4742736816406,1.0,0.2065442949533462,0.6467452049255371,0.6467452049255371,0.9990018010139464,1.0,-1.0547343492507937,0.4144046008586883,0.6403297781944275,0.1640235930681228,0.0,0.0,0.6618174314498901,21.941802978515625,57.0,-38.03009414672852,-11967.720703125,105.9871063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.34735107421875,306.1359558105469,278.1499938964844,0.0,18000.0,313.1499938964844,16434.712890625,18000.0,0.0,0.0,0.1765024065971374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6822496056556702,0.6822561621665955,-6.543232302647084e-06,0.0,0.0001791274989955,0.0,0.0,52.000762939453125,0.0,0.0,0.0,0.4343166649341583,4.0,0.0,1.0
366360,291.60516357421875,297.1499938964844,293.1499938964844,0.0877410843968391,-2081.590087890625,304.07470703125,0.830058753490448,0.1446845680475235,0.1262410879135131,291.5570068359375,297.1499938964844,293.1499938964844,0.1354396641254425,-3107.281494140625,304.0546264648437,0.9362464547157288,0.2043381333351135,0.1887225657701492,291.5546264648437,297.1499938964844,293.1499938964844,0.1696663796901703,-2742.855712890625,304.0789489746094,0.9923987984657288,0.2759542465209961,0.1663051694631576,291.5306396484375,297.1499938964844,293.1499938964844,0.1544250696897506,-3452.03076171875,304.0466003417969,0.9723109602928162,0.226921871304512,0.2097845822572708,292.048828125,297.1499938964844,293.1499938964844,0.0092038894072175,-3001.00244140625,301.3045959472656,0.5900148153305054,0.050000000745058,0.2276727557182312,290.4443359375,291.1499938964844,259.1541748046875,258.6450500488281,279.1156311035156,292.044677734375,290.43310546875,1.0,0.2155746966600418,0.6438585519790649,0.6438585519790649,0.9992014169692992,1.0,-1.102533936500549,0.4339142441749573,0.6686197519302368,0.1718415170907974,0.0,0.0,0.7120194435119629,23.67486953735352,75.0,-82.73125457763672,-12399.158203125,120.49417877197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5187072753906,305.6837463378906,278.1499938964844,0.0,18000.0,313.1499938964844,16178.302734375,18000.0,0.0,0.0,0.1912323087453842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757397294044495,0.7757470607757568,-7.312971320061479e-06,0.0,0.0001940764777828,0.0,0.0,68.38035583496094,0.0,0.0,0.0,0.4729969799518585,4.0,0.0,1.0
366420,291.7098999023437,297.1499938964844,293.1499938964844,0.1036574244499206,-2381.081787109375,304.0732727050781,0.8263226747512817,0.162582442164421,0.1428641229867935,291.6552734375,297.1499938964844,293.1499938964844,0.1554023772478103,-3470.5595703125,304.0531005859375,0.9223788380622864,0.2247613668441772,0.2085377126932144,291.745849609375,297.1499938964844,293.1499938964844,0.2084308415651321,-3238.503662109375,304.0379943847656,0.997265636920929,0.2776975035667419,0.1947237104177475,291.6272888183594,297.1499938964844,293.1499938964844,0.1760505139827728,-3834.68359375,304.04498291015625,0.958072543144226,0.2483454942703247,0.2305530309677124,292.11279296875,297.1499938964844,293.1499938964844,0.0096473060548305,-3103.211669921875,301.4924621582031,0.5589265823364258,0.050000000745058,0.2285296469926834,290.2992858886719,291.1499938964844,259.0919494628906,258.5849914550781,279.0890197753906,292.1087646484375,290.2810363769531,1.0,0.2378880679607391,0.6363111734390259,0.6363111734390259,0.9996007084846495,1.0,-1.2065140008926392,0.4762719273567199,0.730242133140564,0.1872306764125824,0.0,0.0,0.8342700004577637,29.58405876159668,78.0,-187.5236053466797,-13287.365234375,160.4085235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0191345214844,304.8188171386719,278.1499938964844,0.0,18000.0,313.1499938964844,15582.228515625,18000.0,0.0,0.0,0.2238290011882782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9952711462974548,0.9952806830406188,-9.53910785028711e-06,0.0,0.0002271579724038,0.0,0.0,121.87229919433594,0.0,0.0,0.0,0.5702518224716187,4.0,0.0,1.0
366480,291.7098999023437,297.1499938964844,293.1499938964844,0.1036574244499206,-2381.081787109375,304.0732727050781,0.8263226747512817,0.162582442164421,0.1428641229867935,291.6552734375,297.1499938964844,293.1499938964844,0.1554023772478103,-3470.5595703125,304.0531005859375,0.9223788380622864,0.2247613668441772,0.2085377126932144,291.745849609375,297.1499938964844,293.1499938964844,0.2084308415651321,-3238.503662109375,304.0379943847656,0.997265636920929,0.2776975035667419,0.1947237104177475,291.6272888183594,297.1499938964844,293.1499938964844,0.1760505139827728,-3834.68359375,304.04498291015625,0.958072543144226,0.2483454942703247,0.2305530309677124,292.11279296875,297.1499938964844,293.1499938964844,0.0096473060548305,-3103.211669921875,301.4924621582031,0.5589265823364258,0.050000000745058,0.2285296469926834,290.2992858886719,291.1499938964844,259.0919494628906,258.5849914550781,279.0890197753906,292.1087646484375,290.2810363769531,1.0,0.2378880679607391,0.6363111734390259,0.6363111734390259,0.9996007084846495,1.0,-1.2065140008926392,0.4762719273567199,0.730242133140564,0.1872306764125824,0.0,0.0,0.8342700004577637,29.58405876159668,78.0,-187.5236053466797,-13287.365234375,160.4085235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0191345214844,304.8188171386719,278.1499938964844,0.0,18000.0,313.1499938964844,15582.228515625,18000.0,0.0,0.0,0.2238290011882782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9952711462974548,0.9952806830406188,-9.53910785028711e-06,0.0,0.0002271579724038,0.0,0.0,121.87229919433594,0.0,0.0,0.0,0.5702518224716187,4.0,0.0,1.0
366540,291.80914306640625,297.1499938964844,293.1499938964844,0.1193162053823471,-2668.042724609375,304.07281494140625,0.8110600113868713,0.1789368540048599,0.158146247267723,291.7480163574219,297.1499938964844,293.1499938964844,0.1754825711250305,-3826.024658203125,304.052001953125,0.8973619341850281,0.2438203543424606,0.2271240204572677,291.8819580078125,297.1499938964844,293.1499938964844,0.2167646586894989,-3339.10693359375,304.0604858398437,0.9548819065093994,0.285508930683136,0.1980946958065033,291.7189636230469,297.1499938964844,293.1499938964844,0.197795033454895,-4209.26123046875,304.0437927246094,0.9298802614212036,0.2683329880237579,0.2500208616256714,292.17730712890625,297.1499938964844,293.1499938964844,0.010134283453226,-3213.074462890625,301.6546325683594,0.5244635343551636,0.050000000745058,0.2298760563135147,290.12921142578125,291.1499938964844,259.0311889648437,258.5263366699219,279.0902404785156,292.17364501953125,290.1130676269531,1.0,0.2574509382247925,0.6304215788841248,0.6304215788841248,1.0,1.0,-1.2760273218154907,0.5042455196380615,0.7717818021774292,0.1967867612838745,0.0,0.0,0.9820157289505004,37.72245788574219,81.0,-219.0677947998047,-13833.85546875,199.8476104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8431091308594,304.1176147460937,278.1499938964844,0.0,18000.0,313.1499938964844,15623.87890625,19080.0,0.0,0.0,0.2586023509502411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2151113748550415,1.2151238918304443,-1.2499339391069952e-05,0.0,0.0002624485059641,0.0,0.0,202.847412109375,0.0,0.0,0.0,0.6880475878715515,4.0,0.0,1.0
366600,291.80914306640625,297.1499938964844,293.1499938964844,0.1193162053823471,-2668.042724609375,304.07281494140625,0.8110600113868713,0.1789368540048599,0.158146247267723,291.7480163574219,297.1499938964844,293.1499938964844,0.1754825711250305,-3826.024658203125,304.052001953125,0.8973619341850281,0.2438203543424606,0.2271240204572677,291.8819580078125,297.1499938964844,293.1499938964844,0.2167646586894989,-3339.10693359375,304.0604858398437,0.9548819065093994,0.285508930683136,0.1980946958065033,291.7189636230469,297.1499938964844,293.1499938964844,0.197795033454895,-4209.26123046875,304.0437927246094,0.9298802614212036,0.2683329880237579,0.2500208616256714,292.17730712890625,297.1499938964844,293.1499938964844,0.010134283453226,-3213.074462890625,301.6546325683594,0.5244635343551636,0.050000000745058,0.2298760563135147,290.12921142578125,291.1499938964844,259.0311889648437,258.5263366699219,279.0902404785156,292.17364501953125,290.1130676269531,1.0,0.2574509382247925,0.6304215788841248,0.6304215788841248,1.0,1.0,-1.2760273218154907,0.5042455196380615,0.7717818021774292,0.1967867612838745,0.0,0.0,0.9820157289505004,37.72245788574219,81.0,-219.0677947998047,-13833.85546875,199.8476104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8431091308594,304.1176147460937,278.1499938964844,0.0,18000.0,313.1499938964844,15623.87890625,19080.0,0.0,0.0,0.2586023509502411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2151113748550415,1.2151238918304443,-1.2499339391069952e-05,0.0,0.0002624485059641,0.0,0.0,202.847412109375,0.0,0.0,0.0,0.6880475878715515,4.0,0.0,1.0
366660,291.90216064453125,297.1499938964844,293.1499938964844,0.1347058266401291,-2942.475830078125,304.0728454589844,0.8063857555389404,0.1940418630838394,0.1721784621477127,291.83502197265625,297.1499938964844,293.1499938964844,0.1955029517412185,-4171.64404296875,304.0512390136719,0.888544499874115,0.2616915106773376,0.2444774508476257,291.9718933105469,297.1499938964844,293.1499938964844,0.2333703190088272,-3541.474853515625,304.0623779296875,0.9348188638687134,0.2993600964546203,0.2073833048343658,291.8052978515625,297.1499938964844,293.1499938964844,0.2194782048463821,-4573.73193359375,304.0429992675781,0.9183162450790404,0.2870746254920959,0.2681981325149536,292.2381286621094,297.1499938964844,293.1499938964844,0.0106276646256446,-3320.906982421875,301.8067626953125,0.5052204132080078,0.050000000745058,0.2309892773628235,289.9503173828125,291.1499938964844,258.971923828125,258.4690246582031,279.0926513671875,292.2348937988281,289.9293518066406,1.0,0.2751173973083496,0.6247742176055908,0.6247742176055908,1.0,1.0,-1.3480058908462524,0.533126175403595,0.8148797154426575,0.2075618058443069,0.0,0.0,1.0,44.72594833374024,84.0,-262.6495056152344,-14287.9912109375,241.6442413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.08123779296875,303.5722351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17919.330078125,19080.0,0.0,0.0,0.2931244969367981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.361370325088501,1.3613855838775637,-1.5306772183976136e-05,0.0,0.0002974841045215,0.0,0.0,280.5443725585937,0.0,0.0,0.0,0.7451266646385193,4.0,0.0,1.0
366720,291.90216064453125,297.1499938964844,293.1499938964844,0.1347058266401291,-2942.475830078125,304.0728454589844,0.8063857555389404,0.1940418630838394,0.1721784621477127,291.83502197265625,297.1499938964844,293.1499938964844,0.1955029517412185,-4171.64404296875,304.0512390136719,0.888544499874115,0.2616915106773376,0.2444774508476257,291.9718933105469,297.1499938964844,293.1499938964844,0.2333703190088272,-3541.474853515625,304.0623779296875,0.9348188638687134,0.2993600964546203,0.2073833048343658,291.8052978515625,297.1499938964844,293.1499938964844,0.2194782048463821,-4573.73193359375,304.0429992675781,0.9183162450790404,0.2870746254920959,0.2681981325149536,292.2381286621094,297.1499938964844,293.1499938964844,0.0106276646256446,-3320.906982421875,301.8067626953125,0.5052204132080078,0.050000000745058,0.2309892773628235,289.9503173828125,291.1499938964844,258.971923828125,258.4690246582031,279.0926513671875,292.2348937988281,289.9293518066406,1.0,0.2751173973083496,0.6247742176055908,0.6247742176055908,1.0,1.0,-1.3480058908462524,0.533126175403595,0.8148797154426575,0.2075618058443069,0.0,0.0,1.0,44.72594833374024,84.0,-262.6495056152344,-14287.9912109375,241.6442413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.08123779296875,303.5722351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17919.330078125,19080.0,0.0,0.0,0.2931244969367981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.361370325088501,1.3613855838775637,-1.5306772183976136e-05,0.0,0.0002974841045215,0.0,0.0,280.5443725585937,0.0,0.0,0.0,0.7451266646385193,4.0,0.0,1.0
366780,291.9885559082031,297.1499938964844,293.1499938964844,0.1506138443946838,-3220.118408203125,304.07208251953125,0.8054396510124207,0.2081290036439895,0.1852354705333709,291.9159851074219,297.1499938964844,293.1499938964844,0.216519147157669,-4527.1474609375,304.0491638183594,0.8849731683731079,0.2785817682743072,0.260837972164154,292.04901123046875,297.1499938964844,293.1499938964844,0.2528963387012481,-3776.698974609375,304.0590515136719,0.9242796897888184,0.3135579526424408,0.2174505144357681,291.88592529296875,297.1499938964844,293.1499938964844,0.2422778010368347,-4949.41455078125,304.04071044921875,0.9132163524627686,0.304787665605545,0.2853356003761291,292.29498291015625,297.1499938964844,293.1499938964844,0.0111789302900433,-3441.36669921875,301.9422607421875,0.4922976195812225,0.050000000745058,0.231983408331871,289.7059936523437,291.1499938964844,258.91412353515625,258.41314697265625,279.09844970703125,292.2921142578125,289.6858825683594,1.0,0.2911218702793121,0.6198890805244446,0.6198890805244446,1.0,1.0,-1.4171695709228516,0.5607178211212158,0.8564517498016357,0.2194539308547973,0.0,0.0,1.0,51.14791870117188,87.0,-312.5595092773437,-14661.7998046875,284.9241638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7729797363281,303.2577209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18755.240234375,19080.0,0.0,0.0,0.3252390325069427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3929142951965332,1.3929303884506226,-1.6023397620301694e-05,0.0,0.0003300762618891,0.0,0.0,300.4893798828125,0.0,0.0,0.0,0.7609376311302185,4.0,0.0,1.0
