time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,291.9885559082031,297.1499938964844,293.1499938964844,0.1506138443946838,-3220.118408203125,304.07208251953125,0.8054396510124207,0.2081290036439895,0.1852354705333709,291.9159851074219,297.1499938964844,293.1499938964844,0.216519147157669,-4527.1474609375,304.0491638183594,0.8849731683731079,0.2785817682743072,0.260837972164154,292.04901123046875,297.1499938964844,293.1499938964844,0.2528963387012481,-3776.698974609375,304.0590515136719,0.9242796897888184,0.3135579526424408,0.2174505144357681,291.88592529296875,297.1499938964844,293.1499938964844,0.2422778010368347,-4949.41455078125,304.04071044921875,0.9132163524627686,0.304787665605545,0.2853356003761291,292.29498291015625,297.1499938964844,293.1499938964844,0.0111789302900433,-3441.36669921875,301.9422607421875,0.4922976195812225,0.050000000745058,0.231983408331871,289.7059936523437,291.1499938964844,258.91412353515625,258.41314697265625,279.09844970703125,292.2921142578125,289.6858825683594,1.0,0.2911218702793121,0.6198890805244446,0.6198890805244446,1.0,1.0,-1.4171695709228516,0.5607178211212158,0.8564517498016357,0.2194539308547973,0.0,0.0,1.0,51.14791870117188,87.0,-312.5595092773437,-14661.7998046875,284.9241638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7729797363281,303.2577209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18755.240234375,19080.0,0.0,0.0,0.3252390325069427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3929142951965332,1.3929303884506226,-1.6023397620301694e-05,0.0,0.0003300762618891,0.0,0.0,300.4893798828125,0.0,0.0,0.0,0.7609376311302185,4.0,0.0,1.0
366900,292.0294494628906,297.1499938964844,293.1499938964844,0.1583835780620575,-3353.12890625,304.0721130371094,0.8057064414024353,0.2148073613643646,0.1914253085851669,291.9543762207031,297.1499938964844,293.1499938964844,0.2268538624048233,-4698.6884765625,304.0487060546875,0.8842799663543701,0.2866774499416351,0.2686761617660522,292.0850524902344,297.1499938964844,293.1499938964844,0.2625612020492553,-3891.252197265625,304.0580139160156,0.9208543300628662,0.3204280436038971,0.2223633229732513,291.9242248535156,297.1499938964844,293.1499938964844,0.2534827888011932,-5130.6123046875,304.0401916503906,0.912005603313446,0.3132780492305755,0.293546587228775,292.3222045898437,297.1499938964844,293.1499938964844,0.0114509556442499,-3497.907958984375,302.0093078613281,0.4870572090148926,0.050000000745058,0.2324447035789489,289.5950012207031,291.1499938964844,258.88580322265625,258.3857421875,279.101806640625,292.3194885253906,289.5778503417969,1.0,0.2985714077949524,0.6177322268486023,0.6177322268486023,1.0,1.0,-1.4503179788589478,0.5739147067070007,0.876403272151947,0.2256791293621063,0.0,0.0,1.0,54.179595947265625,87.0,-301.74005126953125,-14890.2158203125,306.9022521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7651672363281,303.2214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18909.154296875,20160.0,0.0,0.0,0.3400925099849701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398618459701538,1.3986345529556274,-1.6154897821252234e-05,0.0,0.0003451506781857,0.0,0.0,304.1960754394531,0.0,0.0,0.0,0.7787991762161255,4.0,0.0,1.0
366960,292.0689697265625,297.1499938964844,293.1499938964844,0.165732741355896,-3477.07373046875,304.07293701171875,0.8062511086463928,0.2212437987327575,0.1973935961723327,291.991455078125,297.1499938964844,293.1499938964844,0.2366527765989303,-4858.94287109375,304.04931640625,0.8840472102165222,0.294540673494339,0.2762905061244964,292.1197814941406,297.1499938964844,293.1499938964844,0.2716136574745178,-3997.0537109375,304.0583190917969,0.9182069301605223,0.3270950317382812,0.2271416038274765,291.9613037109375,297.1499938964844,293.1499938964844,0.2640902400016784,-5299.62548828125,304.0408935546875,0.9113561511039734,0.3215247392654419,0.3015233278274536,292.3487854003906,297.1499938964844,293.1499938964844,0.0117026772350072,-3546.81591796875,302.0782165527344,0.4822465181350708,0.050000000745058,0.2328858375549316,289.5116577148437,291.1499938964844,258.8578796386719,258.3586730957031,279.1048583984375,292.34619140625,289.5009155273437,1.0,0.3056873679161072,0.6157044172286987,0.6157044172286987,1.0,1.0,-1.4824656248092651,0.5867238640785217,0.8957418203353882,0.2318363338708877,0.0,0.0,1.0,57.10383605957031,90.0,-251.5305328369141,-15206.7900390625,329.02294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8277587890625,303.2845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,19732.130859375,20160.0,0.0,0.0,0.3541841506958008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4287301301956177,1.4287469387054443,-1.6858002709341235e-05,0.0,0.0003594518639147,0.0,0.0,324.2699279785156,0.0,0.0,0.0,0.7806476354598999,4.0,0.0,1.0
367020,292.14410400390625,297.1499938964844,293.1499938964844,0.1794061660766601,-3703.442626953125,304.07586669921875,0.807762861251831,0.2333885878324508,0.2086639553308487,292.0621032714844,297.1499938964844,293.1499938964844,0.2550069689750671,-5153.66357421875,304.0523376464844,0.8844557404518127,0.3095609545707702,0.2908406853675842,292.1860046386719,297.1499938964844,293.1499938964844,0.2882846295833587,-4188.6279296875,304.0611572265625,0.9144574999809264,0.3397661447525024,0.2362382411956787,292.0321044921875,297.1499938964844,293.1499938964844,0.2839263379573822,-5609.9736328125,304.0442810058594,0.9111344814300536,0.3372784852981567,0.3167665898799896,292.4006652832031,297.1499938964844,293.1499938964844,0.0121546732261776,-3628.050048828125,302.2146911621094,0.4731614291667938,0.050000000745058,0.2337164431810379,289.402099609375,291.1499938964844,258.8031616210937,258.3056335449219,279.1099548339844,292.3982238769531,289.3962707519531,1.0,0.3190062642097473,0.6119624972343445,0.6119624972343445,1.0,1.0,-1.5436816215515137,0.6111621260643005,0.932519555091858,0.2436495572328567,0.0,0.0,1.0,62.66432571411133,93.0,-163.17759704589844,-15808.4375,373.4657897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1297912597656,303.5069885253906,278.1499938964844,0.0,18000.0,313.1499938964844,20043.943359375,20160.0,0.0,0.0,0.3799165785312652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4399744272232056,1.4399915933609009,-1.7124397345469333e-05,0.0,0.0003855670220218,0.0,0.0,331.986572265625,0.0,0.0,0.0,0.7862820625305176,4.0,0.0,1.0
367080,292.14410400390625,297.1499938964844,293.1499938964844,0.1794061660766601,-3703.442626953125,304.07586669921875,0.807762861251831,0.2333885878324508,0.2086639553308487,292.0621032714844,297.1499938964844,293.1499938964844,0.2550069689750671,-5153.66357421875,304.0523376464844,0.8844557404518127,0.3095609545707702,0.2908406853675842,292.1860046386719,297.1499938964844,293.1499938964844,0.2882846295833587,-4188.6279296875,304.0611572265625,0.9144574999809264,0.3397661447525024,0.2362382411956787,292.0321044921875,297.1499938964844,293.1499938964844,0.2839263379573822,-5609.9736328125,304.0442810058594,0.9111344814300536,0.3372784852981567,0.3167665898799896,292.4006652832031,297.1499938964844,293.1499938964844,0.0121546732261776,-3628.050048828125,302.2146911621094,0.4731614291667938,0.050000000745058,0.2337164431810379,289.402099609375,291.1499938964844,258.8031616210937,258.3056335449219,279.1099548339844,292.3982238769531,289.3962707519531,1.0,0.3190062642097473,0.6119624972343445,0.6119624972343445,1.0,1.0,-1.5436816215515137,0.6111621260643005,0.932519555091858,0.2436495572328567,0.0,0.0,1.0,62.66432571411133,93.0,-163.17759704589844,-15808.4375,373.4657897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1297912597656,303.5069885253906,278.1499938964844,0.0,18000.0,313.1499938964844,20043.943359375,20160.0,0.0,0.0,0.3799165785312652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4399744272232056,1.4399915933609009,-1.7124397345469333e-05,0.0,0.0003855670220218,0.0,0.0,331.986572265625,0.0,0.0,0.0,0.7862820625305176,4.0,0.0,1.0
367140,292.2146301269531,297.1499938964844,293.1499938964844,0.1915478110313415,-3899.7763671875,304.08038330078125,0.8094131350517273,0.2445664852857589,0.2190516293048858,292.12860107421875,297.1499938964844,293.1499938964844,0.2714925706386566,-5412.28515625,304.0574645996094,0.8854822516441345,0.3236344158649444,0.3044839203357696,292.2484130859375,297.1499938964844,293.1499938964844,0.3028407990932464,-4352.240234375,304.0665588378906,0.9119542241096495,0.351529985666275,0.2446966171264648,292.09893798828125,297.1499938964844,293.1499938964844,0.3017033040523529,-5881.7177734375,304.0499267578125,0.911710560321808,0.352043479681015,0.3310628533363342,292.4516906738281,297.1499938964844,293.1499938964844,0.0125314919278025,-3687.82275390625,302.3436889648437,0.4639387428760528,0.050000000745058,0.2344901710748672,289.3590393066406,291.1499938964844,258.75,258.2539978027344,279.1142883300781,292.44940185546875,289.3584899902344,1.0,0.3312393128871918,0.6086172461509705,0.6086172461509705,1.0,1.0,-1.600780010223389,0.6340245008468628,0.9667555689811708,0.254740834236145,0.0,0.0,1.0,67.8955078125,96.0,-71.4278335571289,-16464.69140625,417.8650207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5989990234375,303.8731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,20128.662109375,21240.0,0.0,0.0,0.4024060070514679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44301438331604,1.4430315494537354,-1.7196774933836423e-05,0.0,0.0004083909443579,0.0,0.0,334.09356689453125,0.0,0.0,0.0,0.8028048276901245,4.0,0.0,1.0
367200,292.2146301269531,297.1499938964844,293.1499938964844,0.1915478110313415,-3899.7763671875,304.08038330078125,0.8094131350517273,0.2445664852857589,0.2190516293048858,292.12860107421875,297.1499938964844,293.1499938964844,0.2714925706386566,-5412.28515625,304.0574645996094,0.8854822516441345,0.3236344158649444,0.3044839203357696,292.2484130859375,297.1499938964844,293.1499938964844,0.3028407990932464,-4352.240234375,304.0665588378906,0.9119542241096495,0.351529985666275,0.2446966171264648,292.09893798828125,297.1499938964844,293.1499938964844,0.3017033040523529,-5881.7177734375,304.0499267578125,0.911710560321808,0.352043479681015,0.3310628533363342,292.4516906738281,297.1499938964844,293.1499938964844,0.0125314919278025,-3687.82275390625,302.3436889648437,0.4639387428760528,0.050000000745058,0.2344901710748672,289.3590393066406,291.1499938964844,258.75,258.2539978027344,279.1142883300781,292.44940185546875,289.3584899902344,1.0,0.3312393128871918,0.6086172461509705,0.6086172461509705,1.0,1.0,-1.600780010223389,0.6340245008468628,0.9667555689811708,0.254740834236145,0.0,0.0,1.0,67.8955078125,96.0,-71.4278335571289,-16464.69140625,417.8650207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5989990234375,303.8731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,20128.662109375,21240.0,0.0,0.0,0.4024060070514679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44301438331604,1.4430315494537354,-1.7196774933836423e-05,0.0,0.0004083909443579,0.0,0.0,334.09356689453125,0.0,0.0,0.0,0.8028048276901245,4.0,0.0,1.0
367260,292.28076171875,297.1499938964844,293.1499938964844,0.201689526438713,-4059.645263671875,304.0867004394531,0.8109570145606995,0.2548488080501556,0.2286024987697601,292.1912536621094,297.1499938964844,293.1499938964844,0.2854308187961578,-5625.5361328125,304.06512451171875,0.8867491483688354,0.3368032574653625,0.3172461092472076,292.3072814941406,297.1499938964844,293.1499938964844,0.3145971298217773,-4480.99267578125,304.0747985839844,0.9101381301879884,0.362432062625885,0.2525337338447571,292.1620788574219,297.1499938964844,293.1499938964844,0.316678375005722,-6104.9462890625,304.058349609375,0.9126449227333068,0.3658643662929535,0.3444404304027557,292.5005798339844,297.1499938964844,293.1499938964844,0.0128152938559651,-3722.65234375,302.4697265625,0.45497927069664,0.050000000745058,0.2352177947759628,289.3998413085937,291.1499938964844,258.6986694335937,258.2035522460937,279.1178894042969,292.4984741210937,289.404296875,1.0,0.342522382736206,0.6055904626846313,0.6055904626846313,1.0,1.0,-1.6539138555526731,0.6553415060043335,0.9985722899436952,0.2650807499885559,0.0,0.0,1.0,72.84769439697266,99.0,32.69407653808594,-17224.486328125,461.9324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.13775634765625,304.3498229980469,278.1499938964844,0.0,18000.0,313.1499938964844,21061.3359375,21240.0,0.0,0.0,0.4221596419811249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476067304611206,1.4760853052139282,-1.7993599612964317e-05,0.0,0.0004284383612684,0.0,0.0,357.5813293457031,0.0,0.0,0.0,0.8060821294784546,4.0,0.0,1.0
367320,292.28076171875,297.1499938964844,293.1499938964844,0.201689526438713,-4059.645263671875,304.0867004394531,0.8109570145606995,0.2548488080501556,0.2286024987697601,292.1912536621094,297.1499938964844,293.1499938964844,0.2854308187961578,-5625.5361328125,304.06512451171875,0.8867491483688354,0.3368032574653625,0.3172461092472076,292.3072814941406,297.1499938964844,293.1499938964844,0.3145971298217773,-4480.99267578125,304.0747985839844,0.9101381301879884,0.362432062625885,0.2525337338447571,292.1620788574219,297.1499938964844,293.1499938964844,0.316678375005722,-6104.9462890625,304.058349609375,0.9126449227333068,0.3658643662929535,0.3444404304027557,292.5005798339844,297.1499938964844,293.1499938964844,0.0128152938559651,-3722.65234375,302.4697265625,0.45497927069664,0.050000000745058,0.2352177947759628,289.3998413085937,291.1499938964844,258.6986694335937,258.2035522460937,279.1178894042969,292.4984741210937,289.404296875,1.0,0.342522382736206,0.6055904626846313,0.6055904626846313,1.0,1.0,-1.6539138555526731,0.6553415060043335,0.9985722899436952,0.2650807499885559,0.0,0.0,1.0,72.84769439697266,99.0,32.69407653808594,-17224.486328125,461.9324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.13775634765625,304.3498229980469,278.1499938964844,0.0,18000.0,313.1499938964844,21061.3359375,21240.0,0.0,0.0,0.4221596419811249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476067304611206,1.4760853052139282,-1.7993599612964317e-05,0.0,0.0004284383612684,0.0,0.0,357.5813293457031,0.0,0.0,0.0,0.8060821294784546,4.0,0.0,1.0
367380,292.3425598144531,297.1499938964844,293.1499938964844,0.2106044590473175,-4197.85693359375,304.0929260253906,0.8123598098754883,0.2643373012542724,0.2374101430177688,292.2501220703125,297.1499938964844,293.1499938964844,0.2978681325912475,-5812.83154296875,304.0726623535156,0.8881163001060486,0.3491497039794922,0.3292017877101898,292.3625793457031,297.1499938964844,293.1499938964844,0.3247740566730499,-4590.8037109375,304.0829162597656,0.9087717533111572,0.3725655674934387,0.2598118484020233,292.2215576171875,297.1499938964844,293.1499938964844,0.3300153911113739,-6300.68115234375,304.0666809082031,0.9137662649154664,0.3788274824619293,0.356977105140686,292.546875,297.1499938964844,293.1499938964844,0.0130519596859812,-3746.73974609375,302.5870361328125,0.4474436640739441,0.050000000745058,0.2359048426151275,289.4687194824219,291.1499938964844,258.6494140625,258.1540832519531,279.120849609375,292.544921875,289.4747009277344,1.0,0.3529757857322693,0.6028298139572144,0.6028298139572144,1.0,1.0,-1.7034590244293213,0.6752450466156006,1.0282139778137207,0.2747173309326172,0.0,0.0,1.0,77.5492935180664,102.0,84.11726379394531,-17915.525390625,505.5110778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7079162597656,304.8171691894531,278.1499938964844,0.0,18000.0,313.1499938964844,21192.7734375,21240.0,0.0,0.0,0.4393684864044189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480665922164917,1.4806840419769287,-1.8105891285813414e-05,0.0,0.0004459031624719,0.0,0.0,360.9338989257813,0.0,0.0,0.0,0.8083820343017578,4.0,0.0,1.0
367440,292.3425598144531,297.1499938964844,293.1499938964844,0.2106044590473175,-4197.85693359375,304.0929260253906,0.8123598098754883,0.2643373012542724,0.2374101430177688,292.2501220703125,297.1499938964844,293.1499938964844,0.2978681325912475,-5812.83154296875,304.0726623535156,0.8881163001060486,0.3491497039794922,0.3292017877101898,292.3625793457031,297.1499938964844,293.1499938964844,0.3247740566730499,-4590.8037109375,304.0829162597656,0.9087717533111572,0.3725655674934387,0.2598118484020233,292.2215576171875,297.1499938964844,293.1499938964844,0.3300153911113739,-6300.68115234375,304.0666809082031,0.9137662649154664,0.3788274824619293,0.356977105140686,292.546875,297.1499938964844,293.1499938964844,0.0130519596859812,-3746.73974609375,302.5870361328125,0.4474436640739441,0.050000000745058,0.2359048426151275,289.4687194824219,291.1499938964844,258.6494140625,258.1540832519531,279.120849609375,292.544921875,289.4747009277344,1.0,0.3529757857322693,0.6028298139572144,0.6028298139572144,1.0,1.0,-1.7034590244293213,0.6752450466156006,1.0282139778137207,0.2747173309326172,0.0,0.0,1.0,77.5492935180664,102.0,84.11726379394531,-17915.525390625,505.5110778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7079162597656,304.8171691894531,278.1499938964844,0.0,18000.0,313.1499938964844,21192.7734375,21240.0,0.0,0.0,0.4393684864044189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480665922164917,1.4806840419769287,-1.8105891285813414e-05,0.0,0.0004459031624719,0.0,0.0,360.9338989257813,0.0,0.0,0.0,0.8083820343017578,4.0,0.0,1.0
367500,292.3718566894531,297.1499938964844,293.1499938964844,0.214647576212883,-4259.83251953125,304.095947265625,0.8130024075508118,0.2688124477863312,0.2415612637996673,292.2781677246094,297.1499938964844,293.1499938964844,0.3035780489444732,-5897.90966796875,304.07635498046875,0.888809859752655,0.3550404906272888,0.3349019885063171,292.3888854980469,297.1499938964844,293.1499938964844,0.329340249300003,-4639.5830078125,304.0867919921875,0.9082077145576476,0.3773722946643829,0.2632613182067871,292.2499389648437,297.1499938964844,293.1499938964844,0.3361301720142364,-6389.4921875,304.0707092285156,0.9143623113632202,0.3850145936012268,0.3629562556743622,292.5687255859375,297.1499938964844,293.1499938964844,0.0131574794650077,-3755.852294921875,302.6431884765625,0.4441180825233459,0.050000000745058,0.2362348586320877,289.5106201171875,291.1499938964844,258.6255798339844,258.1297607421875,279.1221008300781,292.56689453125,289.5170288085937,1.0,0.3579257726669311,0.6015281677246094,0.6015281677246094,1.0,1.0,-1.7270044088363647,0.6847045421600342,1.0422998666763306,0.2792846858501434,0.0,0.0,1.0,79.81536102294922,102.0,101.16415405273438,-18252.638671875,527.0908813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9942626953125,305.0506896972656,278.1499938964844,0.0,18000.0,313.1499938964844,21215.734375,22320.0,0.0,0.0,0.4471004605293274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481467843055725,1.4814859628677368,-1.812550726754125e-05,0.0,0.0004537501372396,0.0,0.0,361.5206298828125,0.0,0.0,0.0,0.8237831592559814,4.0,0.0,1.0
367560,292.40008544921875,297.1499938964844,293.1499938964844,0.2181938737630844,-4313.37744140625,304.0993347167969,0.8136080503463745,0.273123174905777,0.2455591261386871,292.3052978515625,297.1499938964844,293.1499938964844,0.3086303174495697,-5972.12451171875,304.08056640625,0.8895024061203003,0.3607561290264129,0.3404314219951629,292.414306640625,297.1499938964844,293.1499938964844,0.3332197368144989,-4680.27978515625,304.0912475585937,0.907706379890442,0.3820189833641052,0.2665955722332001,292.2774353027344,297.1499938964844,293.1499938964844,0.3415240943431854,-6466.70654296875,304.0753173828125,0.9149712324142456,0.3910187184810638,0.3687573969364166,292.5896301269531,297.1499938964844,293.1499938964844,0.0132423490285873,-3759.785888671875,302.69940185546875,0.4410455226898193,0.050000000745058,0.2365566790103912,289.5697937011719,291.1499938964844,258.60223388671875,258.105712890625,279.1231689453125,292.587890625,289.5789794921875,1.0,0.3627085387706756,0.6002689599990845,0.6002689599990845,1.0,1.0,-1.7497992515563965,0.6938582062721252,1.055941104888916,0.2836934924125671,0.0,0.0,1.0,82.02947235107422,105.0,137.35850524902344,-18653.13671875,548.528076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2662048339844,305.310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,21984.59765625,22320.0,0.0,0.0,0.454417884349823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508073329925537,1.508092164993286,-1.878238072094973e-05,0.0,0.0004611763579305,0.0,0.0,381.3501586914063,0.0,0.0,0.0,0.823796272277832,4.0,0.0,1.0
367620,292.4534912109375,297.1499938964844,293.1499938964844,0.2248914688825607,-4414.16259765625,304.1050109863281,0.8146954774856567,0.2812843918800354,0.2531242668628692,292.3568725585937,297.1499938964844,293.1499938964844,0.3182895183563232,-6113.658203125,304.0875549316406,0.8908482789993286,0.3716930747032165,0.3510050475597381,292.46258544921875,297.1499938964844,293.1499938964844,0.3405765295028686,-4757.537109375,304.0985107421875,0.906832218170166,0.3908651173114776,0.2729382514953613,292.3297424316406,297.1499938964844,293.1499938964844,0.351833701133728,-6614.01123046875,304.0829772949219,0.9161812663078308,0.4025103151798248,0.3798527717590332,292.6285095214844,297.1499938964844,293.1499938964844,0.0134103102609515,-3768.354736328125,302.8066711425781,0.4355495572090149,0.050000000745058,0.2371785938739776,289.6811828613281,291.1499938964844,258.55718994140625,258.0584716796875,279.1249694824219,292.62701416015625,289.6883850097656,1.0,0.3718139231204986,0.5978610515594482,0.5978610515594482,1.0,1.0,-1.7932642698287964,0.7112907767295837,1.081973433494568,0.2920531928539276,0.0,0.0,1.0,86.31739807128906,108.0,145.57225036621094,-19298.81640625,590.9476928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7796630859375,305.7391662597656,278.1499938964844,0.0,18000.0,313.1499938964844,22232.8125,22320.0,0.0,0.0,0.4677763283252716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516562819480896,1.5165817737579346,-1.8994442143593915e-05,0.0,0.0004747335042338,0.0,0.0,387.8267822265625,0.0,0.0,0.0,0.82803875207901,4.0,0.0,1.0
367680,292.4534912109375,297.1499938964844,293.1499938964844,0.2248914688825607,-4414.16259765625,304.1050109863281,0.8146954774856567,0.2812843918800354,0.2531242668628692,292.3568725585937,297.1499938964844,293.1499938964844,0.3182895183563232,-6113.658203125,304.0875549316406,0.8908482789993286,0.3716930747032165,0.3510050475597381,292.46258544921875,297.1499938964844,293.1499938964844,0.3405765295028686,-4757.537109375,304.0985107421875,0.906832218170166,0.3908651173114776,0.2729382514953613,292.3297424316406,297.1499938964844,293.1499938964844,0.351833701133728,-6614.01123046875,304.0829772949219,0.9161812663078308,0.4025103151798248,0.3798527717590332,292.6285095214844,297.1499938964844,293.1499938964844,0.0134103102609515,-3768.354736328125,302.8066711425781,0.4355495572090149,0.050000000745058,0.2371785938739776,289.6811828613281,291.1499938964844,258.55718994140625,258.0584716796875,279.1249694824219,292.62701416015625,289.6883850097656,1.0,0.3718139231204986,0.5978610515594482,0.5978610515594482,1.0,1.0,-1.7932642698287964,0.7112907767295837,1.081973433494568,0.2920531928539276,0.0,0.0,1.0,86.31739807128906,108.0,145.57225036621094,-19298.81640625,590.9476928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7796630859375,305.7391662597656,278.1499938964844,0.0,18000.0,313.1499938964844,22232.8125,22320.0,0.0,0.0,0.4677763283252716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516562819480896,1.5165817737579346,-1.8994442143593915e-05,0.0,0.0004747335042338,0.0,0.0,387.8267822265625,0.0,0.0,0.0,0.82803875207901,4.0,0.0,1.0
367740,292.5030212402344,297.1499938964844,293.1499938964844,0.231151208281517,-4507.96875,304.10955810546875,0.815618634223938,0.2888818979263305,0.2601670920848846,292.4049987792969,297.1499938964844,293.1499938964844,0.3274696171283722,-6247.71142578125,304.0930480957031,0.8921183347702026,0.3820249438285827,0.3609888851642608,292.5074768066406,297.1499938964844,293.1499938964844,0.3475220799446106,-4830.541015625,304.10406494140625,0.906078040599823,0.399170845746994,0.2788909673690796,292.378662109375,297.1499938964844,293.1499938964844,0.3616335391998291,-6753.646484375,304.08892822265625,0.9173475503921508,0.4133705198764801,0.3903330564498901,292.6637268066406,297.1499938964844,293.1499938964844,0.0135832820087671,-3778.767822265625,302.9075622558594,0.4307734370231628,0.050000000745058,0.2377754002809524,289.7782897949219,291.1499938964844,258.5142517089844,258.0124816894531,279.1264343261719,292.66241455078125,289.7845458984375,1.0,0.3803732395172119,0.5955798625946045,0.5955798625946045,1.0,1.0,-1.8341583013534544,0.7276556491851807,1.1065025329589844,0.2998500466346741,0.0,0.0,1.0,90.4401626586914,111.0,135.5303192138672,-19889.701171875,632.7717895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2541809082031,306.1251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.615234375,23400.0,0.0,0.0,0.4795475006103515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518771409988403,1.5187904834747314,-1.904980490508024e-05,0.0,0.0004866797535214,0.0,0.0,389.5236511230469,0.0,0.0,0.0,0.8441421985626221,4.0,0.0,1.0
367800,292.5030212402344,297.1499938964844,293.1499938964844,0.231151208281517,-4507.96875,304.10955810546875,0.815618634223938,0.2888818979263305,0.2601670920848846,292.4049987792969,297.1499938964844,293.1499938964844,0.3274696171283722,-6247.71142578125,304.0930480957031,0.8921183347702026,0.3820249438285827,0.3609888851642608,292.5074768066406,297.1499938964844,293.1499938964844,0.3475220799446106,-4830.541015625,304.10406494140625,0.906078040599823,0.399170845746994,0.2788909673690796,292.378662109375,297.1499938964844,293.1499938964844,0.3616335391998291,-6753.646484375,304.08892822265625,0.9173475503921508,0.4133705198764801,0.3903330564498901,292.6637268066406,297.1499938964844,293.1499938964844,0.0135832820087671,-3778.767822265625,302.9075622558594,0.4307734370231628,0.050000000745058,0.2377754002809524,289.7782897949219,291.1499938964844,258.5142517089844,258.0124816894531,279.1264343261719,292.66241455078125,289.7845458984375,1.0,0.3803732395172119,0.5955798625946045,0.5955798625946045,1.0,1.0,-1.8341583013534544,0.7276556491851807,1.1065025329589844,0.2998500466346741,0.0,0.0,1.0,90.4401626586914,111.0,135.5303192138672,-19889.701171875,632.7717895507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2541809082031,306.1251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.615234375,23400.0,0.0,0.0,0.4795475006103515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518771409988403,1.5187904834747314,-1.904980490508024e-05,0.0,0.0004866797535214,0.0,0.0,389.5236511230469,0.0,0.0,0.0,0.8441421985626221,4.0,0.0,1.0
367860,292.54901123046875,297.1499938964844,293.1499938964844,0.236503466963768,-4587.0322265625,304.11407470703125,0.8163387179374695,0.2959438860416412,0.2667209208011627,292.449951171875,297.1499938964844,293.1499938964844,0.3354979157447815,-6363.48095703125,304.0986022949219,0.8932477831840515,0.391779750585556,0.3704192638397217,292.5493469238281,297.1499938964844,293.1499938964844,0.3533449172973633,-4890.87744140625,304.109619140625,0.9053470492362976,0.4069594442844391,0.2844782173633575,292.4244384765625,297.1499938964844,293.1499938964844,0.3701822161674499,-6873.95263671875,304.0950012207031,0.9183881878852844,0.423627108335495,0.4002353549003601,292.69561767578125,297.1499938964844,293.1499938964844,0.013731931336224,-3783.824462890625,303.0050964355469,0.4265607595443725,0.050000000745058,0.2383534461259842,289.8896789550781,291.1499938964844,258.4734191894531,257.9678039550781,279.1277160644531,292.6944274902344,289.8959045410156,1.0,0.3884510695934295,0.5934156775474548,0.5934156775474548,1.0,1.0,-1.87264621257782,0.7430171370506287,1.129629135131836,0.3071193099021911,0.0,0.0,1.0,94.43092346191406,114.0,144.07359313964844,-20517.498046875,673.9705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6585693359375,306.4961853027344,278.1499938964844,0.0,18000.0,313.1499938964844,23234.193359375,23400.0,0.0,0.0,0.4902573823928833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550340175628662,1.5503599643707275,-1.984996379178483e-05,0.0,0.0004975488991476,0.0,0.0,414.3218078613281,0.0,0.0,0.0,0.84659743309021,4.0,0.0,1.0
367920,292.54901123046875,297.1499938964844,293.1499938964844,0.236503466963768,-4587.0322265625,304.11407470703125,0.8163387179374695,0.2959438860416412,0.2667209208011627,292.449951171875,297.1499938964844,293.1499938964844,0.3354979157447815,-6363.48095703125,304.0986022949219,0.8932477831840515,0.391779750585556,0.3704192638397217,292.5493469238281,297.1499938964844,293.1499938964844,0.3533449172973633,-4890.87744140625,304.109619140625,0.9053470492362976,0.4069594442844391,0.2844782173633575,292.4244384765625,297.1499938964844,293.1499938964844,0.3701822161674499,-6873.95263671875,304.0950012207031,0.9183881878852844,0.423627108335495,0.4002353549003601,292.69561767578125,297.1499938964844,293.1499938964844,0.013731931336224,-3783.824462890625,303.0050964355469,0.4265607595443725,0.050000000745058,0.2383534461259842,289.8896789550781,291.1499938964844,258.4734191894531,257.9678039550781,279.1277160644531,292.6944274902344,289.8959045410156,1.0,0.3884510695934295,0.5934156775474548,0.5934156775474548,1.0,1.0,-1.87264621257782,0.7430171370506287,1.129629135131836,0.3071193099021911,0.0,0.0,1.0,94.43092346191406,114.0,144.07359313964844,-20517.498046875,673.9705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6585693359375,306.4961853027344,278.1499938964844,0.0,18000.0,313.1499938964844,23234.193359375,23400.0,0.0,0.0,0.4902573823928833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550340175628662,1.5503599643707275,-1.984996379178483e-05,0.0,0.0004975488991476,0.0,0.0,414.3218078613281,0.0,0.0,0.0,0.84659743309021,4.0,0.0,1.0
367980,292.5917358398437,297.1499938964844,293.1499938964844,0.2418503612279892,-4666.47509765625,304.1171264648437,0.8168301582336426,0.3025012910366058,0.2728111445903778,292.4919738769531,297.1499938964844,293.1499938964844,0.3436385095119476,-6481.47998046875,304.10211181640625,0.8941903114318848,0.4009886384010315,0.3793221116065979,292.5883483886719,297.1499938964844,293.1499938964844,0.3593766987323761,-4954.2138671875,304.11297607421875,0.9045712351799012,0.4142623245716095,0.2897178828716278,292.46728515625,297.1499938964844,293.1499938964844,0.3788701891899109,-6996.962890625,304.09881591796875,0.9192438125610352,0.4333133101463318,0.4095863699913025,292.7245483398437,297.1499938964844,293.1499938964844,0.0139058055356144,-3795.6103515625,303.0958251953125,0.4227944016456604,0.050000000745058,0.2389179170131683,289.9700622558594,291.1499938964844,258.4347229003906,257.924560546875,279.12890625,292.7234802246094,289.9746398925781,1.0,0.3960970342159271,0.5913659334182739,0.5913659334182739,1.0,1.0,-1.9088494777679443,0.7574270963668823,1.151422381401062,0.3138914704322815,0.0,0.0,1.0,98.31615447998048,117.0,116.13162231445312,-21016.30078125,714.4945678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.01483154296875,306.7841796875,278.1499938964844,0.0,18000.0,313.1499938964844,23358.02734375,23400.0,0.0,0.0,0.4999316930770874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544661283493042,1.5544861555099487,-1.9955759853473864e-05,0.0,0.0005073671345598,0.0,0.0,417.6386413574219,0.0,0.0,0.0,0.8486566543579102,4.0,0.0,1.0
368040,292.5917358398437,297.1499938964844,293.1499938964844,0.2418503612279892,-4666.47509765625,304.1171264648437,0.8168301582336426,0.3025012910366058,0.2728111445903778,292.4919738769531,297.1499938964844,293.1499938964844,0.3436385095119476,-6481.47998046875,304.10211181640625,0.8941903114318848,0.4009886384010315,0.3793221116065979,292.5883483886719,297.1499938964844,293.1499938964844,0.3593766987323761,-4954.2138671875,304.11297607421875,0.9045712351799012,0.4142623245716095,0.2897178828716278,292.46728515625,297.1499938964844,293.1499938964844,0.3788701891899109,-6996.962890625,304.09881591796875,0.9192438125610352,0.4333133101463318,0.4095863699913025,292.7245483398437,297.1499938964844,293.1499938964844,0.0139058055356144,-3795.6103515625,303.0958251953125,0.4227944016456604,0.050000000745058,0.2389179170131683,289.9700622558594,291.1499938964844,258.4347229003906,257.924560546875,279.12890625,292.7234802246094,289.9746398925781,1.0,0.3960970342159271,0.5913659334182739,0.5913659334182739,1.0,1.0,-1.9088494777679443,0.7574270963668823,1.151422381401062,0.3138914704322815,0.0,0.0,1.0,98.31615447998048,117.0,116.13162231445312,-21016.30078125,714.4945678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.01483154296875,306.7841796875,278.1499938964844,0.0,18000.0,313.1499938964844,23358.02734375,23400.0,0.0,0.0,0.4999316930770874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544661283493042,1.5544861555099487,-1.9955759853473864e-05,0.0,0.0005073671345598,0.0,0.0,417.6386413574219,0.0,0.0,0.0,0.8486566543579102,4.0,0.0,1.0
368100,292.6119689941406,297.1499938964844,293.1499938964844,0.2444693893194198,-4705.4111328125,304.1183166503906,0.8169896006584167,0.305599570274353,0.27569180727005,292.511962890625,297.1499938964844,293.1499938964844,0.3476771116256714,-6540.025390625,304.1034851074219,0.8945870399475098,0.4053976833820343,0.3835863173007965,292.6068725585937,297.1499938964844,293.1499938964844,0.3623903691768646,-4985.97119140625,304.1142272949219,0.9041575193405152,0.4177403450012207,0.2922151386737823,292.4877014160156,297.1499938964844,293.1499938964844,0.3831857740879059,-7058.09326171875,304.1002502441406,0.9195957779884338,0.4379524290561676,0.4140665829181671,292.7380065917969,297.1499938964844,293.1499938964844,0.0139995226636528,-3803.12255859375,303.1391296386719,0.4210512340068817,0.050000000745058,0.2391961961984634,290.0025329589844,291.1499938964844,258.4161682128906,257.90350341796875,279.1294860839844,292.73699951171875,290.0065002441406,1.0,0.3997718393802643,0.5903833508491516,0.5903833508491516,1.0,1.0,-1.926142692565918,0.7642966508865356,1.1618460416793823,0.3171038329601288,0.0,0.0,1.0,100.2251968383789,117.0,102.4948501586914,-21246.8203125,734.4965209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1781005859375,306.9134826660156,278.1499938964844,0.0,18000.0,313.1499938964844,23378.841796875,24480.0,0.0,0.0,0.5044028759002686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555158615112305,1.5551786422729492,-1.997354229388293e-05,0.0,0.000511904770974,0.0,0.0,418.1969909667969,0.0,0.0,0.0,0.8640021681785583,4.0,0.0,1.0
368160,292.6315002441406,297.1499938964844,293.1499938964844,0.2467020601034164,-4738.0361328125,304.1200256347656,0.8170888423919678,0.3085789680480957,0.2784662246704101,292.5313415527344,297.1499938964844,293.1499938964844,0.3511990308761596,-6590.3232421875,304.1055603027344,0.8949291110038757,0.4096773564815521,0.3877291977405548,292.6247863769531,297.1499938964844,293.1499938964844,0.3648868203163147,-5011.734375,304.1162109375,0.9037190675735474,0.4211022555828094,0.2946326434612274,292.5074768066406,297.1499938964844,293.1499938964844,0.3869384229183197,-7110.439453125,304.1025085449219,0.9198905825614928,0.4424559772014618,0.4184200465679168,292.7508544921875,297.1499938964844,293.1499938964844,0.0140767600387334,-3806.869873046875,303.1823425292969,0.4193878769874573,0.050000000745058,0.2394725531339645,290.0471496582031,291.1499938964844,258.3981628417969,257.8828430175781,279.13006591796875,292.7499084472656,290.05279541015625,1.0,0.4033542275428772,0.5894293189048767,0.5894293189048767,1.0,1.0,-1.9429126977920528,0.7709500193595886,1.1719626188278198,0.3202055096626282,0.0,0.0,1.0,102.11564636230467,120.0,115.215087890625,-21543.890625,754.318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3204345703125,307.0637512207031,278.1499938964844,0.0,18000.0,313.1499938964844,24159.37890625,24480.0,0.0,0.0,0.5087777376174927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809061527252195,1.580926775932312,-2.064038926619105e-05,0.0,0.0005163447349332,0.0,0.0,439.3141784667969,0.0,0.0,0.0,0.8635193109512329,4.0,0.0,1.0
368220,292.6685791015625,297.1499938964844,293.1499938964844,0.2513656914234161,-4806.91064453125,304.1222229003906,0.8170911073684692,0.3141911625862121,0.2836976945400238,292.5682678222656,297.1499938964844,293.1499938964844,0.3586028516292572,-6696.97802734375,304.10797119140625,0.8954265713691711,0.4178564250469208,0.3956493437290191,292.6589050292969,297.1499938964844,293.1499938964844,0.3703084588050842,-5068.61669921875,304.1183776855469,0.9027401208877563,0.4274858832359314,0.299225389957428,292.5452880859375,297.1499938964844,293.1499938964844,0.394848495721817,-7221.814453125,304.1051025390625,0.9202800989151,0.451064795255661,0.4267439246177673,292.7748718261719,297.1499938964844,293.1499938964844,0.0142597518861293,-3821.323486328125,303.26397705078125,0.4162649512290954,0.050000000745058,0.2400218546390533,290.1091613769531,291.1499938964844,258.3637390136719,257.8427124023437,279.1312255859375,292.7740478515625,290.1121826171875,1.0,0.4102531969547272,0.5876095294952393,0.5876095294952393,1.0,1.0,-1.9748778343200684,0.7836099863052368,1.1912678480148315,0.326080709695816,0.0,0.0,1.0,105.8510513305664,123.0,87.2624282836914,-21962.53515625,793.3643188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.572265625,307.2688293457031,278.1499938964844,0.0,18000.0,313.1499938964844,24400.166015625,24480.0,0.0,0.0,0.517062246799469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887646675109863,1.5887855291366575,-2.0846104234806265e-05,0.0,0.0005247524240985,0.0,0.0,445.8982543945313,0.0,0.0,0.0,0.8674365878105164,4.0,0.0,1.0
368280,292.6685791015625,297.1499938964844,293.1499938964844,0.2513656914234161,-4806.91064453125,304.1222229003906,0.8170911073684692,0.3141911625862121,0.2836976945400238,292.5682678222656,297.1499938964844,293.1499938964844,0.3586028516292572,-6696.97802734375,304.10797119140625,0.8954265713691711,0.4178564250469208,0.3956493437290191,292.6589050292969,297.1499938964844,293.1499938964844,0.3703084588050842,-5068.61669921875,304.1183776855469,0.9027401208877563,0.4274858832359314,0.299225389957428,292.5452880859375,297.1499938964844,293.1499938964844,0.394848495721817,-7221.814453125,304.1051025390625,0.9202800989151,0.451064795255661,0.4267439246177673,292.7748718261719,297.1499938964844,293.1499938964844,0.0142597518861293,-3821.323486328125,303.26397705078125,0.4162649512290954,0.050000000745058,0.2400218546390533,290.1091613769531,291.1499938964844,258.3637390136719,257.8427124023437,279.1312255859375,292.7740478515625,290.1121826171875,1.0,0.4102531969547272,0.5876095294952393,0.5876095294952393,1.0,1.0,-1.9748778343200684,0.7836099863052368,1.1912678480148315,0.326080709695816,0.0,0.0,1.0,105.8510513305664,123.0,87.2624282836914,-21962.53515625,793.3643188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.572265625,307.2688293457031,278.1499938964844,0.0,18000.0,313.1499938964844,24400.166015625,24480.0,0.0,0.0,0.517062246799469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887646675109863,1.5887855291366575,-2.0846104234806265e-05,0.0,0.0005247524240985,0.0,0.0,445.8982543945313,0.0,0.0,0.0,0.8674365878105164,4.0,0.0,1.0
368340,292.70318603515625,297.1499938964844,293.1499938964844,0.2560314238071441,-4876.056640625,304.1236877441406,0.816857635974884,0.3193670213222503,0.2885318100452423,292.6029663085937,297.1499938964844,293.1499938964844,0.366119772195816,-6805.44482421875,304.10943603515625,0.8956989049911499,0.4255567789077759,0.403111070394516,292.6908264160156,297.1499938964844,293.1499938964844,0.375914603471756,-5127.7939453125,304.1195678710937,0.9016380310058594,0.4334448277950287,0.3035177886486053,292.580810546875,297.1499938964844,293.1499938964844,0.402898758649826,-7335.38818359375,304.10662841796875,0.920428991317749,0.4591735303401947,0.4345890879631042,292.7969055175781,297.1499938964844,293.1499938964844,0.0144664514809846,-3841.02294921875,303.340576171875,0.4133787155151367,0.050000000745058,0.2405669242143631,290.1475830078125,291.1499938964844,258.3314514160156,257.8042297363281,279.13238525390625,292.796142578125,290.14959716796875,1.0,0.416820615530014,0.5859057903289795,0.5859057903289795,1.0,1.0,-2.004875659942627,0.7954674959182739,1.2094080448150637,0.3315533697605133,0.0,0.0,1.0,109.52870178222656,126.0,59.98725891113281,-22330.85546875,831.593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7972412109375,307.4425354003906,278.1499938964844,0.0,18000.0,313.1499938964844,24459.96875,25560.0,0.0,0.0,0.5246606469154358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907105207443235,1.5907313823699951,-2.089719600917305e-05,0.0,0.000532463833224,0.0,0.0,447.53857421875,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
368400,292.70318603515625,297.1499938964844,293.1499938964844,0.2560314238071441,-4876.056640625,304.1236877441406,0.816857635974884,0.3193670213222503,0.2885318100452423,292.6029663085937,297.1499938964844,293.1499938964844,0.366119772195816,-6805.44482421875,304.10943603515625,0.8956989049911499,0.4255567789077759,0.403111070394516,292.6908264160156,297.1499938964844,293.1499938964844,0.375914603471756,-5127.7939453125,304.1195678710937,0.9016380310058594,0.4334448277950287,0.3035177886486053,292.580810546875,297.1499938964844,293.1499938964844,0.402898758649826,-7335.38818359375,304.10662841796875,0.920428991317749,0.4591735303401947,0.4345890879631042,292.7969055175781,297.1499938964844,293.1499938964844,0.0144664514809846,-3841.02294921875,303.340576171875,0.4133787155151367,0.050000000745058,0.2405669242143631,290.1475830078125,291.1499938964844,258.3314514160156,257.8042297363281,279.13238525390625,292.796142578125,290.14959716796875,1.0,0.416820615530014,0.5859057903289795,0.5859057903289795,1.0,1.0,-2.004875659942627,0.7954674959182739,1.2094080448150637,0.3315533697605133,0.0,0.0,1.0,109.52870178222656,126.0,59.98725891113281,-22330.85546875,831.593017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7972412109375,307.4425354003906,278.1499938964844,0.0,18000.0,313.1499938964844,24459.96875,25560.0,0.0,0.0,0.5246606469154358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907105207443235,1.5907313823699951,-2.089719600917305e-05,0.0,0.000532463833224,0.0,0.0,447.53857421875,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
368460,292.7355651855469,297.1499938964844,293.1499938964844,0.259961187839508,-4933.4501953125,304.1258850097656,0.8163864016532898,0.3241201639175415,0.2929856777191162,292.6356201171875,297.1499938964844,293.1499938964844,0.3726965188980102,-6899.1044921875,304.1119689941406,0.8957380652427673,0.4327892363071441,0.4101313948631286,292.72088623046875,297.1499938964844,293.1499938964844,0.3806174695491791,-5176.6552734375,304.121826171875,0.9003864526748657,0.4389836490154266,0.3075187802314758,292.6143493652344,297.1499938964844,293.1499938964844,0.4099329113960266,-7433.3037109375,304.1093139648437,0.920324683189392,0.4667911529541015,0.4419719278812408,292.817138671875,297.1499938964844,293.1499938964844,0.0146508691832423,-3855.884033203125,303.4146423339844,0.4106795489788055,0.050000000745058,0.2411105036735534,290.2000732421875,291.1499938964844,258.3013610839844,257.7675170898437,279.133544921875,292.8164367675781,290.2022399902344,1.0,0.4230813682079315,0.5843188762664795,0.5843188762664795,1.0,1.0,-2.03298020362854,0.8065599203109741,1.226420283317566,0.3366492092609405,0.0,0.0,1.0,113.16246795654295,129.0,63.8505859375,-22752.4765625,868.9625854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9735717773437,307.61944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8515625,25560.0,0.0,0.0,0.5319437980651855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0005398553330451,0.0,0.0,473.692138671875,0.0,0.0,0.0,0.8852088451385498,4.0,0.0,1.0
368520,292.7355651855469,297.1499938964844,293.1499938964844,0.259961187839508,-4933.4501953125,304.1258850097656,0.8163864016532898,0.3241201639175415,0.2929856777191162,292.6356201171875,297.1499938964844,293.1499938964844,0.3726965188980102,-6899.1044921875,304.1119689941406,0.8957380652427673,0.4327892363071441,0.4101313948631286,292.72088623046875,297.1499938964844,293.1499938964844,0.3806174695491791,-5176.6552734375,304.121826171875,0.9003864526748657,0.4389836490154266,0.3075187802314758,292.6143493652344,297.1499938964844,293.1499938964844,0.4099329113960266,-7433.3037109375,304.1093139648437,0.920324683189392,0.4667911529541015,0.4419719278812408,292.817138671875,297.1499938964844,293.1499938964844,0.0146508691832423,-3855.884033203125,303.4146423339844,0.4106795489788055,0.050000000745058,0.2411105036735534,290.2000732421875,291.1499938964844,258.3013610839844,257.7675170898437,279.133544921875,292.8164367675781,290.2022399902344,1.0,0.4230813682079315,0.5843188762664795,0.5843188762664795,1.0,1.0,-2.03298020362854,0.8065599203109741,1.226420283317566,0.3366492092609405,0.0,0.0,1.0,113.16246795654295,129.0,63.8505859375,-22752.4765625,868.9625854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9735717773437,307.61944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8515625,25560.0,0.0,0.0,0.5319437980651855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359584852121e-05,0.0,0.0005398553330451,0.0,0.0,473.692138671875,0.0,0.0,0.0,0.8852088451385498,4.0,0.0,1.0
368580,292.7658386230469,297.1499938964844,293.1499938964844,0.2640714347362518,-4994.06689453125,304.1270446777344,0.8156882524490356,0.3284754157066345,0.2970752120018005,292.6664123535156,297.1499938964844,293.1499938964844,0.3796248435974121,-6998.41259765625,304.1130676269531,0.8955515623092651,0.4395774006843567,0.4167243242263794,292.7491149902344,297.1499938964844,293.1499938964844,0.385734498500824,-5230.4951171875,304.1226806640625,0.898984968662262,0.444126546382904,0.3112376630306244,292.64599609375,297.1499938964844,293.1499938964844,0.4173643290996551,-7537.46533203125,304.1104736328125,0.919974148273468,0.4739431738853454,0.4489065706729889,292.8358154296875,297.1499938964844,293.1499938964844,0.0148659730330109,-3877.492431640625,303.48394775390625,0.4081315398216247,0.050000000745058,0.2416536062955856,290.224609375,291.1499938964844,258.2734069824219,257.73260498046875,279.1347045898437,292.835205078125,290.2257080078125,1.0,0.429051399230957,0.5828489661216736,0.5828489661216736,1.0,1.0,-2.0592570304870605,0.8169207572937012,1.2423362731933594,0.3413896262645721,0.0,0.0,1.0,116.75694274902344,132.0,39.53379440307617,-23057.779296875,905.4052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1311340332031,307.73992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,25522.05859375,25560.0,0.0,0.0,0.5387539863586426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248791217803955,1.6249008178710938,-2.180458432121668e-05,0.0,0.0005467667942866,0.0,0.0,477.002197265625,0.0,0.0,0.0,0.8870846629142761,4.0,0.0,1.0
