time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368640,292.7658386230469,297.1499938964844,293.1499938964844,0.2640714347362518,-4994.06689453125,304.1270446777344,0.8156882524490356,0.3284754157066345,0.2970752120018005,292.6664123535156,297.1499938964844,293.1499938964844,0.3796248435974121,-6998.41259765625,304.1130676269531,0.8955515623092651,0.4395774006843567,0.4167243242263794,292.7491149902344,297.1499938964844,293.1499938964844,0.385734498500824,-5230.4951171875,304.1226806640625,0.898984968662262,0.444126546382904,0.3112376630306244,292.64599609375,297.1499938964844,293.1499938964844,0.4173643290996551,-7537.46533203125,304.1104736328125,0.919974148273468,0.4739431738853454,0.4489065706729889,292.8358154296875,297.1499938964844,293.1499938964844,0.0148659730330109,-3877.492431640625,303.48394775390625,0.4081315398216247,0.050000000745058,0.2416536062955856,290.224609375,291.1499938964844,258.2734069824219,257.73260498046875,279.1347045898437,292.835205078125,290.2257080078125,1.0,0.429051399230957,0.5828489661216736,0.5828489661216736,1.0,1.0,-2.0592570304870605,0.8169207572937012,1.2423362731933594,0.3413896262645721,0.0,0.0,1.0,116.75694274902344,132.0,39.53379440307617,-23057.779296875,905.4052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1311340332031,307.73992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,25522.05859375,25560.0,0.0,0.0,0.5387539863586426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248791217803955,1.6249008178710938,-2.180458432121668e-05,0.0,0.0005467667942866,0.0,0.0,477.002197265625,0.0,0.0,0.0,0.8870846629142761,4.0,0.0,1.0
368700,292.7802429199219,297.1499938964844,293.1499938964844,0.2660875618457794,-5023.806640625,304.1275634765625,0.8152626156806946,0.3305115103721618,0.2989916801452636,292.6811218261719,297.1499938964844,293.1499938964844,0.3830696940422058,-7047.72900390625,304.113525390625,0.8953827619552612,0.4428128004074096,0.4198697507381439,292.7626037597656,297.1499938964844,293.1499938964844,0.388291984796524,-5257.4150390625,304.1229858398437,0.8982351422309875,0.4465568363666534,0.3129980862140655,292.6611328125,297.1499938964844,293.1499938964844,0.4210640788078308,-7589.2578125,304.1109313964844,0.9197169542312622,0.4773529171943664,0.4522158801555633,292.8446350097656,297.1499938964844,293.1499938964844,0.0149792488664388,-3889.366943359375,303.5172424316406,0.4069053530693054,0.050000000745058,0.2419249266386032,290.2320251464844,291.1499938964844,258.26025390625,257.71588134765625,279.1352844238281,292.8440246582031,290.2328796386719,1.0,0.4319335222244262,0.582156777381897,0.582156777381897,1.0,1.0,-2.071751117706299,0.8218454122543335,1.2499058246612549,0.3436373472213745,0.0,0.0,1.0,118.5396499633789,132.0,30.087890625,-23199.25,923.2762451171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2063903808594,307.795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.224609375,26640.0,0.0,0.0,0.541962742805481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254891157150269,1.6255109310150146,-2.18209588638274e-05,0.0,0.0005500232800841,0.0,0.0,477.5396423339844,0.0,0.0,0.0,0.902388334274292,4.0,0.0,1.0
368760,292.7942199707031,297.1499938964844,293.1499938964844,0.2676697373390198,-5046.57080078125,304.1287841796875,0.8147861957550049,0.3324536681175232,0.3008251786231994,292.6954345703125,297.1499938964844,293.1499938964844,0.3859185874462127,-7087.7001953125,304.114990234375,0.8951634764671326,0.4459418356418609,0.4229168593883514,292.77569580078125,297.1499938964844,293.1499938964844,0.3902582824230194,-5277.5341796875,304.1243591308594,0.8974509239196777,0.4488911628723144,0.3146936297416687,292.6758728027344,297.1499938964844,293.1499938964844,0.4241150915622711,-7631.08642578125,304.1125183105469,0.9194046258926392,0.4806506037712097,0.4554219245910644,292.8531188964844,297.1499938964844,293.1499938964844,0.0150702577084302,-3896.634521484375,303.550537109375,0.4057050347328186,0.050000000745058,0.2421964108943939,290.2545166015625,291.1499938964844,258.24761962890625,257.6996459960937,279.1358642578125,292.8525085449219,290.257080078125,1.0,0.4347501099109649,0.5814929604530334,0.5814929604530334,1.0,1.0,-2.083826065063477,0.8266044855117798,1.2572215795516968,0.3458069562911987,0.0,0.0,1.0,120.31424713134766,135.0,47.7291259765625,-23414.07421875,940.9085693359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2675476074219,307.8770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,26332.326171875,26640.0,0.0,0.0,0.5451750755310059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504706144332886,1.6504931449890137,-2.249682984256652e-05,0.0,0.0005532833747565,0.0,0.0,499.8973388671875,0.0,0.0,0.0,0.901462972164154,4.0,0.0,1.0
368820,292.8208312988281,297.1499938964844,293.1499938964844,0.271107941865921,-5096.8291015625,304.1300964355469,0.8136738538742065,0.3360680937767029,0.3042439818382263,292.7228698730469,297.1499938964844,293.1499938964844,0.3920624554157257,-7174.8759765625,304.11639404296875,0.8945639133453369,0.4518902897834778,0.428712785243988,292.8008117675781,297.1499938964844,293.1499938964844,0.3946752250194549,-5323.5986328125,304.12548828125,0.8957661986351013,0.4532819986343384,0.3178861737251282,292.7041931152344,297.1499938964844,293.1499938964844,0.4307103157043457,-7722.5810546875,304.1139831542969,0.9186030626296996,0.4869197905063629,0.4615196883678436,292.869140625,297.1499938964844,293.1499938964844,0.0152837233617901,-3917.719482421875,303.6138000488281,0.4033644199371338,0.050000000745058,0.242740973830223,290.27587890625,291.1499938964844,258.2240295410156,257.66864013671875,279.1369934082031,292.8685913085937,290.2766418457031,1.0,0.4401905238628387,0.5802512764930725,0.5802512764930725,1.0,1.0,-2.106705665588379,0.8356239199638367,1.271081805229187,0.3499119877815246,0.0,0.0,1.0,123.8437728881836,138.0,30.12966728210449,-23677.599609375,975.4041748046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3788757324219,307.96551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,26566.181640625,26640.0,0.0,0.0,0.5513668060302734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577833890914917,1.6578060388565063,-2.2696624000673182e-05,0.0,0.0005595672409981,0.0,0.0,506.5715026855469,0.0,0.0,0.0,0.9050995111465454,4.0,0.0,1.0
368880,292.8208312988281,297.1499938964844,293.1499938964844,0.271107941865921,-5096.8291015625,304.1300964355469,0.8136738538742065,0.3360680937767029,0.3042439818382263,292.7228698730469,297.1499938964844,293.1499938964844,0.3920624554157257,-7174.8759765625,304.11639404296875,0.8945639133453369,0.4518902897834778,0.428712785243988,292.8008117675781,297.1499938964844,293.1499938964844,0.3946752250194549,-5323.5986328125,304.12548828125,0.8957661986351013,0.4532819986343384,0.3178861737251282,292.7041931152344,297.1499938964844,293.1499938964844,0.4307103157043457,-7722.5810546875,304.1139831542969,0.9186030626296996,0.4869197905063629,0.4615196883678436,292.869140625,297.1499938964844,293.1499938964844,0.0152837233617901,-3917.719482421875,303.6138000488281,0.4033644199371338,0.050000000745058,0.242740973830223,290.27587890625,291.1499938964844,258.2240295410156,257.66864013671875,279.1369934082031,292.8685913085937,290.2766418457031,1.0,0.4401905238628387,0.5802512764930725,0.5802512764930725,1.0,1.0,-2.106705665588379,0.8356239199638367,1.271081805229187,0.3499119877815246,0.0,0.0,1.0,123.8437728881836,138.0,30.12966728210449,-23677.599609375,975.4041748046876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3788757324219,307.96551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,26566.181640625,26640.0,0.0,0.0,0.5513668060302734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577833890914917,1.6578060388565063,-2.2696624000673182e-05,0.0,0.0005595672409981,0.0,0.0,506.5715026855469,0.0,0.0,0.0,0.9050995111465454,4.0,0.0,1.0
368940,292.84576416015625,297.1499938964844,293.1499938964844,0.2745065987110138,-5146.6494140625,304.1310729980469,0.812385082244873,0.3393484652042389,0.3073601126670837,292.748779296875,297.1499938964844,293.1499938964844,0.3982272148132324,-7262.37158203125,304.1173095703125,0.8937916159629822,0.4574566483497619,0.4341431558132171,292.8244323730469,297.1499938964844,293.1499938964844,0.3991555273532867,-5370.46337890625,304.1261901855469,0.8939664959907532,0.4573346376419067,0.3208393454551697,292.7309265136719,297.1499938964844,293.1499938964844,0.4373394250869751,-7814.5751953125,304.11492919921875,0.9176156520843506,0.4927895367145538,0.4672342836856842,292.8840026855469,297.1499938964844,293.1499938964844,0.0155136911198496,-3941.87353515625,303.673828125,0.4010900855064392,0.050000000745058,0.2432859539985656,290.2833557128906,291.1499938964844,258.20263671875,257.63970947265625,279.1381225585937,292.8835144042969,290.28369140625,1.0,0.4453884363174438,0.5791190266609192,0.5791190266609192,1.0,1.0,-2.12803602218628,0.8440409302711487,1.2839950323104858,0.3537380695343017,0.0,0.0,1.0,127.340576171875,141.0,14.865307807922363,-23910.7421875,1008.89990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.48956298828125,308.0462341308594,278.1499938964844,0.0,18000.0,313.1499938964844,26622.3828125,27720.0,0.0,0.0,0.5571224093437195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595358848571775,1.659558653831482,-2.274463804496918e-05,0.0,0.0005654084379784,0.0,0.0,508.1798400878906,0.0,0.0,0.0,0.9209710955619812,4.0,0.0,1.0
369000,292.84576416015625,297.1499938964844,293.1499938964844,0.2745065987110138,-5146.6494140625,304.1310729980469,0.812385082244873,0.3393484652042389,0.3073601126670837,292.748779296875,297.1499938964844,293.1499938964844,0.3982272148132324,-7262.37158203125,304.1173095703125,0.8937916159629822,0.4574566483497619,0.4341431558132171,292.8244323730469,297.1499938964844,293.1499938964844,0.3991555273532867,-5370.46337890625,304.1261901855469,0.8939664959907532,0.4573346376419067,0.3208393454551697,292.7309265136719,297.1499938964844,293.1499938964844,0.4373394250869751,-7814.5751953125,304.11492919921875,0.9176156520843506,0.4927895367145538,0.4672342836856842,292.8840026855469,297.1499938964844,293.1499938964844,0.0155136911198496,-3941.87353515625,303.673828125,0.4010900855064392,0.050000000745058,0.2432859539985656,290.2833557128906,291.1499938964844,258.20263671875,257.63970947265625,279.1381225585937,292.8835144042969,290.28369140625,1.0,0.4453884363174438,0.5791190266609192,0.5791190266609192,1.0,1.0,-2.12803602218628,0.8440409302711487,1.2839950323104858,0.3537380695343017,0.0,0.0,1.0,127.340576171875,141.0,14.865307807922363,-23910.7421875,1008.89990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.48956298828125,308.0462341308594,278.1499938964844,0.0,18000.0,313.1499938964844,26622.3828125,27720.0,0.0,0.0,0.5571224093437195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595358848571775,1.659558653831482,-2.274463804496918e-05,0.0,0.0005654084379784,0.0,0.0,508.1798400878906,0.0,0.0,0.0,0.9209710955619812,4.0,0.0,1.0
369060,292.8692932128906,297.1499938964844,293.1499938964844,0.2770752012729645,-5183.43017578125,304.133056640625,0.8109040856361389,0.3422848284244537,0.3101702630519867,292.7733154296875,297.1499938964844,293.1499938964844,0.4032917022705078,-7332.93994140625,304.1197204589844,0.8928453326225281,0.4626443386077881,0.4392184913158417,292.8468017578125,297.1499938964844,293.1499938964844,0.4025740921497345,-5405.345703125,304.1283874511719,0.8920451402664185,0.4610470533370971,0.3235590755939483,292.7562255859375,297.1499938964844,293.1499938964844,0.4427862763404846,-7888.7490234375,304.11749267578125,0.9164489507675172,0.4982742667198181,0.4725859761238098,292.8978881835937,297.1499938964844,293.1499938964844,0.0157093461602926,-3959.197265625,303.7320251464844,0.3988517820835113,0.050000000745058,0.2438328564167022,290.3124084472656,291.1499938964844,258.1834411621094,257.6129455566406,279.13922119140625,292.8974304199219,290.3132629394531,1.0,0.4503573179244995,0.5780945420265198,0.5780945420265198,1.0,1.0,-2.1478588581085205,0.8518761396408081,1.2959827184677124,0.3572995066642761,0.0,0.0,1.0,130.81228637695312,144.0,28.92416381835937,-24213.345703125,1041.3663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.573486328125,308.1470642089844,278.1499938964844,0.0,18000.0,313.1499938964844,27572.38671875,27720.0,0.0,0.0,0.5627521276473999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888861656188965,1.688909649848938,-2.3556267478852533e-05,0.0,0.000571121869143,0.0,0.0,535.6224365234375,0.0,0.0,0.0,0.9221868515014648,4.0,0.0,1.0
369120,292.8692932128906,297.1499938964844,293.1499938964844,0.2770752012729645,-5183.43017578125,304.133056640625,0.8109040856361389,0.3422848284244537,0.3101702630519867,292.7733154296875,297.1499938964844,293.1499938964844,0.4032917022705078,-7332.93994140625,304.1197204589844,0.8928453326225281,0.4626443386077881,0.4392184913158417,292.8468017578125,297.1499938964844,293.1499938964844,0.4025740921497345,-5405.345703125,304.1283874511719,0.8920451402664185,0.4610470533370971,0.3235590755939483,292.7562255859375,297.1499938964844,293.1499938964844,0.4427862763404846,-7888.7490234375,304.11749267578125,0.9164489507675172,0.4982742667198181,0.4725859761238098,292.8978881835937,297.1499938964844,293.1499938964844,0.0157093461602926,-3959.197265625,303.7320251464844,0.3988517820835113,0.050000000745058,0.2438328564167022,290.3124084472656,291.1499938964844,258.1834411621094,257.6129455566406,279.13922119140625,292.8974304199219,290.3132629394531,1.0,0.4503573179244995,0.5780945420265198,0.5780945420265198,1.0,1.0,-2.1478588581085205,0.8518761396408081,1.2959827184677124,0.3572995066642761,0.0,0.0,1.0,130.81228637695312,144.0,28.92416381835937,-24213.345703125,1041.3663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.573486328125,308.1470642089844,278.1499938964844,0.0,18000.0,313.1499938964844,27572.38671875,27720.0,0.0,0.0,0.5627521276473999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888861656188965,1.688909649848938,-2.3556267478852533e-05,0.0,0.000571121869143,0.0,0.0,535.6224365234375,0.0,0.0,0.0,0.9221868515014648,4.0,0.0,1.0
369180,292.89129638671875,297.1499938964844,293.1499938964844,0.2798173129558563,-5223.30517578125,304.1341247558594,0.8092572093009949,0.344933271408081,0.3127076029777527,292.7965087890625,297.1499938964844,293.1499938964844,0.4086600244045257,-7408.447265625,304.120849609375,0.8917418122291565,0.46748086810112,0.4439538121223449,292.8680419921875,297.1499938964844,293.1499938964844,0.4063140749931335,-5444.13525390625,304.1293640136719,0.8900017738342285,0.4644211828708648,0.3260411620140075,292.7801513671875,297.1499938964844,293.1499938964844,0.448585957288742,-7968.5185546875,304.11865234375,0.9151253700256348,0.5033999681472778,0.4775927066802978,292.9107971191406,297.1499938964844,293.1499938964844,0.0159325189888477,-3981.8759765625,303.7870788574219,0.3966277837753296,0.050000000745058,0.2443813532590866,290.3203430175781,291.1499938964844,258.1664428710937,257.58837890625,279.1402587890625,292.9103698730469,290.32061767578125,1.0,0.4551078975200653,0.5771750211715698,0.5771750211715698,1.0,1.0,-2.166248083114624,0.8591635227203369,1.3070844411849976,0.3606142401695251,0.0,0.0,1.0,134.25782775878906,147.0,14.633498191833496,-24414.48828125,1072.783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65777587890625,308.21002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,27685.443359375,27720.0,0.0,0.0,0.5680477023124695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692345142364502,1.692368745803833,-2.365285581618081e-05,0.0,0.0005764961824752,0.0,0.0,538.920166015625,0.0,0.0,0.0,0.9239054322242736,4.0,0.0,1.0
369240,292.89129638671875,297.1499938964844,293.1499938964844,0.2798173129558563,-5223.30517578125,304.1341247558594,0.8092572093009949,0.344933271408081,0.3127076029777527,292.7965087890625,297.1499938964844,293.1499938964844,0.4086600244045257,-7408.447265625,304.120849609375,0.8917418122291565,0.46748086810112,0.4439538121223449,292.8680419921875,297.1499938964844,293.1499938964844,0.4063140749931335,-5444.13525390625,304.1293640136719,0.8900017738342285,0.4644211828708648,0.3260411620140075,292.7801513671875,297.1499938964844,293.1499938964844,0.448585957288742,-7968.5185546875,304.11865234375,0.9151253700256348,0.5033999681472778,0.4775927066802978,292.9107971191406,297.1499938964844,293.1499938964844,0.0159325189888477,-3981.8759765625,303.7870788574219,0.3966277837753296,0.050000000745058,0.2443813532590866,290.3203430175781,291.1499938964844,258.1664428710937,257.58837890625,279.1402587890625,292.9103698730469,290.32061767578125,1.0,0.4551078975200653,0.5771750211715698,0.5771750211715698,1.0,1.0,-2.166248083114624,0.8591635227203369,1.3070844411849976,0.3606142401695251,0.0,0.0,1.0,134.25782775878906,147.0,14.633498191833496,-24414.48828125,1072.783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.65777587890625,308.21002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,27685.443359375,27720.0,0.0,0.0,0.5680477023124695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692345142364502,1.692368745803833,-2.365285581618081e-05,0.0,0.0005764961824752,0.0,0.0,538.920166015625,0.0,0.0,0.0,0.9239054322242736,4.0,0.0,1.0
369300,292.9017333984375,297.1499938964844,293.1499938964844,0.2811425030231476,-5242.5849609375,304.1346130371094,0.808384358882904,0.3461612462997436,0.3138881325721741,292.8076171875,297.1499938964844,293.1499938964844,0.4112931191921234,-7445.43603515625,304.1213684082031,0.8911436200141907,0.4697806239128113,0.446206659078598,292.8782043457031,297.1499938964844,293.1499938964844,0.4081353843212127,-5463.01806640625,304.1297912597656,0.8889439702033997,0.4659945070743561,0.327200174331665,292.7916564941406,297.1499938964844,293.1499938964844,0.4514258503913879,-8007.5166015625,304.11920166015625,0.9144108295440674,0.5058227181434631,0.4799681305885315,292.9169311523437,297.1499938964844,293.1499938964844,0.0160472504794597,-3993.686767578125,303.81365966796875,0.3955156505107879,0.050000000745058,0.2446558326482772,290.32196044921875,291.1499938964844,258.1587829589844,257.57696533203125,279.1407775878906,292.9165344238281,290.3221740722656,1.0,0.4574061334133148,0.5767529010772705,0.5767529010772705,1.0,1.0,-2.174947023391724,0.8626198172569275,1.312327265739441,0.3621887266635895,0.0,0.0,1.0,135.96966552734375,147.0,9.78915786743164,-24509.20703125,1088.111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7022705078125,308.2422180175781,278.1499938964844,0.0,18000.0,313.1499938964844,27703.1875,28800.0,0.0,0.0,0.570542573928833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928874254226685,1.6929110288619995,-2.366801709285937e-05,0.0,0.0005790281575173,0.0,0.0,539.4384155273438,0.0,0.0,0.0,0.9391748309135436,4.0,0.0,1.0
369360,292.91180419921875,297.1499938964844,293.1499938964844,0.282014399766922,-5254.68359375,304.1358337402344,0.8074777722358704,0.3473251163959503,0.315012663602829,292.81842041015625,297.1499938964844,293.1499938964844,0.4132784903049469,-7472.47705078125,304.1229858398437,0.8905138373374939,0.4719939529895782,0.4483847022056579,292.8881225585937,297.1499938964844,293.1499938964844,0.4093200862407684,-5474.685546875,304.1313171386719,0.8878640532493591,0.4674932956695556,0.3283087313175201,292.80291748046875,297.1499938964844,293.1499938964844,0.4535501301288605,-8035.7490234375,304.1209411621094,0.9136573672294616,0.5081502199172974,0.4822549223899841,292.9228515625,297.1499938964844,293.1499938964844,0.0161346811801195,-4000.424560546875,303.8401184082031,0.3943988084793091,0.050000000745058,0.2449307292699813,290.3399353027344,291.1499938964844,258.15167236328125,257.5661315917969,279.1412353515625,292.9222717285156,290.3417358398437,1.0,0.4596551656723022,0.576349139213562,0.576349139213562,1.0,1.0,-2.1833224296569824,0.8659482002258301,1.3173742294311523,0.363704115152359,0.0,0.0,1.0,137.67564392089844,150.0,30.712921142578125,-24679.158203125,1103.1851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7359619140625,308.3009948730469,278.1499938964844,0.0,18000.0,313.1499938964844,28503.853515625,28800.0,0.0,0.0,0.5730659365653992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171766757965088,1.7172011137008667,-2.4352058971999213e-05,0.0,0.0005815890617668,0.0,0.0,562.99267578125,0.0,0.0,0.0,0.9378499984741212,4.0,0.0,1.0
369420,292.93096923828125,297.1499938964844,293.1499938964844,0.2840944528579712,-5284.57080078125,304.1370544433594,0.8055518269538879,0.3494730591773987,0.3170944154262543,292.8392944335937,297.1499938964844,293.1499938964844,0.4177166819572449,-7534.17041015625,304.12457275390625,0.8891335725784302,0.4761595427989959,0.4524894952774048,292.9070739746094,297.1499938964844,293.1499938964844,0.412200003862381,-5504.16162109375,304.1327209472656,0.8856292963027954,0.4702831208705902,0.3303748965263366,292.8246765136719,297.1499938964844,293.1499938964844,0.458311915397644,-8100.4189453125,304.1226501464844,0.9120291471481324,0.5125320553779602,0.4865645170211792,292.93414306640625,297.1499938964844,293.1499938964844,0.0163434669375419,-4020.23193359375,303.8907470703125,0.3921355605125427,0.050000000745058,0.2454829514026641,290.3542175292969,291.1499938964844,258.1391296386719,257.5462341308594,279.14215087890625,292.93310546875,290.35467529296875,1.0,0.4640075862407684,0.5756107568740845,0.5756107568740845,1.0,1.0,-2.199075222015381,0.8722231388092041,1.3268520832061768,0.3665641844272613,0.0,0.0,1.0,141.0750274658203,153.0,19.57271194458008,-24861.314453125,1132.526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80145263671875,308.3550109863281,278.1499938964844,0.0,18000.0,313.1499938964844,28731.20703125,28800.0,0.0,0.0,0.5779378414154053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240114212036133,1.7240359783172607,-2.454629611747805e-05,0.0,0.0005865334533154,0.0,0.0,569.7420043945312,0.0,0.0,0.0,0.9412412047386168,4.0,0.0,1.0
369480,292.93096923828125,297.1499938964844,293.1499938964844,0.2840944528579712,-5284.57080078125,304.1370544433594,0.8055518269538879,0.3494730591773987,0.3170944154262543,292.8392944335937,297.1499938964844,293.1499938964844,0.4177166819572449,-7534.17041015625,304.12457275390625,0.8891335725784302,0.4761595427989959,0.4524894952774048,292.9070739746094,297.1499938964844,293.1499938964844,0.412200003862381,-5504.16162109375,304.1327209472656,0.8856292963027954,0.4702831208705902,0.3303748965263366,292.8246765136719,297.1499938964844,293.1499938964844,0.458311915397644,-8100.4189453125,304.1226501464844,0.9120291471481324,0.5125320553779602,0.4865645170211792,292.93414306640625,297.1499938964844,293.1499938964844,0.0163434669375419,-4020.23193359375,303.8907470703125,0.3921355605125427,0.050000000745058,0.2454829514026641,290.3542175292969,291.1499938964844,258.1391296386719,257.5462341308594,279.14215087890625,292.93310546875,290.35467529296875,1.0,0.4640075862407684,0.5756107568740845,0.5756107568740845,1.0,1.0,-2.199075222015381,0.8722231388092041,1.3268520832061768,0.3665641844272613,0.0,0.0,1.0,141.0750274658203,153.0,19.57271194458008,-24861.314453125,1132.526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.80145263671875,308.3550109863281,278.1499938964844,0.0,18000.0,313.1499938964844,28731.20703125,28800.0,0.0,0.0,0.5779378414154053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240114212036133,1.7240359783172607,-2.454629611747805e-05,0.0,0.0005865334533154,0.0,0.0,569.7420043945312,0.0,0.0,0.0,0.9412412047386168,4.0,0.0,1.0
369540,292.94879150390625,297.1499938964844,293.1499938964844,0.2861552238464355,-5314.3623046875,304.137939453125,0.8035269379615784,0.3514064848423004,0.3189798295497894,292.85906982421875,297.1499938964844,293.1499938964844,0.422114759683609,-7595.4267578125,304.1257019042969,0.8876412510871887,0.4800199866294861,0.4562993943691253,292.9248352050781,297.1499938964844,293.1499938964844,0.4150990843772888,-5534.0146484375,304.1336364746094,0.8833398818969727,0.4728290438652038,0.3322674334049225,292.8453063964844,297.1499938964844,293.1499938964844,0.4630308747291565,-8164.6416015625,304.1239013671875,0.910294473171234,0.5165886878967285,0.4905594885349273,292.9447326660156,297.1499938964844,293.1499938964844,0.0165640823543071,-4042.046630859375,303.9390869140625,0.3898268938064575,0.050000000745058,0.2460357844829559,290.3592224121094,291.1499938964844,258.1287841796875,257.52880859375,279.1431884765625,292.9437561035156,290.3594970703125,1.0,0.4681779146194458,0.5749796628952026,0.5749796628952026,1.0,1.0,-2.213652372360229,0.8780757188796997,1.3355766534805298,0.36925008893013,0.0,0.0,1.0,144.4471893310547,156.0,10.150382041931152,-25023.2421875,1160.8607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8755798339844,308.409912109375,278.1499938964844,0.0,18000.0,313.1499938964844,28784.185546875,29880.0,0.0,0.0,0.5824437737464905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256001234054563,1.7256247997283936,-2.4591559849795885e-05,0.0,0.0005911064217798,0.0,0.0,571.318603515625,0.0,0.0,0.0,0.9570296406745912,4.0,0.0,1.0
369600,292.94879150390625,297.1499938964844,293.1499938964844,0.2861552238464355,-5314.3623046875,304.137939453125,0.8035269379615784,0.3514064848423004,0.3189798295497894,292.85906982421875,297.1499938964844,293.1499938964844,0.422114759683609,-7595.4267578125,304.1257019042969,0.8876412510871887,0.4800199866294861,0.4562993943691253,292.9248352050781,297.1499938964844,293.1499938964844,0.4150990843772888,-5534.0146484375,304.1336364746094,0.8833398818969727,0.4728290438652038,0.3322674334049225,292.8453063964844,297.1499938964844,293.1499938964844,0.4630308747291565,-8164.6416015625,304.1239013671875,0.910294473171234,0.5165886878967285,0.4905594885349273,292.9447326660156,297.1499938964844,293.1499938964844,0.0165640823543071,-4042.046630859375,303.9390869140625,0.3898268938064575,0.050000000745058,0.2460357844829559,290.3592224121094,291.1499938964844,258.1287841796875,257.52880859375,279.1431884765625,292.9437561035156,290.3594970703125,1.0,0.4681779146194458,0.5749796628952026,0.5749796628952026,1.0,1.0,-2.213652372360229,0.8780757188796997,1.3355766534805298,0.36925008893013,0.0,0.0,1.0,144.4471893310547,156.0,10.150382041931152,-25023.2421875,1160.8607177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8755798339844,308.409912109375,278.1499938964844,0.0,18000.0,313.1499938964844,28784.185546875,29880.0,0.0,0.0,0.5824437737464905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256001234054563,1.7256247997283936,-2.4591559849795885e-05,0.0,0.0005911064217798,0.0,0.0,571.318603515625,0.0,0.0,0.0,0.9570296406745912,4.0,0.0,1.0
369660,292.9654235839844,297.1499938964844,293.1499938964844,0.2874465882778168,-5332.20068359375,304.1397705078125,0.8014181852340698,0.3531283438205719,0.3206767439842224,292.8778686523437,297.1499938964844,293.1499938964844,0.4253773093223572,-7639.6220703125,304.1282958984375,0.886039137840271,0.4835754632949829,0.4598272144794464,292.941650390625,297.1499938964844,293.1499938964844,0.4169351756572723,-5552.05712890625,304.135986328125,0.8809916377067566,0.4751281440258026,0.3339907824993133,292.8649597167969,297.1499938964844,293.1499938964844,0.4665136933326721,-8210.6787109375,304.1267395019531,0.9084632396697998,0.52032071352005,0.4942555129528045,292.9546203613281,297.1499938964844,293.1499938964844,0.0167432874441146,-4056.47216796875,303.9857788085937,0.3874746561050415,0.050000000745058,0.246590256690979,290.38751220703125,291.1499938964844,258.1206970214844,257.5138854980469,279.14404296875,292.9532775878906,290.3883361816406,1.0,0.4721782505512237,0.5744292140007019,0.5744292140007019,1.0,1.0,-2.2271041870117188,0.8835055232048035,1.3435986042022705,0.3717530369758606,0.0,0.0,1.0,147.79832458496094,159.0,27.06147766113281,-25259.642578125,1188.20751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93035888671875,308.4884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.5868817567825317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.000595610414166,0.0,0.0,600.0060424804688,0.0,0.0,0.0,0.9577215313911438,4.0,0.0,1.0
369720,292.9654235839844,297.1499938964844,293.1499938964844,0.2874465882778168,-5332.20068359375,304.1397705078125,0.8014181852340698,0.3531283438205719,0.3206767439842224,292.8778686523437,297.1499938964844,293.1499938964844,0.4253773093223572,-7639.6220703125,304.1282958984375,0.886039137840271,0.4835754632949829,0.4598272144794464,292.941650390625,297.1499938964844,293.1499938964844,0.4169351756572723,-5552.05712890625,304.135986328125,0.8809916377067566,0.4751281440258026,0.3339907824993133,292.8649597167969,297.1499938964844,293.1499938964844,0.4665136933326721,-8210.6787109375,304.1267395019531,0.9084632396697998,0.52032071352005,0.4942555129528045,292.9546203613281,297.1499938964844,293.1499938964844,0.0167432874441146,-4056.47216796875,303.9857788085937,0.3874746561050415,0.050000000745058,0.246590256690979,290.38751220703125,291.1499938964844,258.1206970214844,257.5138854980469,279.14404296875,292.9532775878906,290.3883361816406,1.0,0.4721782505512237,0.5744292140007019,0.5744292140007019,1.0,1.0,-2.2271041870117188,0.8835055232048035,1.3435986042022705,0.3717530369758606,0.0,0.0,1.0,147.79832458496094,159.0,27.06147766113281,-25259.642578125,1188.20751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.93035888671875,308.4884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.5868817567825317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.000595610414166,0.0,0.0,600.0060424804688,0.0,0.0,0.0,0.9577215313911438,4.0,0.0,1.0
369780,292.9809265136719,297.1499938964844,293.1499938964844,0.2889814972877502,-5354.19189453125,304.140625,0.7992321252822876,0.354662150144577,0.3221987187862396,292.89581298828125,297.1499938964844,293.1499938964844,0.4289471209049225,-7688.9072265625,304.12957763671875,0.8843191862106323,0.4868302643299103,0.4630662202835083,292.9573974609375,297.1499938964844,293.1499938964844,0.4191485643386841,-5574.6552734375,304.136962890625,0.8785881996154785,0.4772073924541473,0.3355548679828644,292.8837280273437,297.1499938964844,293.1499938964844,0.4703342616558075,-8262.212890625,304.12811279296875,0.9065355658531188,0.5237378478050232,0.4976468682289123,292.9639587402344,297.1499938964844,293.1499938964844,0.0169508010149002,-4075.95703125,304.0301818847656,0.3851687610149383,0.050000000745058,0.2471470683813095,290.3968811035156,291.1499938964844,258.1148681640625,257.5015869140625,279.1448974609375,292.9618835449219,290.3973083496094,1.0,0.4760149717330932,0.5739601850509644,0.5739601850509644,1.0,1.0,-2.2394444942474365,0.888518750667572,1.3509259223937988,0.3740749955177307,0.0,0.0,1.0,151.1320343017578,162.0,16.051523208618164,-25402.625,1214.5416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9909362792969,308.53594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.294921875,29880.0,0.0,0.0,0.5910359621047974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572071552276611,1.757232666015625,-2.550067256379407e-05,0.0,0.0005998263368383,0.0,0.0,603.2910766601562,0.0,0.0,0.0,0.9593058228492736,4.0,0.0,1.0
369840,292.9809265136719,297.1499938964844,293.1499938964844,0.2889814972877502,-5354.19189453125,304.140625,0.7992321252822876,0.354662150144577,0.3221987187862396,292.89581298828125,297.1499938964844,293.1499938964844,0.4289471209049225,-7688.9072265625,304.12957763671875,0.8843191862106323,0.4868302643299103,0.4630662202835083,292.9573974609375,297.1499938964844,293.1499938964844,0.4191485643386841,-5574.6552734375,304.136962890625,0.8785881996154785,0.4772073924541473,0.3355548679828644,292.8837280273437,297.1499938964844,293.1499938964844,0.4703342616558075,-8262.212890625,304.12811279296875,0.9065355658531188,0.5237378478050232,0.4976468682289123,292.9639587402344,297.1499938964844,293.1499938964844,0.0169508010149002,-4075.95703125,304.0301818847656,0.3851687610149383,0.050000000745058,0.2471470683813095,290.3968811035156,291.1499938964844,258.1148681640625,257.5015869140625,279.1448974609375,292.9618835449219,290.3973083496094,1.0,0.4760149717330932,0.5739601850509644,0.5739601850509644,1.0,1.0,-2.2394444942474365,0.888518750667572,1.3509259223937988,0.3740749955177307,0.0,0.0,1.0,151.1320343017578,162.0,16.051523208618164,-25402.625,1214.5416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9909362792969,308.53594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.294921875,29880.0,0.0,0.0,0.5910359621047974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572071552276611,1.757232666015625,-2.550067256379407e-05,0.0,0.0005998263368383,0.0,0.0,603.2910766601562,0.0,0.0,0.0,0.9593058228492736,4.0,0.0,1.0
369900,292.9882507324219,297.1499938964844,293.1499938964844,0.2897175848484039,-5364.7587890625,304.1409912109375,0.7981196641921997,0.3553638756275177,0.3229006826877594,292.9044494628906,297.1499938964844,293.1499938964844,0.4306726157665252,-7712.72412109375,304.1301574707031,0.8834274411201477,0.488357663154602,0.4645887911319732,292.9649353027344,297.1499938964844,293.1499938964844,0.4202223420143127,-5585.63671875,304.1373596191406,0.8773756623268127,0.4781706929206848,0.3362834453582763,292.8927307128906,297.1499938964844,293.1499938964844,0.4721827208995819,-8287.142578125,304.12872314453125,0.9055525660514832,0.5253417491912842,0.4992416203022003,292.9683837890625,297.1499938964844,293.1499938964844,0.0170566476881504,-4085.9951171875,304.0516662597656,0.3840394616127014,0.050000000745058,0.2474257051944732,290.3999938964844,291.1499938964844,258.11279296875,257.4964294433594,279.1453552246094,292.9662170410156,290.4003601074219,1.0,0.4778758585453033,0.5737641453742981,0.5737641453742981,1.0,1.0,-2.2452423572540283,0.8908979892730713,1.354344367980957,0.3751875758171081,0.0,0.0,1.0,152.78993225097656,162.0,12.605735778808594,-25470.466796875,1227.353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02496337890625,308.5617370605469,278.1499938964844,0.0,18000.0,313.1499938964844,29864.8125,30960.0,0.0,0.0,0.592979371547699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576932907104492,1.757718801498413,-2.551478428358677e-05,0.0,0.0006017987034283,0.0,0.0,603.7919311523438,0.0,0.0,0.0,0.9745468497276306,4.0,0.0,1.0
369960,292.9953308105469,297.1499938964844,293.1499938964844,0.2900105118751526,-5368.35205078125,304.14208984375,0.7969939112663269,0.356020450592041,0.3235640525817871,292.912841796875,297.1499938964844,293.1499938964844,0.431742250919342,-7726.60693359375,304.1318359375,0.8825160264968872,0.489818125963211,0.4660504162311554,292.97222900390625,297.1499938964844,293.1499938964844,0.4206694364547729,-5589.568359375,304.1388854980469,0.8761550188064575,0.4790796339511871,0.336976557970047,292.9015197753906,297.1499938964844,293.1499938964844,0.4733175039291382,-8301.478515625,304.13055419921875,0.9045594334602356,0.5268745422363281,0.5007721185684204,292.97271728515625,297.1499938964844,293.1499938964844,0.0171320103108882,-4090.88623046875,304.0728454589844,0.3829250335693359,0.050000000745058,0.2477046251296997,290.4193420410156,291.1499938964844,258.1112976074219,257.4919738769531,279.1458435058594,292.9705810546875,290.421142578125,1.0,0.4797003865242004,0.57359379529953,0.57359379529953,1.0,1.0,-2.250801086425781,0.8931968212127686,1.3576042652130127,0.3762707710266113,0.0,0.0,1.0,154.44277954101562,165.0,33.5723762512207,-25612.162109375,1239.9345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0492553710937,308.6128234863281,278.1499938964844,0.0,18000.0,313.1499938964844,30674.20703125,30960.0,0.0,0.0,0.5949609875679016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813525199890137,1.7813787460327148,-2.620628583827056e-05,0.0,0.0006038097781129,0.0,0.0,628.503662109375,0.0,0.0,0.0,0.9728586077690125,4.0,0.0,1.0
370020,293.0087890625,297.1499938964844,293.1499938964844,0.2909957766532898,-5382.1513671875,304.14306640625,0.7946955561637878,0.3572081625461578,0.3247729241847992,292.9289855957031,297.1499938964844,293.1499938964844,0.4344363510608673,-7763.29736328125,304.13336181640625,0.8806280493736267,0.4925508499145508,0.4687890410423279,292.9862365722656,297.1499938964844,293.1499938964844,0.4221427142620086,-5604.30224609375,304.1401062011719,0.873679518699646,0.4807451069355011,0.3382514417171478,292.9184265136719,297.1499938964844,293.1499938964844,0.4761895537376404,-8339.6787109375,304.1322021484375,0.9025399684906006,0.5297396779060364,0.5036364197731018,292.98095703125,297.1499938964844,293.1499938964844,0.0173209197819232,-4107.20263671875,304.1136169433594,0.3807369172573089,0.050000000745058,0.2482641190290451,290.4366149902344,291.1499938964844,258.1099548339844,257.485107421875,279.1468505859375,292.97930908203125,290.4372253417969,1.0,0.4832422435283661,0.5733307003974915,0.5733307003974915,1.0,1.0,-2.2611873149871826,0.8975484371185303,1.3636388778686523,0.37834632396698,0.0,0.0,1.0,157.73690795898438,168.0,23.814516067504883,-25744.775390625,1264.3828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09832763671875,308.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,30895.708984375,30960.0,0.0,0.0,0.598777711391449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877726554870603,1.7877990007400513,-2.639552258187905e-05,0.0,0.000607683265116,0.0,0.0,635.3236694335938,0.0,0.0,0.0,0.9760375022888184,4.0,0.0,1.0
370080,293.0087890625,297.1499938964844,293.1499938964844,0.2909957766532898,-5382.1513671875,304.14306640625,0.7946955561637878,0.3572081625461578,0.3247729241847992,292.9289855957031,297.1499938964844,293.1499938964844,0.4344363510608673,-7763.29736328125,304.13336181640625,0.8806280493736267,0.4925508499145508,0.4687890410423279,292.9862365722656,297.1499938964844,293.1499938964844,0.4221427142620086,-5604.30224609375,304.1401062011719,0.873679518699646,0.4807451069355011,0.3382514417171478,292.9184265136719,297.1499938964844,293.1499938964844,0.4761895537376404,-8339.6787109375,304.1322021484375,0.9025399684906006,0.5297396779060364,0.5036364197731018,292.98095703125,297.1499938964844,293.1499938964844,0.0173209197819232,-4107.20263671875,304.1136169433594,0.3807369172573089,0.050000000745058,0.2482641190290451,290.4366149902344,291.1499938964844,258.1099548339844,257.485107421875,279.1468505859375,292.97930908203125,290.4372253417969,1.0,0.4832422435283661,0.5733307003974915,0.5733307003974915,1.0,1.0,-2.2611873149871826,0.8975484371185303,1.3636388778686523,0.37834632396698,0.0,0.0,1.0,157.73690795898438,168.0,23.814516067504883,-25744.775390625,1264.3828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.09832763671875,308.6566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,30895.708984375,30960.0,0.0,0.0,0.598777711391449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877726554870603,1.7877990007400513,-2.639552258187905e-05,0.0,0.000607683265116,0.0,0.0,635.3236694335938,0.0,0.0,0.0,0.9760375022888184,4.0,0.0,1.0
370140,293.02130126953125,297.1499938964844,293.1499938964844,0.2920088768005371,-5396.56884765625,304.1436767578125,0.7923943996429443,0.3582499027252197,0.3258470594882965,292.9442138671875,297.1499938964844,293.1499938964844,0.4371439516544342,-7800.44091796875,304.1343994140625,0.8787193894386292,0.4950618743896484,0.4713134765625,292.99932861328125,297.1499938964844,293.1499938964844,0.423675924539566,-5619.8720703125,304.1408386230469,0.8712224960327148,0.482235312461853,0.3394008278846741,292.93438720703125,297.1499938964844,293.1499938964844,0.479077935218811,-8378.39453125,304.1333312988281,0.9005182385444641,0.5323697328567505,0.5062738060951233,292.9887390136719,297.1499938964844,293.1499938964844,0.0174436327069997,-4119.73486328125,304.149169921875,0.3787603676319122,0.0502518713474273,0.2489663511514663,290.4457092285156,291.1499938964844,258.11090087890625,257.4810791015625,279.1477966308594,292.9880065917969,290.4461669921875,1.0,0.4866583943367004,0.5731581449508667,0.5731581449508667,1.0,1.0,-2.27090072631836,0.9016997814178468,1.3692010641098022,0.3803441226482391,0.0,0.0,1.0,160.98501586914062,171.0,15.506597518920898,-25863.2109375,1288.0771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1576538085937,308.70294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.580078125,32040.0,0.0,0.0,0.6022749543190002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892149686813354,1.7892413139343262,-2.6438130589667708e-05,0.0,0.0006112325354479,0.0,0.0,636.8626098632812,0.0,0.0,0.0,0.9917519092559814,4.0,0.0,1.0
370200,293.02130126953125,297.1499938964844,293.1499938964844,0.2920088768005371,-5396.56884765625,304.1436767578125,0.7923943996429443,0.3582499027252197,0.3258470594882965,292.9442138671875,297.1499938964844,293.1499938964844,0.4371439516544342,-7800.44091796875,304.1343994140625,0.8787193894386292,0.4950618743896484,0.4713134765625,292.99932861328125,297.1499938964844,293.1499938964844,0.423675924539566,-5619.8720703125,304.1408386230469,0.8712224960327148,0.482235312461853,0.3394008278846741,292.93438720703125,297.1499938964844,293.1499938964844,0.479077935218811,-8378.39453125,304.1333312988281,0.9005182385444641,0.5323697328567505,0.5062738060951233,292.9887390136719,297.1499938964844,293.1499938964844,0.0174436327069997,-4119.73486328125,304.149169921875,0.3787603676319122,0.0502518713474273,0.2489663511514663,290.4457092285156,291.1499938964844,258.11090087890625,257.4810791015625,279.1477966308594,292.9880065917969,290.4461669921875,1.0,0.4866583943367004,0.5731581449508667,0.5731581449508667,1.0,1.0,-2.27090072631836,0.9016997814178468,1.3692010641098022,0.3803441226482391,0.0,0.0,1.0,160.98501586914062,171.0,15.506597518920898,-25863.2109375,1288.0771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1576538085937,308.70294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.580078125,32040.0,0.0,0.0,0.6022749543190002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892149686813354,1.7892413139343262,-2.6438130589667708e-05,0.0,0.0006112325354479,0.0,0.0,636.8626098632812,0.0,0.0,0.0,0.9917519092559814,4.0,0.0,1.0
370260,293.0330505371094,297.1499938964844,293.1499938964844,0.2925381958484649,-5403.59619140625,304.14483642578125,0.7913000583648682,0.3591285943984985,0.3267288208007812,292.9587707519531,297.1499938964844,293.1499938964844,0.4391310811042785,-7827.00244140625,304.1361999511719,0.8781302571296692,0.497324675321579,0.4735597670078277,293.0118103027344,297.1499938964844,293.1499938964844,0.424553245306015,-5628.27294921875,304.142333984375,0.8700933456420898,0.4835239350795746,0.3403763175010681,292.9496459960937,297.1499938964844,293.1499938964844,0.4811867475509643,-8405.8955078125,304.13525390625,0.8998663425445557,0.5347360968589783,0.5086191296577454,292.997802734375,297.1499938964844,293.1499938964844,0.0187457054853439,-4269.37353515625,304.14727783203125,0.3852500915527344,0.0525088235735893,0.2581075429916382,290.4661560058594,291.1499938964844,258.1141357421875,257.4799499511719,279.1467590332031,292.9977722167969,290.4660949707031,1.0,0.4904273748397827,0.5727785229682922,0.5727785229682922,1.0,1.0,-2.289621353149414,0.9096623659133912,1.3799588680267334,0.3841130137443542,0.0,0.0,1.0,163.2647247314453,174.0,16.996997833251953,-26116.501953125,1318.73095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1881408691406,308.75250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.6058682203292847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168072700500488,-2.7259027774562128e-05,0.0,0.0006148792454041,0.0,0.0,666.753662109375,0.0,0.0,0.0,0.9919711351394652,4.0,0.0,1.0
370320,293.0330505371094,297.1499938964844,293.1499938964844,0.2925381958484649,-5403.59619140625,304.14483642578125,0.7913000583648682,0.3591285943984985,0.3267288208007812,292.9587707519531,297.1499938964844,293.1499938964844,0.4391310811042785,-7827.00244140625,304.1361999511719,0.8781302571296692,0.497324675321579,0.4735597670078277,293.0118103027344,297.1499938964844,293.1499938964844,0.424553245306015,-5628.27294921875,304.142333984375,0.8700933456420898,0.4835239350795746,0.3403763175010681,292.9496459960937,297.1499938964844,293.1499938964844,0.4811867475509643,-8405.8955078125,304.13525390625,0.8998663425445557,0.5347360968589783,0.5086191296577454,292.997802734375,297.1499938964844,293.1499938964844,0.0187457054853439,-4269.37353515625,304.14727783203125,0.3852500915527344,0.0525088235735893,0.2581075429916382,290.4661560058594,291.1499938964844,258.1141357421875,257.4799499511719,279.1467590332031,292.9977722167969,290.4660949707031,1.0,0.4904273748397827,0.5727785229682922,0.5727785229682922,1.0,1.0,-2.289621353149414,0.9096623659133912,1.3799588680267334,0.3841130137443542,0.0,0.0,1.0,163.2647247314453,174.0,16.996997833251953,-26116.501953125,1318.73095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1881408691406,308.75250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,31906.43359375,32040.0,0.0,0.0,0.6058682203292847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167799711227417,1.8168072700500488,-2.7259027774562128e-05,0.0,0.0006148792454041,0.0,0.0,666.753662109375,0.0,0.0,0.0,0.9919711351394652,4.0,0.0,1.0
370380,293.0437316894531,297.1499938964844,293.1499938964844,0.2936880588531494,-5420.52099609375,304.1446533203125,0.7895827293395996,0.3599214553833008,0.327542245388031,292.97235107421875,297.1499938964844,293.1499938964844,0.4419690072536468,-7866.62060546875,304.13604736328125,0.8768156170845032,0.4994141459465027,0.4756492972373962,293.0232849121094,297.1499938964844,293.1499938964844,0.4263077974319458,-5646.65673828125,304.1419677734375,0.868290901184082,0.4846948087215423,0.3412736654281616,292.96392822265625,297.1499938964844,293.1499938964844,0.4842199087142944,-8447.3076171875,304.1351013183594,0.8984606266021729,0.5369170308113098,0.5107953548431396,293.0091552734375,297.1499938964844,293.1499938964844,0.0199603922665119,-4405.93701171875,304.14617919921875,0.3900991380214691,0.0540654435753822,0.2662063837051391,290.4573669433594,291.1499938964844,258.1196594238281,257.4818420410156,279.1473083496094,293.0089416503906,290.4567565917969,1.0,0.4943157136440277,0.5725276470184326,0.5725276470184326,1.0,1.0,-2.3065316677093506,0.916925609111786,1.3896061182022097,0.3876824676990509,0.0,0.0,1.0,166.07168579101562,177.0,-5.099073886871338,-26259.654296875,1349.7156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2074279785156,308.75860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,32010.51953125,32040.0,0.0,0.0,0.6094843745231628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819740891456604,1.8197681903839111,-2.734795270953328e-05,0.0,0.000618549180217,0.0,0.0,670.0189208984375,0.0,0.0,0.0,0.9934364557266236,4.0,0.0,1.0
