time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,293.0437316894531,297.1499938964844,293.1499938964844,0.2936880588531494,-5420.52099609375,304.1446533203125,0.7895827293395996,0.3599214553833008,0.327542245388031,292.97235107421875,297.1499938964844,293.1499938964844,0.4419690072536468,-7866.62060546875,304.13604736328125,0.8768156170845032,0.4994141459465027,0.4756492972373962,293.0232849121094,297.1499938964844,293.1499938964844,0.4263077974319458,-5646.65673828125,304.1419677734375,0.868290901184082,0.4846948087215423,0.3412736654281616,292.96392822265625,297.1499938964844,293.1499938964844,0.4842199087142944,-8447.3076171875,304.1351013183594,0.8984606266021729,0.5369170308113098,0.5107953548431396,293.0091552734375,297.1499938964844,293.1499938964844,0.0199603922665119,-4405.93701171875,304.14617919921875,0.3900991380214691,0.0540654435753822,0.2662063837051391,290.4573669433594,291.1499938964844,258.1196594238281,257.4818420410156,279.1473083496094,293.0089416503906,290.4567565917969,1.0,0.4943157136440277,0.5725276470184326,0.5725276470184326,1.0,1.0,-2.3065316677093506,0.916925609111786,1.3896061182022097,0.3876824676990509,0.0,0.0,1.0,166.07168579101562,177.0,-5.099073886871338,-26259.654296875,1349.7156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2074279785156,308.75860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,32010.51953125,32040.0,0.0,0.0,0.6094843745231628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819740891456604,1.8197681903839111,-2.734795270953328e-05,0.0,0.000618549180217,0.0,0.0,670.0189208984375,0.0,0.0,0.0,0.9934364557266236,4.0,0.0,1.0
370500,293.0487976074219,297.1499938964844,293.1499938964844,0.2942820191383362,-5429.27783203125,304.14453125,0.7885193228721619,0.3602747917175293,0.3279216885566711,292.97882080078125,297.1499938964844,293.1499938964844,0.443401426076889,-7886.603515625,304.135986328125,0.8759219646453857,0.500388503074646,0.4766385853290558,293.0287170410156,297.1499938964844,293.1499938964844,0.4272166490554809,-5656.177734375,304.1417541503906,0.8671728372573853,0.4852290451526642,0.3416951894760132,292.9707336425781,297.1499938964844,293.1499938964844,0.4857519865036011,-8468.20703125,304.1350402832031,0.8975116610527039,0.5379331707954407,0.5118242502212524,293.0151062011719,297.1499938964844,293.1499938964844,0.0204671006649732,-4461.23046875,304.1459655761719,0.3915545642375946,0.0546771064400672,0.2694257199764251,290.45098876953125,291.1499938964844,258.1232604980469,257.4839172363281,279.1478881835937,293.0146484375,290.4503479003906,1.0,0.4962267875671386,0.5724657773971558,0.5724657773971558,1.0,1.0,-2.313786268234253,0.9200904965400696,1.393695831298828,0.3892564475536346,0.0,0.0,1.0,167.63589477539062,177.0,-10.900733947753906,-26320.416015625,1364.54638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.21905517578125,308.7630615234375,278.1499938964844,0.0,18000.0,313.1499938964844,32026.005859375,33120.0,0.0,0.0,0.6112416982650757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201810121536253,1.8202084302902224,-2.7361184038454667e-05,0.0,0.0006203326047398,0.0,0.0,670.5052490234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
370560,293.0536804199219,297.1499938964844,293.1499938964844,0.2946246266365051,-5434.0751953125,304.1448974609375,0.7873760461807251,0.3605944514274597,0.3282759487628937,292.98516845703125,297.1499938964844,293.1499938964844,0.444456398487091,-7900.86865234375,304.1366271972656,0.8749361634254456,0.5013120770454407,0.4775854349136352,293.0340270996094,297.1499938964844,293.1499938964844,0.4277720749378204,-5661.7080078125,304.14227294921875,0.8659735321998596,0.4857237935066223,0.3420935273170471,292.9773864746094,297.1499938964844,293.1499938964844,0.4868742823600769,-8483.015625,304.1357116699219,0.8964663743972778,0.5388957262039185,0.5128083825111389,293.0210876464844,297.1499938964844,293.1499938964844,0.0209027081727981,-4507.298828125,304.1459045410156,0.3926122784614563,0.0552130229771137,0.2722694277763366,290.4537353515625,291.1499938964844,258.1274719238281,257.4867858886719,279.1485290527344,293.02032470703125,290.4537048339844,1.0,0.4981016814708709,0.5724413990974426,0.5724413990974426,1.0,1.0,-2.3204269409179688,0.9230223298072816,1.3974045515060425,0.3907285034656524,0.0,0.0,1.0,169.25640869140625,180.0,-2.108699083328247,-26413.8125,1378.938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2265625,308.7804260253906,278.1499938964844,0.0,18000.0,313.1499938964844,32438.341796875,33120.0,0.0,0.0,0.6130205988883972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318610191345213,1.8318886756896973,-2.771345862129237e-05,0.0,0.0006221379735507,0.0,0.0,683.49609375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
370620,293.06304931640625,297.1499938964844,293.1499938964844,0.2955858409404754,-5448.12890625,304.14501953125,0.7849401235580444,0.3611356616020202,0.3288988471031189,292.99737548828125,297.1499938964844,293.1499938964844,0.4469589293003082,-7935.48779296875,304.13690185546875,0.8727903366088867,0.5030120611190796,0.4793416261672973,293.044189453125,297.1499938964844,293.1499938964844,0.4292928874492645,-5677.47705078125,304.1423034667969,0.8634300827980042,0.4865995347499847,0.3428118824958801,292.990234375,297.1499938964844,293.1499938964844,0.4895484149456024,-8519.166015625,304.1360168457031,0.8941924571990967,0.5406670570373535,0.5146319270133972,293.0327453613281,297.1499938964844,293.1499938964844,0.0216971989721059,-4590.67431640625,304.1459655761719,0.3939439058303833,0.05611327663064,0.2771157324314117,290.4445495605469,291.1499938964844,258.1375732421875,257.4949035644531,279.1498718261719,293.0314025878906,290.4441223144531,1.0,0.5017212629318237,0.5724948048591614,0.5724948048591614,1.0,1.0,-2.3321611881256104,0.9283078908920288,1.403853416442871,0.3934244215488434,0.0,0.0,1.0,172.5851287841797,183.0,-10.035019874572754,-26513.9921875,1406.3934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2512512207031,308.7919921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6164230108261108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006255909684114,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
370680,293.06304931640625,297.1499938964844,293.1499938964844,0.2955858409404754,-5448.12890625,304.14501953125,0.7849401235580444,0.3611356616020202,0.3288988471031189,292.99737548828125,297.1499938964844,293.1499938964844,0.4469589293003082,-7935.48779296875,304.13690185546875,0.8727903366088867,0.5030120611190796,0.4793416261672973,293.044189453125,297.1499938964844,293.1499938964844,0.4292928874492645,-5677.47705078125,304.1423034667969,0.8634300827980042,0.4865995347499847,0.3428118824958801,292.990234375,297.1499938964844,293.1499938964844,0.4895484149456024,-8519.166015625,304.1360168457031,0.8941924571990967,0.5406670570373535,0.5146319270133972,293.0327453613281,297.1499938964844,293.1499938964844,0.0216971989721059,-4590.67431640625,304.1459655761719,0.3939439058303833,0.05611327663064,0.2771157324314117,290.4445495605469,291.1499938964844,258.1375732421875,257.4949035644531,279.1498718261719,293.0314025878906,290.4441223144531,1.0,0.5017212629318237,0.5724948048591614,0.5724948048591614,1.0,1.0,-2.3321611881256104,0.9283078908920288,1.403853416442871,0.3934244215488434,0.0,0.0,1.0,172.5851287841797,183.0,-10.035019874572754,-26513.9921875,1406.3934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2512512207031,308.7919921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6164230108261108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006255909684114,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
370740,293.07183837890625,297.1499938964844,293.1499938964844,0.2963756322860718,-5459.55810546875,304.1453552246094,0.7824112176895142,0.3615540862083435,0.3294144570827484,293.0089416503906,297.1499938964844,293.1499938964844,0.449193924665451,-7966.1357421875,304.1375732421875,0.8705313205718994,0.504529595375061,0.4809279441833496,293.05377197265625,297.1499938964844,293.1499938964844,0.430596113204956,-5690.82861328125,304.1427001953125,0.8608092665672302,0.4873361885547638,0.3434351086616516,293.0023803710937,297.1499938964844,293.1499938964844,0.4919383525848388,-8551.1728515625,304.13671875,0.891798734664917,0.5422499775886536,0.5162795186042786,293.0437927246094,297.1499938964844,293.1499938964844,0.0223735626786947,-4659.8798828125,304.14617919921875,0.3946137130260467,0.0568449720740318,0.2811470031738281,290.4375,291.1499938964844,258.1499938964844,257.5062255859375,279.1510925292969,293.0419006347656,290.437255859375,1.0,0.5051603317260742,0.5726662278175354,0.5726662278175354,1.0,1.0,-2.342257738113404,0.9329925179481506,1.4092652797698977,0.3958691954612732,0.0,0.0,1.0,175.9485321044922,186.0,-9.175867080688477,-26613.48828125,1432.20361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28924560546875,308.8170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6195645332336426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006287792348302,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
370800,293.07183837890625,297.1499938964844,293.1499938964844,0.2963756322860718,-5459.55810546875,304.1453552246094,0.7824112176895142,0.3615540862083435,0.3294144570827484,293.0089416503906,297.1499938964844,293.1499938964844,0.449193924665451,-7966.1357421875,304.1375732421875,0.8705313205718994,0.504529595375061,0.4809279441833496,293.05377197265625,297.1499938964844,293.1499938964844,0.430596113204956,-5690.82861328125,304.1427001953125,0.8608092665672302,0.4873361885547638,0.3434351086616516,293.0023803710937,297.1499938964844,293.1499938964844,0.4919383525848388,-8551.1728515625,304.13671875,0.891798734664917,0.5422499775886536,0.5162795186042786,293.0437927246094,297.1499938964844,293.1499938964844,0.0223735626786947,-4659.8798828125,304.14617919921875,0.3946137130260467,0.0568449720740318,0.2811470031738281,290.4375,291.1499938964844,258.1499938964844,257.5062255859375,279.1510925292969,293.0419006347656,290.437255859375,1.0,0.5051603317260742,0.5726662278175354,0.5726662278175354,1.0,1.0,-2.342257738113404,0.9329925179481506,1.4092652797698977,0.3958691954612732,0.0,0.0,1.0,175.9485321044922,186.0,-9.175867080688477,-26613.48828125,1432.20361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28924560546875,308.8170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6195645332336426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006287792348302,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
370860,293.0801696777344,297.1499938964844,293.1499938964844,0.2969394028186798,-5467.55419921875,304.1459655761719,0.7798349261283875,0.3618436157703399,0.3298186957836151,293.0199890136719,297.1499938964844,293.1499938964844,0.4510853886604309,-7991.76708984375,304.1385498046875,0.8682146668434143,0.5058674812316895,0.482347160577774,293.06280517578125,297.1499938964844,293.1499938964844,0.43161141872406,-5701.03857421875,304.1434631347656,0.858165442943573,0.4879403710365295,0.3439663350582123,293.0138854980469,297.1499938964844,293.1499938964844,0.4939655065536499,-8577.9873046875,304.13775634765625,0.8893451690673828,0.5436540246009827,0.5177586674690247,293.0540466308594,297.1499938964844,293.1499938964844,0.0229529347270727,-4717.77783203125,304.146484375,0.3948531448841095,0.0574504248797893,0.2845788598060608,290.4346618652344,291.1499938964844,258.1656188964844,257.5220947265625,279.1522827148437,293.0517578125,290.4346618652344,1.0,0.5084242224693298,0.5729560256004333,0.5729560256004333,1.0,1.0,-2.350986957550049,0.937196671962738,1.413790225982666,0.3981204628944397,0.0,0.0,1.0,179.3072509765625,189.0,-4.691071510314941,-26710.8984375,1456.483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3364562988281,308.8515319824219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.622442901134491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006317003862932,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
370920,293.0801696777344,297.1499938964844,293.1499938964844,0.2969394028186798,-5467.55419921875,304.1459655761719,0.7798349261283875,0.3618436157703399,0.3298186957836151,293.0199890136719,297.1499938964844,293.1499938964844,0.4510853886604309,-7991.76708984375,304.1385498046875,0.8682146668434143,0.5058674812316895,0.482347160577774,293.06280517578125,297.1499938964844,293.1499938964844,0.43161141872406,-5701.03857421875,304.1434631347656,0.858165442943573,0.4879403710365295,0.3439663350582123,293.0138854980469,297.1499938964844,293.1499938964844,0.4939655065536499,-8577.9873046875,304.13775634765625,0.8893451690673828,0.5436540246009827,0.5177586674690247,293.0540466308594,297.1499938964844,293.1499938964844,0.0229529347270727,-4717.77783203125,304.146484375,0.3948531448841095,0.0574504248797893,0.2845788598060608,290.4346618652344,291.1499938964844,258.1656188964844,257.5220947265625,279.1522827148437,293.0517578125,290.4346618652344,1.0,0.5084242224693298,0.5729560256004333,0.5729560256004333,1.0,1.0,-2.350986957550049,0.937196671962738,1.413790225982666,0.3981204628944397,0.0,0.0,1.0,179.3072509765625,189.0,-4.691071510314941,-26710.8984375,1456.483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3364562988281,308.8515319824219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.622442901134491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006317003862932,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
370980,293.088134765625,297.1499938964844,293.1499938964844,0.2972637116909027,-5471.95361328125,304.14678955078125,0.7772217392921448,0.3619966208934784,0.3301024734973907,293.0304870605469,297.1499938964844,293.1499938964844,0.4526223242282867,-8012.30517578125,304.1398010253906,0.8658589720726013,0.5070255994796753,0.4835978746414184,293.07135009765625,297.1499938964844,293.1499938964844,0.4323374330997467,-5708.14501953125,304.1444396972656,0.8555202484130859,0.4884195923805237,0.3444100320339203,293.0248107910156,297.1499938964844,293.1499938964844,0.4956271350383758,-8599.6640625,304.1390686035156,0.8868561387062073,0.5448881983757019,0.5190768837928772,293.0635681152344,297.1499938964844,293.1499938964844,0.0234480798244476,-4766.20166015625,304.1468200683594,0.394771546125412,0.057951983064413,0.2875254452228546,290.4360656738281,291.1499938964844,258.1850891113281,257.54351806640625,279.1535339355469,293.0609741210937,290.4362487792969,1.0,0.5115208625793457,0.5733721852302551,0.5733721852302551,1.0,1.0,-2.358487367630005,0.9409919381141664,1.4174953699111938,0.4002153575420379,0.0,0.0,1.0,182.6473083496093,192.0,0.659466028213501,-26804.57421875,1479.2984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3896179199219,308.8924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6250585317611694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006343549466691,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371040,293.088134765625,297.1499938964844,293.1499938964844,0.2972637116909027,-5471.95361328125,304.14678955078125,0.7772217392921448,0.3619966208934784,0.3301024734973907,293.0304870605469,297.1499938964844,293.1499938964844,0.4526223242282867,-8012.30517578125,304.1398010253906,0.8658589720726013,0.5070255994796753,0.4835978746414184,293.07135009765625,297.1499938964844,293.1499938964844,0.4323374330997467,-5708.14501953125,304.1444396972656,0.8555202484130859,0.4884195923805237,0.3444100320339203,293.0248107910156,297.1499938964844,293.1499938964844,0.4956271350383758,-8599.6640625,304.1390686035156,0.8868561387062073,0.5448881983757019,0.5190768837928772,293.0635681152344,297.1499938964844,293.1499938964844,0.0234480798244476,-4766.20166015625,304.1468200683594,0.394771546125412,0.057951983064413,0.2875254452228546,290.4360656738281,291.1499938964844,258.1850891113281,257.54351806640625,279.1535339355469,293.0609741210937,290.4362487792969,1.0,0.5115208625793457,0.5733721852302551,0.5733721852302551,1.0,1.0,-2.358487367630005,0.9409919381141664,1.4174953699111938,0.4002153575420379,0.0,0.0,1.0,182.6473083496093,192.0,0.659466028213501,-26804.57421875,1479.2984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3896179199219,308.8924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6250585317611694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006343549466691,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371100,293.09197998046875,297.1499938964844,293.1499938964844,0.2973380982875824,-5472.84619140625,304.147216796875,0.775903046131134,0.3620214164257049,0.3301983475685119,293.0355834960937,297.1499938964844,293.1499938964844,0.4532617330551147,-8020.74365234375,304.1405029296875,0.8646692633628845,0.5075379014015198,0.484160453081131,293.0754089355469,297.1499938964844,293.1499938964844,0.4325980246067047,-5710.61376953125,304.1449584960937,0.8542004823684692,0.4886147677898407,0.344600647687912,293.030029296875,297.1499938964844,293.1499938964844,0.4963273406028747,-8608.69140625,304.1397705078125,0.8856023550033569,0.5454443693161011,0.5196781754493713,293.0680236816406,297.1499938964844,293.1499938964844,0.0236667580902576,-4787.26123046875,304.1470031738281,0.3946291506290436,0.0581681430339813,0.2888383269309997,290.43817138671875,291.1499938964844,258.1962280273437,257.5561828613281,279.1541442871094,293.0653076171875,290.4384460449219,1.0,0.5130093693733215,0.5736260414123535,0.5736260414123535,1.0,1.0,-2.361807346343994,0.9427476525306702,1.4190596342086792,0.4012101888656616,0.0,0.0,1.0,184.308837890625,192.0,3.2371644973754883,-26849.58203125,1490.1756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4175720214844,308.91455078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6262693405151367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006355837685987,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371160,293.09576416015625,297.1499938964844,293.1499938964844,0.2973596453666687,-5472.95654296875,304.1476745605469,0.7745782732963562,0.3620137870311737,0.3302653133869171,293.0405578613281,297.1499938964844,293.1499938964844,0.4538238048553467,-8028.09326171875,304.1412048339844,0.8634739518165588,0.5080089569091797,0.4846842288970947,293.079345703125,297.1499938964844,293.1499938964844,0.4327987134456634,-5712.4541015625,304.1455078125,0.8528845906257629,0.4887833297252655,0.3447725772857666,293.0351257324219,297.1499938964844,293.1499938964844,0.4969504475593567,-8616.662109375,304.1405029296875,0.8843449354171753,0.5459637641906738,0.5202445983886719,293.0722961425781,297.1499938964844,293.1499938964844,0.0238685589283704,-4806.513671875,304.1471862792969,0.3944298028945923,0.0583642534911632,0.2900590598583221,290.4410400390625,291.1499938964844,258.2082214355469,257.5700988769531,279.1547546386719,293.06951904296875,290.44140625,1.0,0.5144619941711426,0.5739085674285889,0.5739085674285889,1.0,1.0,-2.36487078666687,0.9444201588630676,1.4204505681991575,0.4021755158901214,0.0,0.0,1.0,185.9651031494141,195.0,5.654943466186523,-26893.26171875,1500.7330322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4460754394531,308.93731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6274205446243286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006367520545609,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371220,293.1031188964844,297.1499938964844,293.1499938964844,0.2972449958324432,-5470.85498046875,304.1486511230469,0.7719081044197083,0.3618970513343811,0.3303089737892151,293.0502014160156,297.1499938964844,293.1499938964844,0.4547182619571686,-8039.587890625,304.14263916015625,0.8610650300979614,0.5088236331939697,0.4856119751930237,293.0869140625,297.1499938964844,293.1499938964844,0.4330275654792785,-5714.33935546875,304.1466369628906,0.850264310836792,0.4890411794185638,0.3450606763362884,293.0448913574219,297.1499938964844,293.1499938964844,0.4979720413684845,-8629.546875,304.1419677734375,0.8818198442459106,0.5468924641609192,0.5212727785110474,293.0803527832031,297.1499938964844,293.1499938964844,0.0242223944514989,-4839.810546875,304.14752197265625,0.3938658833503723,0.0586981624364852,0.2922323942184448,290.4489440917969,291.1499938964844,258.23468017578125,257.6015014648437,279.1559143066406,293.0775146484375,290.4494323730469,1.0,0.5172598958015442,0.5745589137077332,0.5745589137077332,1.0,1.0,-2.370230436325073,0.9475142359733582,1.4227161407470703,0.4040195643901825,0.0,0.0,1.0,189.26126098632807,198.0,9.873825073242188,-26976.03515625,1520.872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5038452148437,308.9843139648437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6295419335365295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006389050395227,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371280,293.1031188964844,297.1499938964844,293.1499938964844,0.2972449958324432,-5470.85498046875,304.1486511230469,0.7719081044197083,0.3618970513343811,0.3303089737892151,293.0502014160156,297.1499938964844,293.1499938964844,0.4547182619571686,-8039.587890625,304.14263916015625,0.8610650300979614,0.5088236331939697,0.4856119751930237,293.0869140625,297.1499938964844,293.1499938964844,0.4330275654792785,-5714.33935546875,304.1466369628906,0.850264310836792,0.4890411794185638,0.3450606763362884,293.0448913574219,297.1499938964844,293.1499938964844,0.4979720413684845,-8629.546875,304.1419677734375,0.8818198442459106,0.5468924641609192,0.5212727785110474,293.0803527832031,297.1499938964844,293.1499938964844,0.0242223944514989,-4839.810546875,304.14752197265625,0.3938658833503723,0.0586981624364852,0.2922323942184448,290.4489440917969,291.1499938964844,258.23468017578125,257.6015014648437,279.1559143066406,293.0775146484375,290.4494323730469,1.0,0.5172598958015442,0.5745589137077332,0.5745589137077332,1.0,1.0,-2.370230436325073,0.9475142359733582,1.4227161407470703,0.4040195643901825,0.0,0.0,1.0,189.26126098632807,198.0,9.873825073242188,-26976.03515625,1520.872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5038452148437,308.9843139648437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6295419335365295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006389050395227,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371340,293.1101989746094,297.1499938964844,293.1499938964844,0.296930730342865,-5465.828125,304.1496276855469,0.7692102193832397,0.3616436123847961,0.3302309811115265,293.0594787597656,297.1499938964844,293.1499938964844,0.4553248286247253,-8047.0947265625,304.1440734863281,0.8586326241493225,0.5094696283340454,0.4863812029361725,293.093994140625,297.1499938964844,293.1499938964844,0.4330490529537201,-5714.0859375,304.147705078125,0.8476613759994507,0.4891988635063171,0.3452783524990082,293.0541076660156,297.1499938964844,293.1499938964844,0.4987196326255798,-8638.7412109375,304.1434020996094,0.8792844414710999,0.547680675983429,0.5221676230430603,293.0877685546875,297.1499938964844,293.1499938964844,0.0245144292712211,-4866.78662109375,304.1478576660156,0.3930972218513489,0.0589600540697574,0.2940757274627685,290.4591064453125,291.1499938964844,258.2642822265625,257.6373596191406,279.1570129394531,293.0849304199219,290.4596862792969,1.0,0.5199218392372131,0.5753190517425537,0.5753190517425537,1.0,1.0,-2.37461256980896,0.9502877593040466,1.4243247509002686,0.4057586193084717,0.0,0.0,1.0,192.536865234375,186.0,13.248360633850098,-27052.107421875,1539.748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56158447265625,309.0321044921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6330296397209167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006424446473829,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371400,293.1101989746094,297.1499938964844,293.1499938964844,0.296930730342865,-5465.828125,304.1496276855469,0.7692102193832397,0.3616436123847961,0.3302309811115265,293.0594787597656,297.1499938964844,293.1499938964844,0.4553248286247253,-8047.0947265625,304.1440734863281,0.8586326241493225,0.5094696283340454,0.4863812029361725,293.093994140625,297.1499938964844,293.1499938964844,0.4330490529537201,-5714.0859375,304.147705078125,0.8476613759994507,0.4891988635063171,0.3452783524990082,293.0541076660156,297.1499938964844,293.1499938964844,0.4987196326255798,-8638.7412109375,304.1434020996094,0.8792844414710999,0.547680675983429,0.5221676230430603,293.0877685546875,297.1499938964844,293.1499938964844,0.0245144292712211,-4866.78662109375,304.1478576660156,0.3930972218513489,0.0589600540697574,0.2940757274627685,290.4591064453125,291.1499938964844,258.2642822265625,257.6373596191406,279.1570129394531,293.0849304199219,290.4596862792969,1.0,0.5199218392372131,0.5753190517425537,0.5753190517425537,1.0,1.0,-2.37461256980896,0.9502877593040466,1.4243247509002686,0.4057586193084717,0.0,0.0,1.0,192.536865234375,186.0,13.248360633850098,-27052.107421875,1539.748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56158447265625,309.0321044921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6330296397209167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006424446473829,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371460,293.1168212890625,297.1499938964844,293.1499938964844,0.2960702776908874,-5452.54736328125,304.15118408203125,0.7712494134902954,0.3613114058971405,0.3298403024673462,293.0682067871094,297.1499938964844,293.1499938964844,0.4552052319049835,-8044.09423828125,304.1462707519531,0.8614349961280823,0.5099923014640808,0.4867856800556183,293.1004333496094,297.1499938964844,293.1499938964844,0.4324420094490051,-5707.01611328125,304.1495056152344,0.8501306772232056,0.4893085360527038,0.3452766835689544,293.0626525878906,297.1499938964844,293.1499938964844,0.4987384080886841,-8637.587890625,304.1455993652344,0.8823228478431702,0.5483779311180115,0.5227270722389221,293.09429931640625,297.1499938964844,293.1499938964844,0.0245607327669858,-4869.677734375,304.14849853515625,0.3952386081218719,0.0592057630419731,0.2946377992630005,290.4774169921875,291.1499938964844,258.29669189453125,257.6773376464844,279.15850830078125,293.0916442871094,290.4786071777344,1.0,0.5178488492965698,0.5762458443641663,0.5762458443641663,1.0,1.0,-2.3759772777557373,0.9518788456916808,1.4240983724594116,0.4070138037204742,0.0,0.0,1.0,189.7763061523437,174.0,24.01825523376465,-27128.2890625,1530.331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.645263671875,309.1058654785156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6350201368331909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006444646860472,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371520,293.1168212890625,297.1499938964844,293.1499938964844,0.2960702776908874,-5452.54736328125,304.15118408203125,0.7712494134902954,0.3613114058971405,0.3298403024673462,293.0682067871094,297.1499938964844,293.1499938964844,0.4552052319049835,-8044.09423828125,304.1462707519531,0.8614349961280823,0.5099923014640808,0.4867856800556183,293.1004333496094,297.1499938964844,293.1499938964844,0.4324420094490051,-5707.01611328125,304.1495056152344,0.8501306772232056,0.4893085360527038,0.3452766835689544,293.0626525878906,297.1499938964844,293.1499938964844,0.4987384080886841,-8637.587890625,304.1455993652344,0.8823228478431702,0.5483779311180115,0.5227270722389221,293.09429931640625,297.1499938964844,293.1499938964844,0.0245607327669858,-4869.677734375,304.14849853515625,0.3952386081218719,0.0592057630419731,0.2946377992630005,290.4774169921875,291.1499938964844,258.29669189453125,257.6773376464844,279.15850830078125,293.0916442871094,290.4786071777344,1.0,0.5178488492965698,0.5762458443641663,0.5762458443641663,1.0,1.0,-2.3759772777557373,0.9518788456916808,1.4240983724594116,0.4070138037204742,0.0,0.0,1.0,189.7763061523437,174.0,24.01825523376465,-27128.2890625,1530.331298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.645263671875,309.1058654785156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6350201368331909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006444646860472,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371580,293.122802734375,297.1499938964844,293.1499938964844,0.2948324680328369,-5433.671875,304.1528625488281,0.7765602469444275,0.3609387874603271,0.3292706310749054,293.0763244628906,297.1499938964844,293.1499938964844,0.4545245468616485,-8033.224609375,304.1486511230469,0.8678624033927917,0.5104197859764099,0.4869489967823028,293.10614013671875,297.1499938964844,293.1499938964844,0.4313829839229584,-5695.201171875,304.15142822265625,0.8561283946037292,0.489408016204834,0.3451550304889679,293.0704040527344,297.1499938964844,293.1499938964844,0.4982021749019623,-8628.83203125,304.14794921875,0.8891977667808533,0.549018144607544,0.5230798125267029,293.099853515625,297.1499938964844,293.1499938964844,0.0244866088032722,-4860.67431640625,304.14910888671875,0.3993156552314758,0.0594889521598815,0.2946277558803558,290.50262451171875,291.1499938964844,258.3316955566406,257.7210693359375,279.1598205566406,293.09747314453125,290.5040283203125,1.0,0.5132637023925781,0.577293336391449,0.577293336391449,1.0,1.0,-2.375755548477173,0.9528858065605164,1.4228696823120115,0.4080232381820678,0.0,0.0,1.0,183.1653747558593,162.0,32.542625427246094,-27193.9453125,1503.281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72955322265625,309.1815795898437,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6366654634475708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006461344892159,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371640,293.122802734375,297.1499938964844,293.1499938964844,0.2948324680328369,-5433.671875,304.1528625488281,0.7765602469444275,0.3609387874603271,0.3292706310749054,293.0763244628906,297.1499938964844,293.1499938964844,0.4545245468616485,-8033.224609375,304.1486511230469,0.8678624033927917,0.5104197859764099,0.4869489967823028,293.10614013671875,297.1499938964844,293.1499938964844,0.4313829839229584,-5695.201171875,304.15142822265625,0.8561283946037292,0.489408016204834,0.3451550304889679,293.0704040527344,297.1499938964844,293.1499938964844,0.4982021749019623,-8628.83203125,304.14794921875,0.8891977667808533,0.549018144607544,0.5230798125267029,293.099853515625,297.1499938964844,293.1499938964844,0.0244866088032722,-4860.67431640625,304.14910888671875,0.3993156552314758,0.0594889521598815,0.2946277558803558,290.50262451171875,291.1499938964844,258.3316955566406,257.7210693359375,279.1598205566406,293.09747314453125,290.5040283203125,1.0,0.5132637023925781,0.577293336391449,0.577293336391449,1.0,1.0,-2.375755548477173,0.9528858065605164,1.4228696823120115,0.4080232381820678,0.0,0.0,1.0,183.1653747558593,162.0,32.542625427246094,-27193.9453125,1503.281005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72955322265625,309.1815795898437,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6366654634475708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006461344892159,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371700,293.1256103515625,297.1499938964844,293.1499938964844,0.2941225171089172,-5422.91259765625,304.15362548828125,0.7801022529602051,0.3607301712036133,0.3289357125759125,293.0801696777344,297.1499938964844,293.1499938964844,0.4540450572967529,-8025.9013671875,304.1497497558594,0.8720738887786865,0.5105960369110107,0.4869622886180877,293.1087341308594,297.1499938964844,293.1499938964844,0.4307538568973541,-5688.28857421875,304.1523132324219,0.8601086735725403,0.489452451467514,0.3450659215450287,293.0740051269531,297.1499938964844,293.1499938964844,0.4978036284446716,-8622.740234375,304.1490478515625,0.8936725854873657,0.5493171811103821,0.5232025980949402,293.102294921875,297.1499938964844,293.1499938964844,0.0244287010282278,-4854.10693359375,304.1493835449219,0.4018258154392242,0.0596439503133297,0.2945246994495392,290.5164489746094,291.1499938964844,258.3500671386719,257.7442321777344,279.1603698730469,293.1001281738281,290.5179138183594,1.0,0.5103456974029541,0.5778543949127197,0.5778543949127197,1.0,1.0,-2.375286102294922,0.953264594078064,1.4220213890075684,0.4084861576557159,0.0,0.0,1.0,178.98880004882812,162.0,35.452789306640625,-27223.87890625,1485.776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7711486816406,309.21923828125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6421672701835632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006517181755043,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371760,293.1283264160156,297.1499938964844,293.1499938964844,0.29326993227005,-5409.96240234375,304.1545104980469,0.7841355800628662,0.3605027198791504,0.3285712301731109,293.0838928222656,297.1499938964844,293.1499938964844,0.4533493220806122,-8015.4375,304.15106201171875,0.8768484592437744,0.5107454061508179,0.4869364500045776,293.1112060546875,297.1499938964844,293.1499938964844,0.4299408793449402,-5679.3681640625,304.15338134765625,0.8646507859230042,0.4894912540912628,0.3449625372886657,293.07745361328125,297.1499938964844,293.1499938964844,0.4971840679645538,-8613.50390625,304.1503601074219,0.8987193703651428,0.5496010780334473,0.5232969522476196,293.10455322265625,297.1499938964844,293.1499938964844,0.0243512298911809,-4845.34033203125,304.1496276855469,0.4045983850955963,0.0598057471215724,0.2943842709064483,290.5343933105469,291.1499938964844,258.3690185546875,257.7681884765625,279.160888671875,293.1026306152344,290.5367431640625,1.0,0.5071341395378113,0.5784374475479126,0.5784374475479126,1.0,1.0,-2.3746378421783447,0.9535838961601256,1.4210540056228638,0.4089312553405761,0.0,0.0,1.0,174.4232940673828,150.0,44.98390579223633,-27282.833984375,1466.4801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8493957519531,309.28985595703125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6433449983596802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006529134116135,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371820,293.1336364746094,297.1499938964844,293.1499938964844,0.29118213057518,-5378.271484375,304.1564636230469,0.7935346364974976,0.3599754273891449,0.3277512788772583,293.0911560058594,297.1499938964844,293.1499938964844,0.4513718485832214,-7986.189453125,304.15399169921875,0.8879514932632446,0.5109483599662781,0.4867665767669678,293.1158142089844,297.1499938964844,293.1499938964844,0.427827775478363,-5656.33056640625,304.15576171875,0.8753169775009155,0.489540547132492,0.3447147011756897,293.083984375,297.1499938964844,293.1499938964844,0.4953517913818359,-8586.802734375,304.1532592773437,0.9106962084770204,0.5501118898391724,0.5234028100967407,293.1085510253906,297.1499938964844,293.1499938964844,0.0241504460573196,-4822.57275390625,304.15008544921875,0.4109780788421631,0.0601432509720325,0.2940252125263214,290.5820617675781,291.1499938964844,258.40838623046875,257.8183288574219,279.16180419921875,293.10723876953125,290.5845642089844,1.0,0.5000383853912354,0.5796664357185364,0.5796664357185364,1.0,1.0,-2.372847557067871,0.9540583491325378,1.4187891483306885,0.4097685217857361,0.0,0.0,1.0,164.46405029296875,138.0,60.49699020385742,-27390.41796875,1423.95556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99884033203125,309.4252624511719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6453052163124084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006549027166329,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371880,293.1336364746094,297.1499938964844,293.1499938964844,0.29118213057518,-5378.271484375,304.1564636230469,0.7935346364974976,0.3599754273891449,0.3277512788772583,293.0911560058594,297.1499938964844,293.1499938964844,0.4513718485832214,-7986.189453125,304.15399169921875,0.8879514932632446,0.5109483599662781,0.4867665767669678,293.1158142089844,297.1499938964844,293.1499938964844,0.427827775478363,-5656.33056640625,304.15576171875,0.8753169775009155,0.489540547132492,0.3447147011756897,293.083984375,297.1499938964844,293.1499938964844,0.4953517913818359,-8586.802734375,304.1532592773437,0.9106962084770204,0.5501118898391724,0.5234028100967407,293.1085510253906,297.1499938964844,293.1499938964844,0.0241504460573196,-4822.57275390625,304.15008544921875,0.4109780788421631,0.0601432509720325,0.2940252125263214,290.5820617675781,291.1499938964844,258.40838623046875,257.8183288574219,279.16180419921875,293.10723876953125,290.5845642089844,1.0,0.5000383853912354,0.5796664357185364,0.5796664357185364,1.0,1.0,-2.372847557067871,0.9540583491325378,1.4187891483306885,0.4097685217857361,0.0,0.0,1.0,164.46405029296875,138.0,60.49699020385742,-27390.41796875,1423.95556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99884033203125,309.4252624511719,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6453052163124084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006549027166329,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
371940,293.1387939453125,297.1499938964844,293.1499938964844,0.2889246642589569,-5344.173828125,304.1580810546875,0.8045675158500671,0.3593465089797973,0.3268167078495025,293.0981140136719,297.1499938964844,293.1499938964844,0.4491308033466339,-7953.556640625,304.1563720703125,0.9009971618652344,0.5110247135162354,0.4864512681961059,293.1199951171875,297.1499938964844,293.1499938964844,0.4255610704421997,-5631.87890625,304.1575927734375,0.8880172371864319,0.4895567297935486,0.3444232046604156,293.0900573730469,297.1499938964844,293.1499938964844,0.4932969510555267,-8557.427734375,304.15557861328125,0.9258868098258972,0.5505543947219849,0.5234159231185913,293.1120300292969,297.1499938964844,293.1499938964844,0.023934232071042,-4798.14794921875,304.1504211425781,0.4187259078025818,0.0604894459247589,0.2935911417007446,290.6310119628906,291.1499938964844,258.4495849609375,257.8711242675781,279.1626281738281,293.11151123046875,290.6335144042969,1.0,0.4923029541969299,0.580971360206604,0.580971360206604,1.0,1.0,-2.370490550994873,0.9543471336364746,1.4161434173583984,0.410534143447876,0.0,0.0,1.0,153.8099365234375,126.0,65.92158508300781,-27482.513671875,1377.9947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13409423828125,309.5484619140625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6516379117965698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000661329657305,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372000,293.1387939453125,297.1499938964844,293.1499938964844,0.2889246642589569,-5344.173828125,304.1580810546875,0.8045675158500671,0.3593465089797973,0.3268167078495025,293.0981140136719,297.1499938964844,293.1499938964844,0.4491308033466339,-7953.556640625,304.1563720703125,0.9009971618652344,0.5110247135162354,0.4864512681961059,293.1199951171875,297.1499938964844,293.1499938964844,0.4255610704421997,-5631.87890625,304.1575927734375,0.8880172371864319,0.4895567297935486,0.3444232046604156,293.0900573730469,297.1499938964844,293.1499938964844,0.4932969510555267,-8557.427734375,304.15557861328125,0.9258868098258972,0.5505543947219849,0.5234159231185913,293.1120300292969,297.1499938964844,293.1499938964844,0.023934232071042,-4798.14794921875,304.1504211425781,0.4187259078025818,0.0604894459247589,0.2935911417007446,290.6310119628906,291.1499938964844,258.4495849609375,257.8711242675781,279.1626281738281,293.11151123046875,290.6335144042969,1.0,0.4923029541969299,0.580971360206604,0.580971360206604,1.0,1.0,-2.370490550994873,0.9543471336364746,1.4161434173583984,0.410534143447876,0.0,0.0,1.0,153.8099365234375,126.0,65.92158508300781,-27482.513671875,1377.9947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13409423828125,309.5484619140625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6516379117965698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000661329657305,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372060,293.1438293457031,297.1499938964844,293.1499938964844,0.2862655520439148,-5303.9228515625,304.1598205566406,0.8167558908462524,0.3586068153381347,0.3257721066474914,293.1048889160156,297.1499938964844,293.1499938964844,0.4462765455245971,-7912.14599609375,304.1590270996094,0.9168978333473206,0.5109694004058838,0.4860003590583801,293.12384033203125,297.1499938964844,293.1499938964844,0.4228115975856781,-5602.2197265625,304.15966796875,0.902785062789917,0.4895382225513458,0.3440980315208435,293.095703125,297.1499938964844,293.1499938964844,0.4906440079212188,-8519.693359375,304.1581726074219,0.9435188174247742,0.5509296655654907,0.5233525633811951,293.11505126953125,297.1499938964844,293.1499938964844,0.0236762166023254,-4768.697265625,304.15069580078125,0.4283303022384643,0.0608360692858696,0.2930964827537536,290.69110107421875,291.1499938964844,258.4923095703125,257.9262390136719,279.1633605957031,293.115478515625,290.6944580078125,1.0,0.4841156899929046,0.5823453068733215,0.5823453068733215,1.0,1.0,-2.36763334274292,0.9544715285301208,1.4131617546081543,0.4112250208854675,0.0,0.0,1.0,142.76075744628906,114.0,81.27423858642578,-27619.6640625,1329.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,309.7254638671875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6538388133049011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006635633180849,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372120,293.1438293457031,297.1499938964844,293.1499938964844,0.2862655520439148,-5303.9228515625,304.1598205566406,0.8167558908462524,0.3586068153381347,0.3257721066474914,293.1048889160156,297.1499938964844,293.1499938964844,0.4462765455245971,-7912.14599609375,304.1590270996094,0.9168978333473206,0.5109694004058838,0.4860003590583801,293.12384033203125,297.1499938964844,293.1499938964844,0.4228115975856781,-5602.2197265625,304.15966796875,0.902785062789917,0.4895382225513458,0.3440980315208435,293.095703125,297.1499938964844,293.1499938964844,0.4906440079212188,-8519.693359375,304.1581726074219,0.9435188174247742,0.5509296655654907,0.5233525633811951,293.11505126953125,297.1499938964844,293.1499938964844,0.0236762166023254,-4768.697265625,304.15069580078125,0.4283303022384643,0.0608360692858696,0.2930964827537536,290.69110107421875,291.1499938964844,258.4923095703125,257.9262390136719,279.1633605957031,293.115478515625,290.6944580078125,1.0,0.4841156899929046,0.5823453068733215,0.5823453068733215,1.0,1.0,-2.36763334274292,0.9544715285301208,1.4131617546081543,0.4112250208854675,0.0,0.0,1.0,142.76075744628906,114.0,81.27423858642578,-27619.6640625,1329.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,309.7254638671875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6538388133049011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006635633180849,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372180,293.1488647460937,297.1499938964844,293.1499938964844,0.2833825945854187,-5260.34521484375,304.1613464355469,0.8300802111625671,0.357742577791214,0.3246103823184967,293.1114807128906,297.1499938964844,293.1499938964844,0.4430780410766601,-7866.06591796875,304.16131591796875,0.9363768696784972,0.5107699632644653,0.4854071140289306,293.1273803710937,297.1499938964844,293.1499938964844,0.4198416769504547,-5570.34130859375,304.161376953125,0.921177864074707,0.4894810914993286,0.3437392711639404,293.1009521484375,297.1499938964844,293.1499938964844,0.4876925647258758,-8478.091796875,304.16033935546875,0.9625501036643982,0.5512343645095825,0.5232134461402893,293.11773681640625,297.1499938964844,293.1499938964844,0.0234002228826284,-4737.04052734375,304.15093994140625,0.4403964877128601,0.0611776486039161,0.2925450503826141,290.7554016113281,291.1499938964844,258.5362854003906,257.9833374023437,279.1640625,293.11932373046875,290.7586669921875,1.0,0.4755763113498688,0.5837877988815308,0.5837877988815308,1.0,1.0,-2.364264965057373,0.9544202089309692,1.4098446369171145,0.4118554592132568,0.0,0.0,1.0,131.4861297607422,102.0,86.76966094970703,-27734.93359375,1280.468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5021667480469,309.8836364746094,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6555101275444031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006652594893239,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
