time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372240,293.1488647460937,297.1499938964844,293.1499938964844,0.2833825945854187,-5260.34521484375,304.1613464355469,0.8300802111625671,0.357742577791214,0.3246103823184967,293.1114807128906,297.1499938964844,293.1499938964844,0.4430780410766601,-7866.06591796875,304.16131591796875,0.9363768696784972,0.5107699632644653,0.4854071140289306,293.1273803710937,297.1499938964844,293.1499938964844,0.4198416769504547,-5570.34130859375,304.161376953125,0.921177864074707,0.4894810914993286,0.3437392711639404,293.1009521484375,297.1499938964844,293.1499938964844,0.4876925647258758,-8478.091796875,304.16033935546875,0.9625501036643982,0.5512343645095825,0.5232134461402893,293.11773681640625,297.1499938964844,293.1499938964844,0.0234002228826284,-4737.04052734375,304.15093994140625,0.4403964877128601,0.0611776486039161,0.2925450503826141,290.7554016113281,291.1499938964844,258.5362854003906,257.9833374023437,279.1640625,293.11932373046875,290.7586669921875,1.0,0.4755763113498688,0.5837877988815308,0.5837877988815308,1.0,1.0,-2.364264965057373,0.9544202089309692,1.4098446369171145,0.4118554592132568,0.0,0.0,1.0,131.4861297607422,102.0,86.76966094970703,-27734.93359375,1280.468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5021667480469,309.8836364746094,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6555101275444031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006652594893239,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372300,293.1513671875,297.1499938964844,293.1499938964844,0.2819163799285888,-5238.22509765625,304.16192626953125,0.8374975323677063,0.3572607636451721,0.3239839375019073,293.11474609375,297.1499938964844,293.1499938964844,0.4414442479610443,-7842.6572265625,304.1622314453125,0.94702410697937,0.5106154680252075,0.4850573539733886,293.1290283203125,297.1499938964844,293.1499938964844,0.4183670878410339,-5554.58837890625,304.1619873046875,0.9319611191749572,0.4894413650035858,0.3435501456260681,293.1034545898437,297.1499938964844,293.1499938964844,0.4862125515937805,-8457.37890625,304.1611328125,0.9722590446472168,0.5513643026351929,0.5231198668479919,293.11895751953125,297.1499938964844,293.1499938964844,0.0232627559453248,-4721.2626953125,304.1510009765625,0.4475627243518829,0.0613456517457962,0.2922486960887909,290.7865295410156,291.1499938964844,258.5586853027344,258.0124816894531,279.1643981933594,293.1211853027344,290.78973388671875,1.0,0.4711938202381134,0.5845337510108948,0.5845337510108948,1.0,1.0,-2.362396717071533,0.9543300867080688,1.4080666303634644,0.4121492505073547,0.0,0.0,1.0,125.7955322265625,102.0,86.55610656738281,-27784.447265625,1255.360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5804748535156,309.9554443359375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6609756350517273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006708062137477,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372360,293.1539001464844,297.1499938964844,293.1499938964844,0.2803521752357483,-5214.5625,304.16259765625,0.8456127047538757,0.3567499816417694,0.323329895734787,293.11798095703125,297.1499938964844,293.1499938964844,0.4396625459194183,-7817.0673828125,304.1632385253906,0.958023965358734,0.5104278922080994,0.4846755564212799,293.130615234375,297.1499938964844,293.1499938964844,0.4167787730693817,-5537.56640625,304.1626892089844,0.9434825778007508,0.4893946945667267,0.3433559536933899,293.1058654785156,297.1499938964844,293.1499938964844,0.4845923781394958,-8434.6416015625,304.1620483398437,0.9819129705429076,0.5514805316925049,0.523013174533844,293.1201171875,297.1499938964844,293.1499938964844,0.0231157410889863,-4704.26171875,304.1510925292969,0.4555985331535339,0.0615117214620113,0.2919409275054931,290.8203125,291.1499938964844,258.5813293457031,258.0419921875,279.16473388671875,293.1230163574219,290.8242492675781,1.0,0.4667472541332245,0.5852947235107422,0.5852947235107422,1.0,1.0,-2.3604214191436768,0.9542020559310912,1.4062193632125854,0.4124306142330169,0.0,0.0,1.0,120.08463287353516,105.0,92.52855682373048,-27859.712890625,1230.0858154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6910400390625,310.0562744140625,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6620986461639404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000671945977956,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372420,293.1590270996094,297.1499938964844,293.1499938964844,0.2772186994552612,-5167.13525390625,304.1636047363281,0.8544337153434753,0.355612963438034,0.3221316337585449,293.1244812011719,297.1499938964844,293.1499938964844,0.4359966218471527,-7764.56591796875,304.1649169921875,0.9693620204925536,0.5099225640296936,0.4840140640735626,293.13385009765625,297.1499938964844,293.1499938964844,0.4135836362838745,-5503.39599609375,304.16375732421875,0.9557947516441344,0.4892309308052063,0.3430911898612976,293.11065673828125,297.1499938964844,293.1499938964844,0.4812768995761871,-8388.30078125,304.1635437011719,0.9916821122169496,0.5516262650489807,0.522949755191803,293.1224670410156,297.1499938964844,293.1499938964844,0.0229515917599201,-4682.6669921875,304.1510009765625,0.465345948934555,0.0617938451468944,0.2922072112560272,290.8934936523437,291.1499938964844,258.6270751953125,258.10186767578125,279.1649475097656,293.1268005371094,290.8971252441406,1.0,0.4624734818935394,0.5867998600006104,0.5867998600006104,1.0,1.0,-2.3581111431121826,0.9546600580215454,1.4034510850906372,0.413328468799591,0.0,0.0,1.0,114.18427276611328,123.0,97.86231231689452,-28004.51171875,1203.707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8916931152344,310.2380065917969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6639162302017212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006737905787304,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372480,293.1590270996094,297.1499938964844,293.1499938964844,0.2772186994552612,-5167.13525390625,304.1636047363281,0.8544337153434753,0.355612963438034,0.3221316337585449,293.1244812011719,297.1499938964844,293.1499938964844,0.4359966218471527,-7764.56591796875,304.1649169921875,0.9693620204925536,0.5099225640296936,0.4840140640735626,293.13385009765625,297.1499938964844,293.1499938964844,0.4135836362838745,-5503.39599609375,304.16375732421875,0.9557947516441344,0.4892309308052063,0.3430911898612976,293.11065673828125,297.1499938964844,293.1499938964844,0.4812768995761871,-8388.30078125,304.1635437011719,0.9916821122169496,0.5516262650489807,0.522949755191803,293.1224670410156,297.1499938964844,293.1499938964844,0.0229515917599201,-4682.6669921875,304.1510009765625,0.465345948934555,0.0617938451468944,0.2922072112560272,290.8934936523437,291.1499938964844,258.6270751953125,258.10186767578125,279.1649475097656,293.1268005371094,290.8971252441406,1.0,0.4624734818935394,0.5867998600006104,0.5867998600006104,1.0,1.0,-2.3581111431121826,0.9546600580215454,1.4034510850906372,0.413328468799591,0.0,0.0,1.0,114.18427276611328,123.0,97.86231231689452,-28004.51171875,1203.707275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8916931152344,310.2380065917969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6639162302017212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006737905787304,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372540,293.164306640625,297.1499938964844,293.1499938964844,0.2745060324668884,-5126.26953125,304.16357421875,0.8478630781173706,0.3543101847171783,0.3211321830749511,293.1310729980469,297.1499938964844,293.1499938964844,0.4328356683254242,-7719.81689453125,304.1651611328125,0.9623087644577026,0.509233295917511,0.4835445284843445,293.1374206542969,297.1499938964844,293.1499938964844,0.4109328389167785,-5475.37353515625,304.16357421875,0.9484833478927612,0.4889196455478668,0.3430019319057464,293.1156616210937,297.1499938964844,293.1499938964844,0.4785269498825073,-8350.462890625,304.16357421875,0.986213445663452,0.5516119599342346,0.5231097936630249,293.1252136230469,297.1499938964844,293.1499938964844,0.0230014454573392,-4682.98193359375,304.15057373046875,0.4611453413963318,0.0619336180388927,0.2936526834964752,290.9576110839844,291.1499938964844,258.6733703613281,258.1625671386719,279.164794921875,293.1309814453125,290.9606628417969,1.0,0.4654697179794311,0.5882692337036133,0.5882692337036133,1.0,1.0,-2.358165740966797,0.956133246421814,1.4020326137542725,0.4147270619869232,0.0,0.0,1.0,117.5052719116211,141.0,89.65648651123047,-28139.443359375,1217.109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0586853027344,310.38739013671875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6701343059539795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006801011622883,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372600,293.164306640625,297.1499938964844,293.1499938964844,0.2745060324668884,-5126.26953125,304.16357421875,0.8478630781173706,0.3543101847171783,0.3211321830749511,293.1310729980469,297.1499938964844,293.1499938964844,0.4328356683254242,-7719.81689453125,304.1651611328125,0.9623087644577026,0.509233295917511,0.4835445284843445,293.1374206542969,297.1499938964844,293.1499938964844,0.4109328389167785,-5475.37353515625,304.16357421875,0.9484833478927612,0.4889196455478668,0.3430019319057464,293.1156616210937,297.1499938964844,293.1499938964844,0.4785269498825073,-8350.462890625,304.16357421875,0.986213445663452,0.5516119599342346,0.5231097936630249,293.1252136230469,297.1499938964844,293.1499938964844,0.0230014454573392,-4682.98193359375,304.15057373046875,0.4611453413963318,0.0619336180388927,0.2936526834964752,290.9576110839844,291.1499938964844,258.6733703613281,258.1625671386719,279.164794921875,293.1309814453125,290.9606628417969,1.0,0.4654697179794311,0.5882692337036133,0.5882692337036133,1.0,1.0,-2.358165740966797,0.956133246421814,1.4020326137542725,0.4147270619869232,0.0,0.0,1.0,117.5052719116211,141.0,89.65648651123047,-28139.443359375,1217.109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0586853027344,310.38739013671875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6701343059539795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006801011622883,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372660,293.1697998046875,297.1499938964844,293.1499938964844,0.2718424201011657,-5085.9990234375,304.1634826660156,0.8328514695167542,0.3528377115726471,0.3202010989189148,293.13775634765625,297.1499938964844,293.1499938964844,0.4296817481517792,-7675.05908203125,304.1653747558594,0.9434564113616944,0.5083557963371277,0.4831317365169525,293.141357421875,297.1499938964844,293.1499938964844,0.4083153903484344,-5447.59375,304.1634216308594,0.9291515946388244,0.4884392619132995,0.3429681360721588,293.12091064453125,297.1499938964844,293.1499938964844,0.4757867753505707,-8312.638671875,304.16363525390625,0.9704946875572203,0.5514183044433594,0.5233362317085266,293.1285400390625,297.1499938964844,293.1499938964844,0.0230928231030702,-4687.25732421875,304.1502380371094,0.4487267732620239,0.0618897899985313,0.2953961789608001,291.02294921875,291.1499938964844,258.7198791503906,258.2237854003906,279.164794921875,293.1356201171875,291.0263977050781,1.0,0.4725875854492187,0.5897462964057922,0.5897462964057922,1.0,1.0,-2.358877182006836,0.957889199256897,1.4009878635406494,0.4162994921207428,0.0,0.0,1.0,126.7750473022461,159.0,91.8223114013672,-28312.3671875,1255.178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2663879394531,310.57257080078125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6723175048828125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006823167786933,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372720,293.1697998046875,297.1499938964844,293.1499938964844,0.2718424201011657,-5085.9990234375,304.1634826660156,0.8328514695167542,0.3528377115726471,0.3202010989189148,293.13775634765625,297.1499938964844,293.1499938964844,0.4296817481517792,-7675.05908203125,304.1653747558594,0.9434564113616944,0.5083557963371277,0.4831317365169525,293.141357421875,297.1499938964844,293.1499938964844,0.4083153903484344,-5447.59375,304.1634216308594,0.9291515946388244,0.4884392619132995,0.3429681360721588,293.12091064453125,297.1499938964844,293.1499938964844,0.4757867753505707,-8312.638671875,304.16363525390625,0.9704946875572203,0.5514183044433594,0.5233362317085266,293.1285400390625,297.1499938964844,293.1499938964844,0.0230928231030702,-4687.25732421875,304.1502380371094,0.4487267732620239,0.0618897899985313,0.2953961789608001,291.02294921875,291.1499938964844,258.7198791503906,258.2237854003906,279.164794921875,293.1356201171875,291.0263977050781,1.0,0.4725875854492187,0.5897462964057922,0.5897462964057922,1.0,1.0,-2.358877182006836,0.957889199256897,1.4009878635406494,0.4162994921207428,0.0,0.0,1.0,126.7750473022461,159.0,91.8223114013672,-28312.3671875,1255.178466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2663879394531,310.57257080078125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6723175048828125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006823167786933,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372780,293.17535400390625,297.1499938964844,293.1499938964844,0.2692625522613525,-5046.962890625,304.1632995605469,0.8149973750114441,0.3512075245380401,0.3192638754844665,293.14453125,297.1499938964844,293.1499938964844,0.4266170859336853,-7631.6162109375,304.16534423828125,0.9192168712615968,0.5072950124740601,0.4826891422271728,293.1455383300781,297.1499938964844,293.1499938964844,0.4058125019073486,-5421.048828125,304.1631164550781,0.9059584140777588,0.4878108203411102,0.3429328501224518,293.1263122558594,297.1499938964844,293.1499938964844,0.473156601190567,-8276.4052734375,304.1634521484375,0.9484042525291444,0.5510609745979309,0.5235471129417419,293.1322326660156,297.1499938964844,293.1499938964844,0.0231780651956796,-4691.1337890625,304.1500244140625,0.4342182874679565,0.0616821721196174,0.2970564365386963,291.0854187011719,291.1499938964844,258.766357421875,258.2850646972656,279.1649780273437,293.1405334472656,291.0884704589844,1.0,0.4821279346942901,0.5912513136863708,0.5912513136863708,1.0,1.0,-2.3594253063201904,0.959582507610321,1.3998427391052246,0.4178607165813446,0.0,0.0,1.0,139.681884765625,177.0,87.049072265625,-28455.658203125,1307.6982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4395446777344,310.7270202636719,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6740805506706238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006841060821898,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372840,293.17535400390625,297.1499938964844,293.1499938964844,0.2692625522613525,-5046.962890625,304.1632995605469,0.8149973750114441,0.3512075245380401,0.3192638754844665,293.14453125,297.1499938964844,293.1499938964844,0.4266170859336853,-7631.6162109375,304.16534423828125,0.9192168712615968,0.5072950124740601,0.4826891422271728,293.1455383300781,297.1499938964844,293.1499938964844,0.4058125019073486,-5421.048828125,304.1631164550781,0.9059584140777588,0.4878108203411102,0.3429328501224518,293.1263122558594,297.1499938964844,293.1499938964844,0.473156601190567,-8276.4052734375,304.1634521484375,0.9484042525291444,0.5510609745979309,0.5235471129417419,293.1322326660156,297.1499938964844,293.1499938964844,0.0231780651956796,-4691.1337890625,304.1500244140625,0.4342182874679565,0.0616821721196174,0.2970564365386963,291.0854187011719,291.1499938964844,258.766357421875,258.2850646972656,279.1649780273437,293.1405334472656,291.0884704589844,1.0,0.4821279346942901,0.5912513136863708,0.5912513136863708,1.0,1.0,-2.3594253063201904,0.959582507610321,1.3998427391052246,0.4178607165813446,0.0,0.0,1.0,139.681884765625,177.0,87.049072265625,-28455.658203125,1307.6982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4395446777344,310.7270202636719,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6740805506706238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006841060821898,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372900,293.17822265625,297.1499938964844,293.1499938964844,0.2680249214172363,-5028.24853515625,304.1631164550781,0.8054240942001343,0.3503267765045166,0.318774551153183,293.14794921875,297.1499938964844,293.1499938964844,0.4251638650894165,-7611.064453125,304.1651916503906,0.9072496891021729,0.5066937208175659,0.4824396073818207,293.14764404296875,297.1499938964844,293.1499938964844,0.4046551883220672,-5408.810546875,304.162841796875,0.8952440023422241,0.4874510169029236,0.3429087400436401,293.1289978027344,297.1499938964844,293.1499938964844,0.4719430208206177,-8259.7587890625,304.1632080078125,0.936183214187622,0.5508303046226501,0.5236379504203796,293.1341857910156,297.1499938964844,293.1499938964844,0.0232165958732366,-4692.86962890625,304.1499328613281,0.4272723495960235,0.0615263804793357,0.2978135943412781,291.1138000488281,291.1499938964844,258.7895202636719,258.3156433105469,279.16510009765625,293.1430358886719,291.1166687011719,1.0,0.4874484837055206,0.5920171737670898,0.5920171737670898,1.0,1.0,-2.359527587890625,0.9603582620620728,1.3991694450378418,0.4186133444309234,0.0,0.0,1.0,147.0583038330078,177.0,82.88748931884766,-28516.73828125,1337.4718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5146179199219,310.7940979003906,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6796321868896484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006897402345202,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
372960,293.1811218261719,297.1499938964844,293.1499938964844,0.2667201161384582,-5008.42431640625,304.1631164550781,0.7956472039222717,0.3493960201740265,0.3182597458362579,293.1513977050781,297.1499938964844,293.1499938964844,0.4236139953136444,-7588.99267578125,304.1652526855469,0.8964106440544128,0.5060415863990784,0.4821619093418121,293.1497802734375,297.1499938964844,293.1499938964844,0.4034241735935211,-5395.69287109375,304.1627502441406,0.8848357796669006,0.487064391374588,0.3428785800933838,293.1316833496094,297.1499938964844,293.1499938964844,0.4706404209136963,-8241.728515625,304.1632080078125,0.9239348769187928,0.5505684018135071,0.5237166285514832,293.1361389160156,297.1499938964844,293.1499938964844,0.0232399888336658,-4692.94970703125,304.14990234375,0.420804500579834,0.0613415949046611,0.2985158860683441,291.1439208984375,291.1499938964844,258.81256103515625,258.3460998535156,279.165283203125,293.1456298828125,291.1474304199219,1.0,0.4929962754249573,0.5927928686141968,0.5927928686141968,1.0,1.0,-2.3594777584075928,0.9610702991485596,1.3984075784683228,0.4193390309810638,0.0,0.0,1.0,154.8758544921875,195.0,85.5692138671875,-28601.724609375,1368.8365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6200561523437,310.88848876953125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.798828125,36000.0,0.0,0.0,0.6808631420135498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318431377410889,1.8318707942962649,-2.771293839032296e-05,0.0,0.0006909895455464,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373020,293.1872253417969,297.1499938964844,293.1499938964844,0.2639162540435791,-4965.65283203125,304.1634216308594,0.7770544290542603,0.3473753333091736,0.3171259760856628,293.1584777832031,297.1499938964844,293.1499938964844,0.4202438592910766,-7540.74267578125,304.165771484375,0.8761379718780518,0.504571795463562,0.4814930558204651,293.1540222167969,297.1499938964844,293.1499938964844,0.4007746577262878,-5367.3037109375,304.16290283203125,0.8653802275657654,0.4862101674079895,0.3427906930446625,293.13702392578125,297.1499938964844,293.1499938964844,0.4678051471710205,-8202.2392578125,304.1635131835937,0.9017682671546936,0.5499489307403564,0.5238233804702759,293.1400756835937,297.1499938964844,293.1499938964844,0.0232450291514396,-4688.66357421875,304.1499328613281,0.4093453884124756,0.0608965940773487,0.2997483015060425,291.2093200683594,291.1499938964844,258.85821533203125,258.406494140625,279.1656494140625,293.1509094238281,291.2125549316406,1.0,0.5045043230056763,0.5943762063980103,0.5943762063980103,1.0,1.0,-2.358816146850586,0.9622573852539062,1.3965587615966797,0.4206858873367309,0.0,0.0,0.9876629710197448,171.50271606445312,213.0,88.18709564208984,-28745.16015625,1434.850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8106689453125,311.057861328125,278.1499938964844,0.0,18000.0,315.7099914550781,32767.49609375,36000.0,0.0,0.0,0.6829255223274231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8305970430374143,1.8306246995925903,-2.7759786462411284e-05,0.0,0.0006930825766175,0.0,0.0,683.4853515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373080,293.1872253417969,297.1499938964844,293.1499938964844,0.2639162540435791,-4965.65283203125,304.1634216308594,0.7770544290542603,0.3473753333091736,0.3171259760856628,293.1584777832031,297.1499938964844,293.1499938964844,0.4202438592910766,-7540.74267578125,304.165771484375,0.8761379718780518,0.504571795463562,0.4814930558204651,293.1540222167969,297.1499938964844,293.1499938964844,0.4007746577262878,-5367.3037109375,304.16290283203125,0.8653802275657654,0.4862101674079895,0.3427906930446625,293.13702392578125,297.1499938964844,293.1499938964844,0.4678051471710205,-8202.2392578125,304.1635131835937,0.9017682671546936,0.5499489307403564,0.5238233804702759,293.1400756835937,297.1499938964844,293.1499938964844,0.0232450291514396,-4688.66357421875,304.1499328613281,0.4093453884124756,0.0608965940773487,0.2997483015060425,291.2093200683594,291.1499938964844,258.85821533203125,258.406494140625,279.1656494140625,293.1509094238281,291.2125549316406,1.0,0.5045043230056763,0.5943762063980103,0.5943762063980103,1.0,1.0,-2.358816146850586,0.9622573852539062,1.3965587615966797,0.4206858873367309,0.0,0.0,0.9876629710197448,171.50271606445312,213.0,88.18709564208984,-28745.16015625,1434.850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8106689453125,311.057861328125,278.1499938964844,0.0,18000.0,315.7099914550781,32767.49609375,36000.0,0.0,0.0,0.6829255223274231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8305970430374143,1.8306246995925903,-2.7759786462411284e-05,0.0,0.0006930825766175,0.0,0.0,683.4853515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373140,293.193359375,297.1499938964844,293.1499938964844,0.2611457407474518,-4923.41650390625,304.1635437011719,0.760351300239563,0.3451867997646332,0.3158627152442932,293.1656188964844,297.1499938964844,293.1499938964844,0.4169546663761139,-7493.744140625,304.1659851074219,0.8580240607261658,0.5029113292694092,0.4806714951992035,293.1581726074219,297.1499938964844,293.1499938964844,0.3982963562011719,-5340.83349609375,304.1627197265625,0.848218560218811,0.4852686822414398,0.3426644802093506,293.1422424316406,297.1499938964844,293.1499938964844,0.4651503562927246,-8165.4267578125,304.1634216308594,0.8831527233123779,0.5492230653762817,0.5238601565361023,293.1439208984375,297.1499938964844,293.1499938964844,0.0232316143810749,-4683.02783203125,304.1499938964844,0.3991636633872986,0.0603694692254066,0.3007570505142212,291.26837158203125,291.1499938964844,258.903076171875,258.4658203125,279.166015625,293.1562194824219,291.271240234375,1.0,0.5162322521209717,0.5959951877593994,0.5959951877593994,1.0,1.0,-2.35741662979126,0.9631260633468628,1.3942906856536863,0.4218858778476715,0.0,0.0,0.9678606986999512,189.0085906982422,216.0,82.77154541015625,-28856.328125,1503.420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9762268066406,311.2029113769531,278.1499938964844,0.0,18000.0,316.19000244140625,33531.5546875,36000.0,0.0,0.0,0.6893280744552612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827702164649964,1.8277300596237185,-2.786826917144936e-05,0.0,0.000699580356013,0.0,0.0,683.4986572265625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373200,293.193359375,297.1499938964844,293.1499938964844,0.2611457407474518,-4923.41650390625,304.1635437011719,0.760351300239563,0.3451867997646332,0.3158627152442932,293.1656188964844,297.1499938964844,293.1499938964844,0.4169546663761139,-7493.744140625,304.1659851074219,0.8580240607261658,0.5029113292694092,0.4806714951992035,293.1581726074219,297.1499938964844,293.1499938964844,0.3982963562011719,-5340.83349609375,304.1627197265625,0.848218560218811,0.4852686822414398,0.3426644802093506,293.1422424316406,297.1499938964844,293.1499938964844,0.4651503562927246,-8165.4267578125,304.1634216308594,0.8831527233123779,0.5492230653762817,0.5238601565361023,293.1439208984375,297.1499938964844,293.1499938964844,0.0232316143810749,-4683.02783203125,304.1499938964844,0.3991636633872986,0.0603694692254066,0.3007570505142212,291.26837158203125,291.1499938964844,258.903076171875,258.4658203125,279.166015625,293.1562194824219,291.271240234375,1.0,0.5162322521209717,0.5959951877593994,0.5959951877593994,1.0,1.0,-2.35741662979126,0.9631260633468628,1.3942906856536863,0.4218858778476715,0.0,0.0,0.9678606986999512,189.0085906982422,216.0,82.77154541015625,-28856.328125,1503.420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9762268066406,311.2029113769531,278.1499938964844,0.0,18000.0,316.19000244140625,33531.5546875,36000.0,0.0,0.0,0.6893280744552612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827702164649964,1.8277300596237185,-2.786826917144936e-05,0.0,0.000699580356013,0.0,0.0,683.4986572265625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373260,293.19903564453125,297.1499938964844,293.1499938964844,0.2579373717308044,-4874.1630859375,304.1643981933594,0.7498224973678589,0.3429388105869293,0.3143110573291778,293.1724548339844,297.1499938964844,293.1499938964844,0.4130556881427765,-7437.421875,304.1672058105469,0.8468533158302307,0.501125156879425,0.4794986844062805,293.16192626953125,297.1499938964844,293.1499938964844,0.3953079283237457,-5308.51123046875,304.1634826660156,0.8378076553344727,0.4842961728572845,0.3423444628715515,293.1470642089844,297.1499938964844,293.1499938964844,0.4619161188602447,-8119.9033203125,304.16436767578125,0.8717004060745239,0.5484421253204346,0.5236144065856934,293.1473693847656,297.1499938964844,293.1499938964844,0.0230056773871183,-4655.7080078125,304.1503601074219,0.3917652070522308,0.0598224438726902,0.3005520105361938,291.3348083496094,291.1499938964844,258.94683837890625,258.52374267578125,279.1667175292969,293.1612548828125,291.33843994140625,1.0,0.5233428478240967,0.5977051854133606,0.5977051854133606,1.0,1.0,-2.353220701217652,0.9627845287322998,1.390436053276062,0.4225269854068756,0.0,0.0,0.9389858245849608,200.97332763671875,204.0,92.14012908935548,-28982.89453125,1546.056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.19732666015625,311.3971252441406,278.1499938964844,0.0,18000.0,316.19000244140625,34847.90234375,36000.0,0.0,0.0,0.6915261745452881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8226916790008545,1.8227198123931885,-2.805489384627436e-05,0.0,0.0007018111064098,0.0,0.0,683.4972534179688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373320,293.19903564453125,297.1499938964844,293.1499938964844,0.2579373717308044,-4874.1630859375,304.1643981933594,0.7498224973678589,0.3429388105869293,0.3143110573291778,293.1724548339844,297.1499938964844,293.1499938964844,0.4130556881427765,-7437.421875,304.1672058105469,0.8468533158302307,0.501125156879425,0.4794986844062805,293.16192626953125,297.1499938964844,293.1499938964844,0.3953079283237457,-5308.51123046875,304.1634826660156,0.8378076553344727,0.4842961728572845,0.3423444628715515,293.1470642089844,297.1499938964844,293.1499938964844,0.4619161188602447,-8119.9033203125,304.16436767578125,0.8717004060745239,0.5484421253204346,0.5236144065856934,293.1473693847656,297.1499938964844,293.1499938964844,0.0230056773871183,-4655.7080078125,304.1503601074219,0.3917652070522308,0.0598224438726902,0.3005520105361938,291.3348083496094,291.1499938964844,258.94683837890625,258.52374267578125,279.1667175292969,293.1612548828125,291.33843994140625,1.0,0.5233428478240967,0.5977051854133606,0.5977051854133606,1.0,1.0,-2.353220701217652,0.9627845287322998,1.390436053276062,0.4225269854068756,0.0,0.0,0.9389858245849608,200.97332763671875,204.0,92.14012908935548,-28982.89453125,1546.056884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.19732666015625,311.3971252441406,278.1499938964844,0.0,18000.0,316.19000244140625,34847.90234375,36000.0,0.0,0.0,0.6915261745452881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8226916790008545,1.8227198123931885,-2.805489384627436e-05,0.0,0.0007018111064098,0.0,0.0,683.4972534179688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
373380,293.2037048339844,297.1499938964844,293.1499938964844,0.2544799149036407,-4821.0693359375,304.1653137207031,0.7466669678688049,0.3407461941242218,0.312423437833786,293.1787109375,297.1499938964844,293.1499938964844,0.4088101983070373,-7376.06982421875,304.1684875488281,0.8439993262290955,0.4992910325527191,0.477878987789154,293.1649475097656,297.1499938964844,293.1499938964844,0.392064094543457,-5273.43896484375,304.1643371582031,0.8354758024215698,0.4833810925483703,0.3417651653289795,293.1511535644531,297.1499938964844,293.1499938964844,0.4583953320980072,-8070.35888671875,304.1653747558594,0.8692421913146973,0.5476844906806946,0.5229874849319458,293.1499328613281,297.1499938964844,293.1499938964844,0.022554462775588,-4605.814453125,304.1510009765625,0.3890010118484497,0.0593656338751316,0.2988080680370331,291.3995361328125,291.1499938964844,258.98931884765625,258.5798645019531,279.1676940917969,293.1656188964844,291.4012756347656,1.0,0.523420512676239,0.5995243787765503,0.5995243787765503,1.0,1.0,-2.345466375350952,0.9609026908874512,1.3845638036727903,0.4224210083484649,0.0,0.0,0.9010921716690063,203.1370544433593,192.0,82.01179504394531,-28990.017578125,1544.7298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.40966796875,311.55450439453125,278.1499938964844,0.0,18000.0,316.19000244140625,36434.71875,36000.0,0.0,0.0,0.6929523944854736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7968019247055054,1.7968298196792605,-2.784471143968404e-05,0.0,0.0007032586145214,0.0,0.0,664.2487182617188,0.0,0.0,0.0,0.9887848496437072,4.0,0.0,1.0
373440,293.2037048339844,297.1499938964844,293.1499938964844,0.2544799149036407,-4821.0693359375,304.1653137207031,0.7466669678688049,0.3407461941242218,0.312423437833786,293.1787109375,297.1499938964844,293.1499938964844,0.4088101983070373,-7376.06982421875,304.1684875488281,0.8439993262290955,0.4992910325527191,0.477878987789154,293.1649475097656,297.1499938964844,293.1499938964844,0.392064094543457,-5273.43896484375,304.1643371582031,0.8354758024215698,0.4833810925483703,0.3417651653289795,293.1511535644531,297.1499938964844,293.1499938964844,0.4583953320980072,-8070.35888671875,304.1653747558594,0.8692421913146973,0.5476844906806946,0.5229874849319458,293.1499328613281,297.1499938964844,293.1499938964844,0.022554462775588,-4605.814453125,304.1510009765625,0.3890010118484497,0.0593656338751316,0.2988080680370331,291.3995361328125,291.1499938964844,258.98931884765625,258.5798645019531,279.1676940917969,293.1656188964844,291.4012756347656,1.0,0.523420512676239,0.5995243787765503,0.5995243787765503,1.0,1.0,-2.345466375350952,0.9609026908874512,1.3845638036727903,0.4224210083484649,0.0,0.0,0.9010921716690063,203.1370544433593,192.0,82.01179504394531,-28990.017578125,1544.7298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.40966796875,311.55450439453125,278.1499938964844,0.0,18000.0,316.19000244140625,36434.71875,36000.0,0.0,0.0,0.6929523944854736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7968019247055054,1.7968298196792605,-2.784471143968404e-05,0.0,0.0007032586145214,0.0,0.0,664.2487182617188,0.0,0.0,0.0,0.9887848496437072,4.0,0.0,1.0
373500,293.20562744140625,297.1499938964844,293.1499938964844,0.2531895339488983,-4801.685546875,304.1648864746094,0.7467873096466064,0.3396853804588318,0.3114187121391296,293.1814880371094,297.1499938964844,293.1499938964844,0.4073691666126251,-7355.94189453125,304.167724609375,0.8444897532463074,0.4983775615692138,0.4769712686538696,293.16607666015625,297.1499938964844,293.1499938964844,0.3911328315734863,-5263.85498046875,304.1634216308594,0.8361958265304565,0.4829700291156769,0.3414324522018432,293.15283203125,297.1499938964844,293.1499938964844,0.4574281573295593,-8057.544921875,304.1643371582031,0.8701160550117493,0.547340452671051,0.5226037502288818,293.1508178710937,297.1499938964844,293.1499938964844,0.0223599057644605,-4585.43408203125,304.1511535644531,0.3890129327774048,0.0591921918094158,0.2977120876312256,291.409912109375,291.1499938964844,259.00994873046875,258.6071472167969,279.1679992675781,293.16748046875,291.410400390625,1.0,0.5219131112098694,0.6004491448402405,0.6004491448402405,1.0,1.0,-2.340992212295532,0.959696888923645,1.3812954425811768,0.4222231805324554,0.0,0.0,0.8826615810394287,201.7566833496093,192.0,54.63322448730469,-28915.314453125,1533.476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5316772460937,311.6136169433594,278.1499938964844,0.0,18000.0,315.7099914550781,36699.6640625,36000.0,0.0,0.0,0.6883723735809326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7632921934127808,1.7633193731307983,-2.718019277381245e-05,0.0,0.0006986104999668,0.0,0.0,633.5973510742188,0.0,0.0,0.0,0.9729636907577516,4.0,0.0,1.0
373560,293.2073669433594,297.1499938964844,293.1499938964844,0.2521540224552154,-4786.42578125,304.1640625,0.7476803660392761,0.3386424481868744,0.3103916347026825,293.18408203125,297.1499938964844,293.1499938964844,0.4063299894332886,-7341.93115234375,304.1663818359375,0.8458567261695862,0.4974679946899414,0.4760248064994812,293.1669616699219,297.1499938964844,293.1499938964844,0.3906138837337494,-5258.9423828125,304.16192626953125,0.8377856612205505,0.4825912714004516,0.3410909473896026,293.1542663574219,297.1499938964844,293.1499938964844,0.4569359123706817,-8051.75830078125,304.1626281738281,0.871959924697876,0.5470234751701355,0.5222023129463196,293.1514587402344,297.1499938964844,293.1499938964844,0.0221941228955984,-4568.78076171875,304.1512451171875,0.3897163271903991,0.0590537190437316,0.2965737879276275,291.4081726074219,291.1499938964844,259.0301818847656,258.6338195800781,279.168212890625,293.16912841796875,291.4071655273437,1.0,0.519687294960022,0.601374626159668,0.601374626159668,1.0,1.0,-2.336361885070801,0.95841383934021,1.3779480457305908,0.4219817519187927,0.0,0.0,0.8655417561531067,199.2838287353516,180.0,23.152921676635746,-28799.94921875,1517.71240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.63262939453125,311.6449584960937,278.1499938964844,0.0,18000.0,315.7099914550781,36823.87109375,36000.0,0.0,0.0,0.6876198053359985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255760431289673,1.725602388381958,-2.640922321006656e-05,0.0,0.0006978466990403,0.0,0.0,599.73681640625,0.0,0.0,0.0,0.9551848769187928,4.0,0.0,1.0
373620,293.2103576660156,297.1499938964844,293.1499938964844,0.2504985630512237,-4762.501953125,304.1621398925781,0.7512397170066833,0.3365820348262787,0.3082846105098724,293.1888427734375,297.1499938964844,293.1499938964844,0.404925137758255,-7323.83740234375,304.1632995605469,0.8506150245666504,0.4956399798393249,0.4740417301654815,293.168212890625,297.1499938964844,293.1499938964844,0.3903048634529114,-5257.12939453125,304.1584777832031,0.8429884314537048,0.4819100797176361,0.3404005467891693,293.1565246582031,297.1499938964844,293.1499938964844,0.4567949771881103,-8052.236328125,304.1586608886719,0.8779007196426392,0.5464537739753723,0.5213768482208252,293.1521911621094,297.1499938964844,293.1499938964844,0.0219210069626569,-4542.72607421875,304.1512756347656,0.392629474401474,0.0588691718876361,0.2943070828914642,291.3834533691406,291.1499938964844,259.0692138671875,258.6851806640625,279.1683044433594,293.1720275878906,291.38189697265625,1.0,0.5137071013450623,0.6032127737998962,0.6032127737998962,1.0,1.0,-2.3269050121307373,0.9557257294654846,1.371179223060608,0.4214204847812652,0.0,0.0,0.8359653949737549,192.0469512939453,168.0,-18.929168701171875,-28578.771484375,1477.0245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.87335205078125,311.733154296875,278.1499938964844,0.0,18000.0,315.7099914550781,36852.53125,36000.0,0.0,0.0,0.6850530505180359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6491848230361938,1.6492096185684204,-2.485020377207548e-05,0.0,0.0006952417315915,0.0,0.0,534.4348754882812,0.0,0.0,0.0,0.9193549156188964,4.0,0.0,1.0
373680,293.2103576660156,297.1499938964844,293.1499938964844,0.2504985630512237,-4762.501953125,304.1621398925781,0.7512397170066833,0.3365820348262787,0.3082846105098724,293.1888427734375,297.1499938964844,293.1499938964844,0.404925137758255,-7323.83740234375,304.1632995605469,0.8506150245666504,0.4956399798393249,0.4740417301654815,293.168212890625,297.1499938964844,293.1499938964844,0.3903048634529114,-5257.12939453125,304.1584777832031,0.8429884314537048,0.4819100797176361,0.3404005467891693,293.1565246582031,297.1499938964844,293.1499938964844,0.4567949771881103,-8052.236328125,304.1586608886719,0.8779007196426392,0.5464537739753723,0.5213768482208252,293.1521911621094,297.1499938964844,293.1499938964844,0.0219210069626569,-4542.72607421875,304.1512756347656,0.392629474401474,0.0588691718876361,0.2943070828914642,291.3834533691406,291.1499938964844,259.0692138671875,258.6851806640625,279.1683044433594,293.1720275878906,291.38189697265625,1.0,0.5137071013450623,0.6032127737998962,0.6032127737998962,1.0,1.0,-2.3269050121307373,0.9557257294654846,1.371179223060608,0.4214204847812652,0.0,0.0,0.8359653949737549,192.0469512939453,168.0,-18.929168701171875,-28578.771484375,1477.0245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.87335205078125,311.733154296875,278.1499938964844,0.0,18000.0,315.7099914550781,36852.53125,36000.0,0.0,0.0,0.6850530505180359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6491848230361938,1.6492096185684204,-2.485020377207548e-05,0.0,0.0006952417315915,0.0,0.0,534.4348754882812,0.0,0.0,0.0,0.9193549156188964,4.0,0.0,1.0
373740,293.2130126953125,297.1499938964844,293.1499938964844,0.2489101141691208,-4739.46337890625,304.1607666015625,0.7566052675247192,0.3345103859901428,0.3061068952083587,293.1932983398437,297.1499938964844,293.1499938964844,0.4036488831043243,-7307.189453125,304.1610107421875,0.857452392578125,0.4937507808208465,0.4719389677047729,293.16900634765625,297.1499938964844,293.1499938964844,0.3902297616004944,-5257.5595703125,304.1557922363281,0.8502979874610901,0.4812824726104736,0.3397008180618286,293.1583251953125,297.1499938964844,293.1499938964844,0.4569264054298401,-8056.0263671875,304.15557861328125,0.8861493468284607,0.5459216237068176,0.5205238461494446,293.15234375,297.1499938964844,293.1499938964844,0.021679675206542,-4520.12060546875,304.1512451171875,0.3968308568000793,0.0587828494608402,0.2921563386917114,291.3533935546875,291.1499938964844,259.10614013671875,258.7335510253906,279.16815185546875,293.1746520996094,291.35174560546875,1.0,0.5063830614089966,0.6050227284431458,0.6050227284431458,1.0,1.0,-2.317314386367798,0.9529237151145936,1.3643907308578491,0.4207766354084015,0.0,0.0,0.8108367323875427,182.89083862304688,156.0,-35.549686431884766,-28374.443359375,1428.900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1444702148437,311.8448791503906,278.1499938964844,0.0,18000.0,315.2300109863281,36797.265625,36000.0,0.0,0.0,0.6763486862182617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5766873359680176,1.5767107009887695,-2.341754770895932e-05,0.0,0.0006864079623483,0.0,0.0,477.0701904296875,0.0,0.0,0.0,0.88559889793396,4.0,0.0,1.0
373800,293.2130126953125,297.1499938964844,293.1499938964844,0.2489101141691208,-4739.46337890625,304.1607666015625,0.7566052675247192,0.3345103859901428,0.3061068952083587,293.1932983398437,297.1499938964844,293.1499938964844,0.4036488831043243,-7307.189453125,304.1610107421875,0.857452392578125,0.4937507808208465,0.4719389677047729,293.16900634765625,297.1499938964844,293.1499938964844,0.3902297616004944,-5257.5595703125,304.1557922363281,0.8502979874610901,0.4812824726104736,0.3397008180618286,293.1583251953125,297.1499938964844,293.1499938964844,0.4569264054298401,-8056.0263671875,304.15557861328125,0.8861493468284607,0.5459216237068176,0.5205238461494446,293.15234375,297.1499938964844,293.1499938964844,0.021679675206542,-4520.12060546875,304.1512451171875,0.3968308568000793,0.0587828494608402,0.2921563386917114,291.3533935546875,291.1499938964844,259.10614013671875,258.7335510253906,279.16815185546875,293.1746520996094,291.35174560546875,1.0,0.5063830614089966,0.6050227284431458,0.6050227284431458,1.0,1.0,-2.317314386367798,0.9529237151145936,1.3643907308578491,0.4207766354084015,0.0,0.0,0.8108367323875427,182.89083862304688,156.0,-35.549686431884766,-28374.443359375,1428.900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1444702148437,311.8448791503906,278.1499938964844,0.0,18000.0,315.2300109863281,36797.265625,36000.0,0.0,0.0,0.6763486862182617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5766873359680176,1.5767107009887695,-2.341754770895932e-05,0.0,0.0006864079623483,0.0,0.0,477.0701904296875,0.0,0.0,0.0,0.88559889793396,4.0,0.0,1.0
373860,293.215576171875,297.1499938964844,293.1499938964844,0.2474914789199829,-4719.072265625,304.1595458984375,0.7634419202804565,0.3323988020420074,0.3038579821586609,293.1976928710937,297.1499938964844,293.1499938964844,0.4026550948619842,-7294.5302734375,304.15899658203125,0.8659945130348206,0.4917656481266022,0.4697098135948181,293.16961669921875,297.1499938964844,293.1499938964844,0.3905458152294159,-5262.14453125,304.1533508300781,0.8593817353248596,0.480678915977478,0.3389898240566253,293.1598815917969,297.1499938964844,293.1499938964844,0.4575101733207702,-8066.013671875,304.1527709960937,0.8962445259094238,0.5453974008560181,0.5196402668952942,293.1521301269531,297.1499938964844,293.1499938964844,0.0214881282299757,-4503.30419921875,304.1511535644531,0.4018694758415222,0.0587678141891956,0.2901538610458374,291.3130798339844,291.1499938964844,259.14068603515625,258.778564453125,279.1678771972656,293.1772766113281,291.3108825683594,1.0,0.498222678899765,0.6067957878112793,0.6067957878112793,1.0,1.0,-2.30761456489563,0.950012981891632,1.357601523399353,0.4200479984283447,0.0,0.0,0.7916428446769714,172.6628875732422,144.0,-51.53726959228516,-28139.873046875,1376.8045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.34521484375,311.9034118652344,278.1499938964844,0.0,18000.0,315.2300109863281,36662.765625,36000.0,0.0,0.0,0.670276939868927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136905908584597,1.513712763786316,-2.220491660409607e-05,0.0,0.0006802458665333,0.0,0.0,430.6646728515625,0.0,0.0,0.0,0.8566009998321533,4.0,0.0,1.0
373920,293.215576171875,297.1499938964844,293.1499938964844,0.2474914789199829,-4719.072265625,304.1595458984375,0.7634419202804565,0.3323988020420074,0.3038579821586609,293.1976928710937,297.1499938964844,293.1499938964844,0.4026550948619842,-7294.5302734375,304.15899658203125,0.8659945130348206,0.4917656481266022,0.4697098135948181,293.16961669921875,297.1499938964844,293.1499938964844,0.3905458152294159,-5262.14453125,304.1533508300781,0.8593817353248596,0.480678915977478,0.3389898240566253,293.1598815917969,297.1499938964844,293.1499938964844,0.4575101733207702,-8066.013671875,304.1527709960937,0.8962445259094238,0.5453974008560181,0.5196402668952942,293.1521301269531,297.1499938964844,293.1499938964844,0.0214881282299757,-4503.30419921875,304.1511535644531,0.4018694758415222,0.0587678141891956,0.2901538610458374,291.3130798339844,291.1499938964844,259.14068603515625,258.778564453125,279.1678771972656,293.1772766113281,291.3108825683594,1.0,0.498222678899765,0.6067957878112793,0.6067957878112793,1.0,1.0,-2.30761456489563,0.950012981891632,1.357601523399353,0.4200479984283447,0.0,0.0,0.7916428446769714,172.6628875732422,144.0,-51.53726959228516,-28139.873046875,1376.8045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.34521484375,311.9034118652344,278.1499938964844,0.0,18000.0,315.2300109863281,36662.765625,36000.0,0.0,0.0,0.670276939868927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136905908584597,1.513712763786316,-2.220491660409607e-05,0.0,0.0006802458665333,0.0,0.0,430.6646728515625,0.0,0.0,0.0,0.8566009998321533,4.0,0.0,1.0
373980,293.21807861328125,297.1499938964844,293.1499938964844,0.2459119111299514,-4695.92626953125,304.15899658203125,0.7716541290283203,0.330230563879013,0.3015400171279907,293.2019958496094,297.1499938964844,293.1499938964844,0.4014193415641784,-7277.8134765625,304.1580810546875,0.8761397004127502,0.4896844327449798,0.467364490032196,293.17010498046875,297.1499938964844,293.1499938964844,0.3907419443130493,-5265.03955078125,304.1519470214844,0.8701727986335754,0.4800835847854614,0.3382706940174103,293.1612548828125,297.1499938964844,293.1499938964844,0.4579524099826813,-8073.32177734375,304.151123046875,0.9081591963768004,0.5448652505874634,0.5187307000160217,293.1517028808594,297.1499938964844,293.1499938964844,0.021302331238985,-4486.62060546875,304.1510925292969,0.4077086150646209,0.0587990246713161,0.2882772088050842,291.2770080566406,291.1499938964844,259.172607421875,258.81982421875,279.16748046875,293.17999267578125,291.2752380371094,1.0,0.4895050823688507,0.6085236668586731,0.6085236668586731,1.0,1.0,-2.297802209854126,0.9469870328903198,1.3508151769638062,0.4192270338535309,0.0,0.0,0.7772077322006226,161.83518981933594,132.0,-49.30913162231445,-27946.345703125,1322.642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5246276855469,311.9657897949219,278.1499938964844,0.0,18000.0,315.2300109863281,36517.8984375,36000.0,0.0,0.0,0.663651704788208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4647705554962158,1.464791774749756,-2.128735286532901e-05,0.0,0.0006735221249982,0.0,0.0,396.8098754882813,0.0,0.0,0.0,0.8341730237007141,4.0,0.0,1.0
