time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374040,293.21807861328125,297.1499938964844,293.1499938964844,0.2459119111299514,-4695.92626953125,304.15899658203125,0.7716541290283203,0.330230563879013,0.3015400171279907,293.2019958496094,297.1499938964844,293.1499938964844,0.4014193415641784,-7277.8134765625,304.1580810546875,0.8761397004127502,0.4896844327449798,0.467364490032196,293.17010498046875,297.1499938964844,293.1499938964844,0.3907419443130493,-5265.03955078125,304.1519470214844,0.8701727986335754,0.4800835847854614,0.3382706940174103,293.1612548828125,297.1499938964844,293.1499938964844,0.4579524099826813,-8073.32177734375,304.151123046875,0.9081591963768004,0.5448652505874634,0.5187307000160217,293.1517028808594,297.1499938964844,293.1499938964844,0.021302331238985,-4486.62060546875,304.1510925292969,0.4077086150646209,0.0587990246713161,0.2882772088050842,291.2770080566406,291.1499938964844,259.172607421875,258.81982421875,279.16748046875,293.17999267578125,291.2752380371094,1.0,0.4895050823688507,0.6085236668586731,0.6085236668586731,1.0,1.0,-2.297802209854126,0.9469870328903198,1.3508151769638062,0.4192270338535309,0.0,0.0,0.7772077322006226,161.83518981933594,132.0,-49.30913162231445,-27946.345703125,1322.642333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5246276855469,311.9657897949219,278.1499938964844,0.0,18000.0,315.2300109863281,36517.8984375,36000.0,0.0,0.0,0.663651704788208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4647705554962158,1.464791774749756,-2.128735286532901e-05,0.0,0.0006735221249982,0.0,0.0,396.8098754882813,0.0,0.0,0.0,0.8341730237007141,4.0,0.0,1.0
374100,293.2193298339844,297.1499938964844,293.1499938964844,0.2450385689735412,-4682.9677734375,304.1589660644531,0.7762811183929443,0.3291210830211639,0.3003541827201843,293.2041320800781,297.1499938964844,293.1499938964844,0.4006761908531189,-7267.47119140625,304.157958984375,0.8818221092224121,0.4886073172092438,0.4661537706851959,293.1703186035156,297.1499938964844,293.1499938964844,0.3907543420791626,-5265.4375,304.15155029296875,0.8762226104736328,0.4797838926315307,0.337906539440155,293.16192626953125,297.1499938964844,293.1499938964844,0.4580715596675873,-8075.32861328125,304.1507263183594,0.9152094721794128,0.5445907711982727,0.5182638168334961,293.1514587402344,297.1499938964844,293.1499938964844,0.0212069824337959,-4477.77978515625,304.15106201171875,0.4109974205493927,0.0588257871568203,0.2873700261116028,291.2616577148437,291.1499938964844,259.1875,258.83892822265625,279.167236328125,293.1814270019531,291.26007080078125,1.0,0.4849883019924164,0.6093689203262329,0.6093689203262329,1.0,1.0,-2.2928357124328613,0.945421814918518,1.3474138975143433,0.418776124715805,0.0,0.0,0.7713097333908081,156.2864990234375,132.0,-45.89720916748047,-27856.9375,1295.12890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6009216308594,311.99237060546875,278.1499938964844,0.0,18000.0,314.75,36457.3359375,36000.0,0.0,0.0,0.6554210782051086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.444366216659546,1.4443870782852173,-2.091320129693485e-05,0.0,0.0006651690928265,0.0,0.0,383.2690124511719,0.0,0.0,0.0,0.8248701691627502,4.0,0.0,1.0
374160,293.2205810546875,297.1499938964844,293.1499938964844,0.2441876679658889,-4670.38623046875,304.15887451171875,0.7812710404396057,0.3279942870140075,0.2991505861282348,293.2062683105469,297.1499938964844,293.1499938964844,0.399971604347229,-7257.73193359375,304.1578063964844,0.8879256248474121,0.4875028729438782,0.464915782213211,293.1705627441406,297.1499938964844,293.1499938964844,0.3908308446407318,-5266.55712890625,304.151123046875,0.8827283382415771,0.479483038187027,0.3375395536422729,293.16259765625,297.1499938964844,293.1499938964844,0.4582626223564148,-8078.388671875,304.1502380371094,0.9229754209518432,0.5443110466003418,0.5177891850471497,293.15118408203125,297.1499938964844,293.1499938964844,0.0211193468421697,-4469.87255859375,304.1510314941406,0.4146015048027038,0.0588585622608661,0.2864812612533569,291.24468994140625,291.1499938964844,259.2016296386719,258.85693359375,279.1669921875,293.18292236328125,291.24249267578125,1.0,0.4803836941719055,0.6102006435394287,0.6102006435394287,1.0,1.0,-2.2878243923187256,0.9438191652297974,1.344005107879639,0.4182961583137512,0.0,0.0,0.7666552066802979,150.67874145507812,120.0,-48.64583969116211,-27744.357421875,1267.447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6298522949219,311.98260498046875,278.1499938964844,0.0,18000.0,314.75,36393.671875,36000.0,0.0,0.0,0.6513978838920593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4266451597213743,1.4266657829284668,-2.0589852283592336e-05,0.0,0.0006610860582441,0.0,0.0,371.748291015625,0.0,0.0,0.0,0.8168516159057617,4.0,0.0,1.0
374220,293.22314453125,297.1499938964844,293.1499938964844,0.2424297332763672,-4644.27783203125,304.15887451171875,0.792424738407135,0.3256888091564178,0.2966925799846649,293.2105407714844,297.1499938964844,293.1499938964844,0.3984772264957428,-7236.87353515625,304.15771484375,0.901479184627533,0.4852104485034942,0.4623574912548065,293.17095947265625,297.1499938964844,293.1499938964844,0.3909882605075836,-5268.73779296875,304.1505126953125,0.8972022533416748,0.4788826704025268,0.3368025124073028,293.163818359375,297.1499938964844,293.1499938964844,0.458643227815628,-8084.296875,304.1495666503906,0.940232515335083,0.5437418222427368,0.5168249607086182,293.150634765625,297.1499938964844,293.1499938964844,0.0209507457911968,-4454.66845703125,304.1509704589844,0.4230324327945709,0.0589389763772487,0.2847535312175751,291.21014404296875,291.1499938964844,259.2275390625,258.8894958496094,279.1664428710937,293.1860656738281,291.20855712890625,1.0,0.4709430038928985,0.6118174195289612,0.6118174195289612,1.0,1.0,-2.277679920196533,0.9405037760734558,1.3371760845184326,0.4172470569610595,0.0,0.0,0.7611011862754822,139.34117126464844,108.0,-45.81010437011719,-27556.365234375,1211.8216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6495361328125,311.956298828125,278.1499938964844,0.0,18000.0,314.75,36232.5703125,36000.0,0.0,0.0,0.6436252593994141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4032248258590698,1.403244972229004,-2.0150953787378967e-05,0.0,0.0006531978142447,0.0,0.0,356.684326171875,0.0,0.0,0.0,0.8062574863433838,4.0,0.0,1.0
374280,293.22314453125,297.1499938964844,293.1499938964844,0.2424297332763672,-4644.27783203125,304.15887451171875,0.792424738407135,0.3256888091564178,0.2966925799846649,293.2105407714844,297.1499938964844,293.1499938964844,0.3984772264957428,-7236.87353515625,304.15771484375,0.901479184627533,0.4852104485034942,0.4623574912548065,293.17095947265625,297.1499938964844,293.1499938964844,0.3909882605075836,-5268.73779296875,304.1505126953125,0.8972022533416748,0.4788826704025268,0.3368025124073028,293.163818359375,297.1499938964844,293.1499938964844,0.458643227815628,-8084.296875,304.1495666503906,0.940232515335083,0.5437418222427368,0.5168249607086182,293.150634765625,297.1499938964844,293.1499938964844,0.0209507457911968,-4454.66845703125,304.1509704589844,0.4230324327945709,0.0589389763772487,0.2847535312175751,291.21014404296875,291.1499938964844,259.2275390625,258.8894958496094,279.1664428710937,293.1860656738281,291.20855712890625,1.0,0.4709430038928985,0.6118174195289612,0.6118174195289612,1.0,1.0,-2.277679920196533,0.9405037760734558,1.3371760845184326,0.4172470569610595,0.0,0.0,0.7611011862754822,139.34117126464844,108.0,-45.81010437011719,-27556.365234375,1211.8216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6495361328125,311.956298828125,278.1499938964844,0.0,18000.0,314.75,36232.5703125,36000.0,0.0,0.0,0.6436252593994141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4032248258590698,1.403244972229004,-2.0150953787378967e-05,0.0,0.0006531978142447,0.0,0.0,356.684326171875,0.0,0.0,0.0,0.8062574863433838,4.0,0.0,1.0
374340,293.2256774902344,297.1499938964844,293.1499938964844,0.2404116988182068,-4613.90478515625,304.1592712402344,0.8053156137466431,0.3233192265033722,0.2941714227199554,293.21484375,297.1499938964844,293.1499938964844,0.3965533971786499,-7209.423828125,304.1583557128906,0.918066382408142,0.4828036427497864,0.4596878886222839,293.1713256835937,297.1499938964844,293.1499938964844,0.390840470790863,-5267.3671875,304.1506042480469,0.914474606513977,0.4782757461071014,0.3360595107078552,293.1650085449219,297.1499938964844,293.1499938964844,0.4586581885814667,-8084.63916015625,304.1496887207031,0.9590067863464355,0.5431510806083679,0.5158386826515198,293.15008544921875,297.1499938964844,293.1499938964844,0.0207676142454147,-4437.14111328125,304.15093994140625,0.4336320757865906,0.0590348355472087,0.2830833494663238,291.18475341796875,291.1499938964844,259.25,258.9171142578125,279.1658020019531,293.1894226074219,291.1835021972656,1.0,0.4612289369106293,0.6133648157119751,0.6133648157119751,1.0,1.0,-2.267361640930176,0.937031388282776,1.3303301334381104,0.416069746017456,0.0,0.0,0.7582303881645203,127.9077377319336,96.0,-37.303104400634766,-27388.103515625,1156.1090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.61834716796875,311.9097900390625,278.1499938964844,0.0,18000.0,314.2699890136719,36125.83984375,36000.0,0.0,0.0,0.6315876841545105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3902084827423096,1.3902283906936646,-1.9906021407223307e-05,0.0,0.0006409811903722,0.0,0.0,348.4528503417969,0.0,0.0,0.0,0.800373375415802,4.0,0.0,1.0
374400,293.2256774902344,297.1499938964844,293.1499938964844,0.2404116988182068,-4613.90478515625,304.1592712402344,0.8053156137466431,0.3233192265033722,0.2941714227199554,293.21484375,297.1499938964844,293.1499938964844,0.3965533971786499,-7209.423828125,304.1583557128906,0.918066382408142,0.4828036427497864,0.4596878886222839,293.1713256835937,297.1499938964844,293.1499938964844,0.390840470790863,-5267.3671875,304.1506042480469,0.914474606513977,0.4782757461071014,0.3360595107078552,293.1650085449219,297.1499938964844,293.1499938964844,0.4586581885814667,-8084.63916015625,304.1496887207031,0.9590067863464355,0.5431510806083679,0.5158386826515198,293.15008544921875,297.1499938964844,293.1499938964844,0.0207676142454147,-4437.14111328125,304.15093994140625,0.4336320757865906,0.0590348355472087,0.2830833494663238,291.18475341796875,291.1499938964844,259.25,258.9171142578125,279.1658020019531,293.1894226074219,291.1835021972656,1.0,0.4612289369106293,0.6133648157119751,0.6133648157119751,1.0,1.0,-2.267361640930176,0.937031388282776,1.3303301334381104,0.416069746017456,0.0,0.0,0.7582303881645203,127.9077377319336,96.0,-37.303104400634766,-27388.103515625,1156.1090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.61834716796875,311.9097900390625,278.1499938964844,0.0,18000.0,314.2699890136719,36125.83984375,36000.0,0.0,0.0,0.6315876841545105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3902084827423096,1.3902283906936646,-1.9906021407223307e-05,0.0,0.0006409811903722,0.0,0.0,348.4528503417969,0.0,0.0,0.0,0.800373375415802,4.0,0.0,1.0
374460,293.2289123535156,297.1499938964844,293.1499938964844,0.2383337467908859,-4582.6318359375,304.15966796875,0.819340705871582,0.3207530081272125,0.2915244996547699,293.2198791503906,297.1499938964844,293.1499938964844,0.3945449888706207,-7180.8232421875,304.158935546875,0.9381908178329468,0.4801420569419861,0.4568342566490173,293.17242431640625,297.1499938964844,293.1499938964844,0.3907173573970794,-5266.31591796875,304.1506042480469,0.9358654022216796,0.4775137901306152,0.3352504968643188,293.1669006347656,297.1499938964844,293.1499938964844,0.4586997032165527,-8085.43310546875,304.14971923828125,0.978058695793152,0.5423893928527832,0.5147488713264465,293.1504211425781,297.1499938964844,293.1499938964844,0.020536582916975,-4414.6103515625,304.1510314941406,0.4465848207473755,0.0589717663824558,0.2810218334197998,291.1560363769531,291.1499938964844,259.26715087890625,258.9386291503906,279.1651916503906,293.19366455078125,291.15460205078125,1.0,0.4512267410755157,0.6148509979248047,0.6148509979248047,1.0,1.0,-2.255999088287353,0.9330084919929504,1.322990655899048,0.414580762386322,0.0,0.0,0.7592684626579285,116.52156066894533,84.0,-39.17156600952149,-27183.01171875,1099.94873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.46630859375,311.7832946777344,278.1499938964844,0.0,18000.0,314.2699890136719,36000.37109375,36000.0,0.0,0.0,0.6240025758743286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3874945640563965,1.387514352798462,-1.983186848519836e-05,0.0,0.0006332832854241,0.0,0.0,346.4599914550781,0.0,0.0,0.0,0.7992176413536072,4.0,0.0,1.0
374520,293.2289123535156,297.1499938964844,293.1499938964844,0.2383337467908859,-4582.6318359375,304.15966796875,0.819340705871582,0.3207530081272125,0.2915244996547699,293.2198791503906,297.1499938964844,293.1499938964844,0.3945449888706207,-7180.8232421875,304.158935546875,0.9381908178329468,0.4801420569419861,0.4568342566490173,293.17242431640625,297.1499938964844,293.1499938964844,0.3907173573970794,-5266.31591796875,304.1506042480469,0.9358654022216796,0.4775137901306152,0.3352504968643188,293.1669006347656,297.1499938964844,293.1499938964844,0.4586997032165527,-8085.43310546875,304.14971923828125,0.978058695793152,0.5423893928527832,0.5147488713264465,293.1504211425781,297.1499938964844,293.1499938964844,0.020536582916975,-4414.6103515625,304.1510314941406,0.4465848207473755,0.0589717663824558,0.2810218334197998,291.1560363769531,291.1499938964844,259.26715087890625,258.9386291503906,279.1651916503906,293.19366455078125,291.15460205078125,1.0,0.4512267410755157,0.6148509979248047,0.6148509979248047,1.0,1.0,-2.255999088287353,0.9330084919929504,1.322990655899048,0.414580762386322,0.0,0.0,0.7592684626579285,116.52156066894533,84.0,-39.17156600952149,-27183.01171875,1099.94873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.46630859375,311.7832946777344,278.1499938964844,0.0,18000.0,314.2699890136719,36000.37109375,36000.0,0.0,0.0,0.6240025758743286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3874945640563965,1.387514352798462,-1.983186848519836e-05,0.0,0.0006332832854241,0.0,0.0,346.4599914550781,0.0,0.0,0.0,0.7992176413536072,4.0,0.0,1.0
374580,293.23272705078125,297.1499938964844,293.1499938964844,0.2358571290969848,-4544.8984375,304.1605834960937,0.8347246050834656,0.3179805874824524,0.2886776030063629,293.2256774902344,297.1499938964844,293.1499938964844,0.3919230997562408,-7142.89794921875,304.16033935546875,0.9601165652275084,0.477196991443634,0.4537025988101959,293.1742553710937,297.1499938964844,293.1499938964844,0.3900984525680542,-5259.63525390625,304.1514587402344,0.959320902824402,0.4765769839286804,0.3343097269535064,293.1695251464844,297.1499938964844,293.1499938964844,0.4581698775291443,-8077.73095703125,304.1507263183594,0.9962193369865416,0.5414294600486755,0.5134608149528503,293.1517944335937,297.1499938964844,293.1499938964844,0.0201298184692859,-4372.07080078125,304.1513671875,0.4616725444793701,0.0586793795228004,0.277895838022232,291.1365051269531,291.1499938964844,259.2776794433594,258.9534912109375,279.16461181640625,293.1987609863281,291.1356201171875,1.0,0.4408499896526336,0.6162850856781006,0.6162850856781006,1.0,1.0,-2.242387294769287,0.9278977513313292,1.3144896030426023,0.4124845564365387,0.0,0.0,0.7624790668487549,105.2743148803711,102.0,-29.003812789916992,-26993.236328125,1042.5267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2779541015625,311.6514587402344,278.1499938964844,0.0,18000.0,314.2699890136719,35914.0546875,36000.0,0.0,0.0,0.6174718141555786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3947046995162964,1.3947246074676514,-1.993416117329616e-05,0.0,0.0006266554119065,0.0,0.0,350.57000732421875,0.0,0.0,0.0,0.8024446368217468,4.0,0.0,1.0
374640,293.23272705078125,297.1499938964844,293.1499938964844,0.2358571290969848,-4544.8984375,304.1605834960937,0.8347246050834656,0.3179805874824524,0.2886776030063629,293.2256774902344,297.1499938964844,293.1499938964844,0.3919230997562408,-7142.89794921875,304.16033935546875,0.9601165652275084,0.477196991443634,0.4537025988101959,293.1742553710937,297.1499938964844,293.1499938964844,0.3900984525680542,-5259.63525390625,304.1514587402344,0.959320902824402,0.4765769839286804,0.3343097269535064,293.1695251464844,297.1499938964844,293.1499938964844,0.4581698775291443,-8077.73095703125,304.1507263183594,0.9962193369865416,0.5414294600486755,0.5134608149528503,293.1517944335937,297.1499938964844,293.1499938964844,0.0201298184692859,-4372.07080078125,304.1513671875,0.4616725444793701,0.0586793795228004,0.277895838022232,291.1365051269531,291.1499938964844,259.2776794433594,258.9534912109375,279.16461181640625,293.1987609863281,291.1356201171875,1.0,0.4408499896526336,0.6162850856781006,0.6162850856781006,1.0,1.0,-2.242387294769287,0.9278977513313292,1.3144896030426023,0.4124845564365387,0.0,0.0,0.7624790668487549,105.2743148803711,102.0,-29.003812789916992,-26993.236328125,1042.5267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2779541015625,311.6514587402344,278.1499938964844,0.0,18000.0,314.2699890136719,35914.0546875,36000.0,0.0,0.0,0.6174718141555786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3947046995162964,1.3947246074676514,-1.993416117329616e-05,0.0,0.0006266554119065,0.0,0.0,350.57000732421875,0.0,0.0,0.0,0.8024446368217468,4.0,0.0,1.0
374700,293.2348022460937,297.1499938964844,293.1499938964844,0.2346680760383606,-4526.79443359375,304.1607971191406,0.8358890414237976,0.3165229856967926,0.287353366613388,293.2287902832031,297.1499938964844,293.1499938964844,0.3906086683273315,-7123.95263671875,304.16082763671875,0.9620412588119508,0.4756302833557129,0.4522152841091156,293.17535400390625,297.1499938964844,293.1499938964844,0.3898291885852813,-5256.7822265625,304.15167236328125,0.9619630575180054,0.4760546386241913,0.3339259028434753,293.1710205078125,297.1499938964844,293.1499938964844,0.4579156637191772,-8074.1181640625,304.1510314941406,0.9981531500816344,0.5408894419670105,0.5129159688949585,293.1528015136719,297.1499938964844,293.1499938964844,0.0199895501136779,-4357.3662109375,304.1513671875,0.4630458652973175,0.0584605298936367,0.2767990529537201,291.1288146972656,291.1499938964844,259.2806091308594,258.9585876464844,279.1637878417969,293.2015380859375,291.1278686523437,1.0,0.4395780563354492,0.6169144511222839,0.6169144511222839,1.0,1.0,-2.236574411392212,0.925733208656311,1.3108413219451904,0.4115630686283111,0.0,0.0,0.7646551728248596,103.79908752441406,102.0,-25.90303421020508,-26908.759765625,1030.8883056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1747131347656,311.5805053710937,278.1499938964844,0.0,18000.0,313.7900085449219,35886.40234375,36000.0,0.0,0.0,0.6097906231880188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400118708610535,1.4001387357711792,-2.001979373744689e-05,0.0,0.0006188599509187,0.0,0.0,353.78729248046875,0.0,0.0,0.0,0.8049056529998779,4.0,0.0,1.0
374760,293.2371520996094,297.1499938964844,293.1499938964844,0.2335841804742813,-4510.4072265625,304.1607971191406,0.8325986862182617,0.3149920105934143,0.2860616743564605,293.2320556640625,297.1499938964844,293.1499938964844,0.3894394636154175,-7107.29150390625,304.1609802246094,0.95823472738266,0.4739876687526703,0.4507564306259155,293.1766357421875,297.1499938964844,293.1499938964844,0.3897318243980407,-5255.9072265625,304.15155029296875,0.9588965177536012,0.4754804968833923,0.3335804343223572,293.1726989746094,297.1499938964844,293.1499938964844,0.457871675491333,-8073.68359375,304.15093994140625,0.9959588050842284,0.5402964949607849,0.5124423503875732,293.1540832519531,297.1499938964844,293.1499938964844,0.0198855604976415,-4346.85498046875,304.1513061523437,0.4599826633930206,0.0581754781305789,0.275889903306961,291.1176452636719,291.1499938964844,259.2821044921875,258.9622497558594,279.1629333496094,293.2044982910156,291.115966796875,1.0,0.4399019479751587,0.6174947619438171,0.6174947619438171,1.0,1.0,-2.231194257736206,0.9237175583839417,1.3074767589569092,0.4107261896133423,0.0,0.0,0.7678927183151245,104.81544494628906,120.0,-30.569568634033203,-26804.98828125,1029.2169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0286560058594,311.4753723144531,278.1499938964844,0.0,18000.0,313.7900085449219,35845.01171875,36000.0,0.0,0.0,0.606625497341156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4073301553726196,1.4073503017425537,-2.0133373254793696e-05,0.0,0.0006156477611511,0.0,0.0,358.093505859375,0.0,0.0,0.0,0.8082301616668701,4.0,0.0,1.0
374820,293.2423400878906,297.1499938964844,293.1499938964844,0.2314370572566986,-4477.9072265625,304.1607971191406,0.8182119131088257,0.3117340505123138,0.2834754586219787,293.23907470703125,297.1499938964844,293.1499938964844,0.3871222138404846,-7074.26806640625,304.16119384765625,0.939523220062256,0.47049081325531,0.4478247761726379,293.1796264648437,297.1499938964844,293.1499938964844,0.3896411955356598,-5255.27783203125,304.15118408203125,0.9418716430664062,0.4741983711719513,0.3329318761825561,293.1763610839844,297.1499938964844,293.1499938964844,0.4578744173049927,-8074.076171875,304.150634765625,0.9830888509750366,0.5389755964279175,0.5115300416946411,293.1573181152344,297.1499938964844,293.1499938964844,0.019686846062541,-4326.81103515625,304.1512145996094,0.4462678730487823,0.0574189350008964,0.2741115987300873,291.0931396484375,291.1499938964844,259.28106689453125,258.9654541015625,279.1612243652344,293.2109069824219,291.0920715332031,1.0,0.4441968202590942,0.618531346321106,0.618531346321106,1.0,1.0,-2.220556259155273,0.9196388721466064,1.3009172677993774,0.4089760184288025,0.0,0.0,0.7772359251976013,111.64012145996094,138.0,-30.70756149291992,-26635.81640625,1044.13525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7212829589844,311.2714233398437,278.1499938964844,0.0,18000.0,313.7900085449219,35725.19921875,36000.0,0.0,0.0,0.6013560891151428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4310407638549805,1.4310613870620728,-2.051495539490133e-05,0.0,0.0006102999905124,0.0,0.0,372.5751647949219,0.0,0.0,0.0,0.8190417885780334,4.0,0.0,1.0
374880,293.2423400878906,297.1499938964844,293.1499938964844,0.2314370572566986,-4477.9072265625,304.1607971191406,0.8182119131088257,0.3117340505123138,0.2834754586219787,293.23907470703125,297.1499938964844,293.1499938964844,0.3871222138404846,-7074.26806640625,304.16119384765625,0.939523220062256,0.47049081325531,0.4478247761726379,293.1796264648437,297.1499938964844,293.1499938964844,0.3896411955356598,-5255.27783203125,304.15118408203125,0.9418716430664062,0.4741983711719513,0.3329318761825561,293.1763610839844,297.1499938964844,293.1499938964844,0.4578744173049927,-8074.076171875,304.150634765625,0.9830888509750366,0.5389755964279175,0.5115300416946411,293.1573181152344,297.1499938964844,293.1499938964844,0.019686846062541,-4326.81103515625,304.1512145996094,0.4462678730487823,0.0574189350008964,0.2741115987300873,291.0931396484375,291.1499938964844,259.28106689453125,258.9654541015625,279.1612243652344,293.2109069824219,291.0920715332031,1.0,0.4441968202590942,0.618531346321106,0.618531346321106,1.0,1.0,-2.220556259155273,0.9196388721466064,1.3009172677993774,0.4089760184288025,0.0,0.0,0.7772359251976013,111.64012145996094,138.0,-30.70756149291992,-26635.81640625,1044.13525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7212829589844,311.2714233398437,278.1499938964844,0.0,18000.0,313.7900085449219,35725.19921875,36000.0,0.0,0.0,0.6013560891151428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4310407638549805,1.4310613870620728,-2.051495539490133e-05,0.0,0.0006102999905124,0.0,0.0,372.5751647949219,0.0,0.0,0.0,0.8190417885780334,4.0,0.0,1.0
374940,293.2479858398437,297.1499938964844,293.1499938964844,0.2290675491094589,-4441.6787109375,304.1611633300781,0.7975596785545349,0.3082480430603027,0.2808414399623871,293.2465209960937,297.1499938964844,293.1499938964844,0.3844260573387146,-7035.4013671875,304.1619873046875,0.912914216518402,0.4667260646820068,0.4448110461235046,293.1830444335937,297.1499938964844,293.1499938964844,0.389284074306488,-5251.55908203125,304.1513977050781,0.9168717265129088,0.4727564752101898,0.3322969079017639,293.180419921875,297.1499938964844,293.1499938964844,0.4575590789318084,-8069.6728515625,304.1509704589844,0.96167653799057,0.5374897122383118,0.5106326937675476,293.16119384765625,297.1499938964844,293.1499938964844,0.0194420143961906,-4300.7880859375,304.1512145996094,0.4289548695087433,0.0564453452825546,0.2721398174762726,291.07745361328125,291.1499938964844,259.275146484375,258.9636535644531,279.15972900390625,293.2177734375,291.07672119140625,1.0,0.4517085254192352,0.619428813457489,0.619428813457489,1.0,1.0,-2.209563970565796,0.915283203125,1.2942808866500854,0.4070236980915069,0.0,0.0,0.7880255579948425,122.86759948730467,156.0,-23.23672676086425,-26484.857421875,1075.0966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4061279296875,311.0722045898437,278.1499938964844,0.0,18000.0,313.3099975585937,35663.83984375,36000.0,0.0,0.0,0.5926149487495422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.461011528968811,1.461032509803772,-2.102742291754112e-05,0.0,0.0006014287937432,0.0,0.0,391.7654418945313,0.0,0.0,0.0,0.8327383995056152,4.0,0.0,1.0
375000,293.2479858398437,297.1499938964844,293.1499938964844,0.2290675491094589,-4441.6787109375,304.1611633300781,0.7975596785545349,0.3082480430603027,0.2808414399623871,293.2465209960937,297.1499938964844,293.1499938964844,0.3844260573387146,-7035.4013671875,304.1619873046875,0.912914216518402,0.4667260646820068,0.4448110461235046,293.1830444335937,297.1499938964844,293.1499938964844,0.389284074306488,-5251.55908203125,304.1513977050781,0.9168717265129088,0.4727564752101898,0.3322969079017639,293.180419921875,297.1499938964844,293.1499938964844,0.4575590789318084,-8069.6728515625,304.1509704589844,0.96167653799057,0.5374897122383118,0.5106326937675476,293.16119384765625,297.1499938964844,293.1499938964844,0.0194420143961906,-4300.7880859375,304.1512145996094,0.4289548695087433,0.0564453452825546,0.2721398174762726,291.07745361328125,291.1499938964844,259.275146484375,258.9636535644531,279.15972900390625,293.2177734375,291.07672119140625,1.0,0.4517085254192352,0.619428813457489,0.619428813457489,1.0,1.0,-2.209563970565796,0.915283203125,1.2942808866500854,0.4070236980915069,0.0,0.0,0.7880255579948425,122.86759948730467,156.0,-23.23672676086425,-26484.857421875,1075.0966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4061279296875,311.0722045898437,278.1499938964844,0.0,18000.0,313.3099975585937,35663.83984375,36000.0,0.0,0.0,0.5926149487495422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.461011528968811,1.461032509803772,-2.102742291754112e-05,0.0,0.0006014287937432,0.0,0.0,391.7654418945313,0.0,0.0,0.0,0.8327383995056152,4.0,0.0,1.0
375060,293.25408935546875,297.1499938964844,293.1499938964844,0.2266812771558761,-4405.203125,304.1614074707031,0.7752425074577332,0.3045308887958526,0.278116762638092,293.25439453125,297.1499938964844,293.1499938964844,0.3817006051540375,-6996.2158203125,304.1625061035156,0.8875654339790344,0.4626859724521637,0.4416596591472626,293.1866760253906,297.1499938964844,293.1499938964844,0.3890322148799896,-5249.0869140625,304.1513366699219,0.892614483833313,0.4711842238903045,0.3316493034362793,293.18463134765625,297.1499938964844,293.1499938964844,0.4573588967323303,-8067.07568359375,304.1509704589844,0.9354111552238464,0.5358654856681824,0.5097112059593201,293.1654663085937,297.1499938964844,293.1499938964844,0.0191647931933403,-4271.1513671875,304.1512756347656,0.4128300547599792,0.0552949421107769,0.2698622047901153,291.05810546875,291.1499938964844,259.264892578125,258.9574279785156,279.1585388183594,293.2250671386719,291.0570373535156,1.0,0.4611081182956695,0.6202182173728943,0.6202182173728943,1.0,1.0,-2.1978864669799805,0.91052508354187,1.2873613834381104,0.4048149883747101,0.0,0.0,0.8014793395996094,136.9299774169922,174.0,-26.51524353027344,-26296.712890625,1115.619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0229187011719,310.82110595703125,278.1499938964844,0.0,18000.0,313.3099975585937,35590.8984375,36000.0,0.0,0.0,0.5888384580612183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4963337182998655,1.496355414390564,-2.1645260858349505e-05,0.0,0.000597596168518,0.0,0.0,415.2954711914063,0.0,0.0,0.0,0.849043071269989,4.0,0.0,1.0
375120,293.25408935546875,297.1499938964844,293.1499938964844,0.2266812771558761,-4405.203125,304.1614074707031,0.7752425074577332,0.3045308887958526,0.278116762638092,293.25439453125,297.1499938964844,293.1499938964844,0.3817006051540375,-6996.2158203125,304.1625061035156,0.8875654339790344,0.4626859724521637,0.4416596591472626,293.1866760253906,297.1499938964844,293.1499938964844,0.3890322148799896,-5249.0869140625,304.1513366699219,0.892614483833313,0.4711842238903045,0.3316493034362793,293.18463134765625,297.1499938964844,293.1499938964844,0.4573588967323303,-8067.07568359375,304.1509704589844,0.9354111552238464,0.5358654856681824,0.5097112059593201,293.1654663085937,297.1499938964844,293.1499938964844,0.0191647931933403,-4271.1513671875,304.1512756347656,0.4128300547599792,0.0552949421107769,0.2698622047901153,291.05810546875,291.1499938964844,259.264892578125,258.9574279785156,279.1585388183594,293.2250671386719,291.0570373535156,1.0,0.4611081182956695,0.6202182173728943,0.6202182173728943,1.0,1.0,-2.1978864669799805,0.91052508354187,1.2873613834381104,0.4048149883747101,0.0,0.0,0.8014793395996094,136.9299774169922,174.0,-26.51524353027344,-26296.712890625,1115.619384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0229187011719,310.82110595703125,278.1499938964844,0.0,18000.0,313.3099975585937,35590.8984375,36000.0,0.0,0.0,0.5888384580612183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4963337182998655,1.496355414390564,-2.1645260858349505e-05,0.0,0.000597596168518,0.0,0.0,415.2954711914063,0.0,0.0,0.0,0.849043071269989,4.0,0.0,1.0
375180,293.2608947753906,297.1499938964844,293.1499938964844,0.2239740341901779,-4363.4384765625,304.1621398925781,0.7544116377830505,0.3005158305168152,0.2752007246017456,293.2629699707031,297.1499938964844,293.1499938964844,0.3785045444965362,-6949.8037109375,304.1636962890625,0.8641240000724792,0.4583039283752441,0.4382699131965637,293.1903991699219,297.1499938964844,293.1499938964844,0.3885200321674347,-5243.6220703125,304.1517639160156,0.8705618977546692,0.4694995880126953,0.3309755623340606,293.1889038085937,297.1499938964844,293.1499938964844,0.456851452589035,-8059.87353515625,304.1514892578125,0.9093897938728333,0.5341199040412903,0.5087464451789856,293.169921875,297.1499938964844,293.1499938964844,0.0188299547880888,-4234.0595703125,304.1513977050781,0.3983862698078155,0.0540036223828792,0.2672592103481293,291.04522705078125,291.1499938964844,259.2509155273437,258.9472961425781,279.15771484375,293.233154296875,291.0447082519531,1.0,0.4715065360069275,0.6209456920623779,0.6209456920623779,1.0,1.0,-2.185218811035156,0.9052612781524658,1.27995765209198,0.4023132026195526,0.0,0.0,0.8164178729057312,152.8035125732422,192.0,-18.60875129699707,-26134.09765625,1161.3631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66131591796875,310.5969543457031,278.1499938964844,0.0,18000.0,313.3099975585937,35543.33203125,36000.0,0.0,0.0,0.586340606212616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5373507738113403,1.537373185157776,-2.239011882920749e-05,0.0,0.0005950611666776,0.0,0.0,444.0088195800781,0.0,0.0,0.0,0.8679776191711426,4.0,0.0,1.0
375240,293.2608947753906,297.1499938964844,293.1499938964844,0.2239740341901779,-4363.4384765625,304.1621398925781,0.7544116377830505,0.3005158305168152,0.2752007246017456,293.2629699707031,297.1499938964844,293.1499938964844,0.3785045444965362,-6949.8037109375,304.1636962890625,0.8641240000724792,0.4583039283752441,0.4382699131965637,293.1903991699219,297.1499938964844,293.1499938964844,0.3885200321674347,-5243.6220703125,304.1517639160156,0.8705618977546692,0.4694995880126953,0.3309755623340606,293.1889038085937,297.1499938964844,293.1499938964844,0.456851452589035,-8059.87353515625,304.1514892578125,0.9093897938728333,0.5341199040412903,0.5087464451789856,293.169921875,297.1499938964844,293.1499938964844,0.0188299547880888,-4234.0595703125,304.1513977050781,0.3983862698078155,0.0540036223828792,0.2672592103481293,291.04522705078125,291.1499938964844,259.2509155273437,258.9472961425781,279.15771484375,293.233154296875,291.0447082519531,1.0,0.4715065360069275,0.6209456920623779,0.6209456920623779,1.0,1.0,-2.185218811035156,0.9052612781524658,1.27995765209198,0.4023132026195526,0.0,0.0,0.8164178729057312,152.8035125732422,192.0,-18.60875129699707,-26134.09765625,1161.3631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66131591796875,310.5969543457031,278.1499938964844,0.0,18000.0,313.3099975585937,35543.33203125,36000.0,0.0,0.0,0.586340606212616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5373507738113403,1.537373185157776,-2.239011882920749e-05,0.0,0.0005950611666776,0.0,0.0,444.0088195800781,0.0,0.0,0.0,0.8679776191711426,4.0,0.0,1.0
375300,293.26434326171875,297.1499938964844,293.1499938964844,0.2224932014942169,-4340.46044921875,304.1626281738281,0.7449132800102234,0.2984335422515869,0.2736795246601105,293.2673645019531,297.1499938964844,293.1499938964844,0.3767012357711792,-6923.4736328125,304.1644897460937,0.8533658385276794,0.4560082554817199,0.4364845752716064,293.1922912597656,297.1499938964844,293.1499938964844,0.3881323337554931,-5239.40625,304.15216064453125,0.8604415655136108,0.4686193466186523,0.3306249678134918,293.1910400390625,297.1499938964844,293.1499938964844,0.4564422070980072,-8053.98974609375,304.1519775390625,0.8982634544372559,0.533204972743988,0.5082418322563171,293.1721496582031,297.1499938964844,293.1499938964844,0.0186400562524795,-4212.47509765625,304.1514892578125,0.3907302618026733,0.0533132404088974,0.2658348381519317,291.0421142578125,291.1499938964844,259.24273681640625,258.94091796875,279.1573791503906,293.2373352050781,291.0418395996094,1.0,0.4769021868705749,0.6212899684906006,0.6212899684906006,1.0,1.0,-2.1785097122192383,0.9024416208267212,1.276068091392517,0.4009537100791931,0.0,0.0,0.8239330053329468,161.20570373535156,192.0,-13.428068161010742,-26056.10546875,1185.342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4933166503906,310.4950561523437,278.1499938964844,0.0,18000.0,313.1499938964844,35539.671875,35280.0,0.0,0.0,0.5838936567306519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.558091163635254,1.558113932609558,-2.277914791193325e-05,0.0,0.0005925777950324,0.0,0.0,459.1273193359375,0.0,0.0,0.0,0.8675967454910278,4.0,0.0,1.0
375360,293.2677001953125,297.1499938964844,293.1499938964844,0.2211908549070358,-4320.5087890625,304.1626892089844,0.7360422015190125,0.2963232100009918,0.2721354067325592,293.271728515625,297.1499938964844,293.1499938964844,0.3751855492591858,-6901.72607421875,304.1645812988281,0.8433249592781067,0.4536634981632232,0.4346551597118377,293.1941223144531,297.1499938964844,293.1499938964844,0.3880790472030639,-5239.07470703125,304.15185546875,0.8510100245475769,0.4677211344242096,0.3302659392356872,293.19317626953125,297.1499938964844,293.1499938964844,0.4564202129840851,-8053.9921875,304.1516418457031,0.8879295587539673,0.5322695970535278,0.5077232122421265,293.1743469238281,297.1499938964844,293.1499938964844,0.0184632837772369,-4193.07568359375,304.15155029296875,0.3823095560073852,0.0525976307690143,0.2643327116966247,291.02880859375,291.1499938964844,259.2338256835937,258.9338073730469,279.1570739746094,293.2414855957031,291.027587890625,1.0,0.4823605120182037,0.6216198801994324,0.6216198801994324,1.0,1.0,-2.1715996265411377,0.8995187878608704,1.272080898284912,0.3995328843593597,0.0,0.0,0.833261251449585,169.82664489746094,195.0,-25.269495010375977,-25926.33984375,1209.7525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3309631347656,310.37506103515625,278.1499938964844,0.0,18000.0,313.1499938964844,34936.8359375,35280.0,0.0,0.0,0.5829952955245972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.566933035850525,1.566955804824829,-2.2810607333667576e-05,0.0,0.0005916660884395,0.0,0.0,463.7524719238281,0.0,0.0,0.0,0.8804267644882202,4.0,0.0,1.0
375420,293.2738952636719,297.1499938964844,293.1499938964844,0.2178095579147339,-4267.6162109375,304.16412353515625,0.723704993724823,0.2920850813388824,0.2688100039958954,293.2801208496094,297.1499938964844,293.1499938964844,0.3709145784378052,-6838.890625,304.1668701171875,0.8297918438911438,0.4488777220249176,0.4306793212890625,293.1975402832031,297.1499938964844,293.1499938964844,0.3867940604686737,-5224.8798828125,304.1534118652344,0.8388652205467224,0.4659123122692108,0.3293749988079071,293.1971130371094,297.1499938964844,293.1499938964844,0.4550278484821319,-8033.73095703125,304.1534729003906,0.8744367957115173,0.5303730964660645,0.5064422488212585,293.178466796875,297.1499938964844,293.1499938964844,0.0178950633853673,-4126.10302734375,304.1519775390625,0.369371235370636,0.0511441528797149,0.2601360082626343,291.0296936035156,291.1499938964844,259.21417236328125,258.91754150390625,279.1570129394531,293.24951171875,291.0301818847656,1.0,0.4886316359043121,0.6223174929618835,0.6223174929618835,1.0,1.0,-2.155183792114258,0.892501950263977,1.2626817226409912,0.3961076140403747,0.0,0.0,0.8495596051216125,181.7091827392578,183.0,-1.880054712295532,-25773.966796875,1235.50537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0394592285156,310.210693359375,278.1499938964844,0.0,18000.0,313.1499938964844,34826.15234375,35280.0,0.0,0.0,0.5817847847938538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.609405755996704,1.6094293594360352,-2.3604803573107347e-05,0.0,0.0005904375575482,0.0,0.0,495.7966918945313,0.0,0.0,0.0,0.9000257849693298,4.0,0.0,1.0
375480,293.2738952636719,297.1499938964844,293.1499938964844,0.2178095579147339,-4267.6162109375,304.16412353515625,0.723704993724823,0.2920850813388824,0.2688100039958954,293.2801208496094,297.1499938964844,293.1499938964844,0.3709145784378052,-6838.890625,304.1668701171875,0.8297918438911438,0.4488777220249176,0.4306793212890625,293.1975402832031,297.1499938964844,293.1499938964844,0.3867940604686737,-5224.8798828125,304.1534118652344,0.8388652205467224,0.4659123122692108,0.3293749988079071,293.1971130371094,297.1499938964844,293.1499938964844,0.4550278484821319,-8033.73095703125,304.1534729003906,0.8744367957115173,0.5303730964660645,0.5064422488212585,293.178466796875,297.1499938964844,293.1499938964844,0.0178950633853673,-4126.10302734375,304.1519775390625,0.369371235370636,0.0511441528797149,0.2601360082626343,291.0296936035156,291.1499938964844,259.21417236328125,258.91754150390625,279.1570129394531,293.24951171875,291.0301818847656,1.0,0.4886316359043121,0.6223174929618835,0.6223174929618835,1.0,1.0,-2.155183792114258,0.892501950263977,1.2626817226409912,0.3961076140403747,0.0,0.0,0.8495596051216125,181.7091827392578,183.0,-1.880054712295532,-25773.966796875,1235.50537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0394592285156,310.210693359375,278.1499938964844,0.0,18000.0,313.1499938964844,34826.15234375,35280.0,0.0,0.0,0.5817847847938538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.609405755996704,1.6094293594360352,-2.3604803573107347e-05,0.0,0.0005904375575482,0.0,0.0,495.7966918945313,0.0,0.0,0.0,0.9000257849693298,4.0,0.0,1.0
375540,293.2789611816406,297.1499938964844,293.1499938964844,0.2138503342866897,-4205.17041015625,304.166015625,0.7183964848518372,0.2879179716110229,0.265172392129898,293.2877502441406,297.1499938964844,293.1499938964844,0.3657054007053375,-6761.75830078125,304.1699523925781,0.8246216773986816,0.4440349042415619,0.4262593984603882,293.2002868652344,297.1499938964844,293.1499938964844,0.3846486210823059,-5201.11669921875,304.1558532714844,0.8353797793388367,0.4641504287719726,0.3282295167446136,293.20050048828125,297.1499938964844,293.1499938964844,0.4526508450508117,-7999.1904296875,304.1562805175781,0.8705950379371643,0.5284956693649292,0.5047926902770996,293.1817932128906,297.1499938964844,293.1499938964844,0.0171491093933582,-4033.8603515625,304.1490478515625,0.362423300743103,0.050000000745058,0.2545397579669952,291.0458679199219,291.1499938964844,259.1925354003906,258.8990173339844,279.1570739746094,293.2552795410156,291.0470275878906,1.0,0.487729012966156,0.6230308413505554,0.6230308413505554,1.0,1.0,-2.1354284286499023,0.8839684724807739,1.251460075378418,0.3918715417385101,0.0,0.0,0.8625012040138245,184.1656951904297,171.0,17.720346450805664,-25600.23046875,1222.803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80255126953125,310.08251953125,278.1499938964844,0.0,18000.0,313.1499938964844,34895.79296875,34200.0,0.0,0.0,0.5810903906822205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6451905965805054,1.6452149152755735,-2.4327784558408894e-05,0.0,0.0005897328373976,0.0,0.0,524.5631713867188,0.0,0.0,0.0,0.9017435312271118,4.0,0.0,1.0
375600,293.2789611816406,297.1499938964844,293.1499938964844,0.2138503342866897,-4205.17041015625,304.166015625,0.7183964848518372,0.2879179716110229,0.265172392129898,293.2877502441406,297.1499938964844,293.1499938964844,0.3657054007053375,-6761.75830078125,304.1699523925781,0.8246216773986816,0.4440349042415619,0.4262593984603882,293.2002868652344,297.1499938964844,293.1499938964844,0.3846486210823059,-5201.11669921875,304.1558532714844,0.8353797793388367,0.4641504287719726,0.3282295167446136,293.20050048828125,297.1499938964844,293.1499938964844,0.4526508450508117,-7999.1904296875,304.1562805175781,0.8705950379371643,0.5284956693649292,0.5047926902770996,293.1817932128906,297.1499938964844,293.1499938964844,0.0171491093933582,-4033.8603515625,304.1490478515625,0.362423300743103,0.050000000745058,0.2545397579669952,291.0458679199219,291.1499938964844,259.1925354003906,258.8990173339844,279.1570739746094,293.2552795410156,291.0470275878906,1.0,0.487729012966156,0.6230308413505554,0.6230308413505554,1.0,1.0,-2.1354284286499023,0.8839684724807739,1.251460075378418,0.3918715417385101,0.0,0.0,0.8625012040138245,184.1656951904297,171.0,17.720346450805664,-25600.23046875,1222.803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80255126953125,310.08251953125,278.1499938964844,0.0,18000.0,313.1499938964844,34895.79296875,34200.0,0.0,0.0,0.5810903906822205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6451905965805054,1.6452149152755735,-2.4327784558408894e-05,0.0,0.0005897328373976,0.0,0.0,524.5631713867188,0.0,0.0,0.0,0.9017435312271118,4.0,0.0,1.0
375660,293.28289794921875,297.1499938964844,293.1499938964844,0.2100508362054824,-4145.49609375,304.1670227050781,0.7177549004554749,0.2838503420352936,0.2613807618618011,293.29449462890625,297.1499938964844,293.1499938964844,0.3607071042060852,-6688.30029296875,304.17169189453125,0.8247538805007935,0.4391735196113586,0.421559602022171,293.20220947265625,297.1499938964844,293.1499938964844,0.3828350901603699,-5181.47607421875,304.156982421875,0.8373958468437195,0.4624801874160766,0.326951652765274,293.203125,297.1499938964844,293.1499938964844,0.4506515264511108,-7970.83349609375,304.1575927734375,0.8729192614555359,0.5266832709312439,0.5029373168945312,293.1852111816406,297.1499938964844,293.1499938964844,0.0168654527515172,-4003.21240234375,304.1280517578125,0.3638362288475036,0.050000000745058,0.2532279789447784,291.0454406738281,291.1499938964844,259.1695556640625,258.8788452148437,279.1556396484375,293.26025390625,291.04656982421875,1.0,0.4830694198608398,0.6235224604606628,0.6235224604606628,1.0,1.0,-2.1198890209198,0.877216100692749,1.2426728010177612,0.3884480893611908,0.0,0.0,0.8767649531364441,180.19207763671875,159.0,10.577925682067873,-25409.978515625,1191.57421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.645263671875,309.97467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,33929.19921875,34200.0,0.0,0.0,0.5803844332695007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.654862642288208,1.6548869609832764,-2.430301356071141e-05,0.0,0.000589016417507,0.0,0.0,529.1943969726562,0.0,0.0,0.0,0.9192159175872804,4.0,0.0,1.0
375720,293.28289794921875,297.1499938964844,293.1499938964844,0.2100508362054824,-4145.49609375,304.1670227050781,0.7177549004554749,0.2838503420352936,0.2613807618618011,293.29449462890625,297.1499938964844,293.1499938964844,0.3607071042060852,-6688.30029296875,304.17169189453125,0.8247538805007935,0.4391735196113586,0.421559602022171,293.20220947265625,297.1499938964844,293.1499938964844,0.3828350901603699,-5181.47607421875,304.156982421875,0.8373958468437195,0.4624801874160766,0.326951652765274,293.203125,297.1499938964844,293.1499938964844,0.4506515264511108,-7970.83349609375,304.1575927734375,0.8729192614555359,0.5266832709312439,0.5029373168945312,293.1852111816406,297.1499938964844,293.1499938964844,0.0168654527515172,-4003.21240234375,304.1280517578125,0.3638362288475036,0.050000000745058,0.2532279789447784,291.0454406738281,291.1499938964844,259.1695556640625,258.8788452148437,279.1556396484375,293.26025390625,291.04656982421875,1.0,0.4830694198608398,0.6235224604606628,0.6235224604606628,1.0,1.0,-2.1198890209198,0.877216100692749,1.2426728010177612,0.3884480893611908,0.0,0.0,0.8767649531364441,180.19207763671875,159.0,10.577925682067873,-25409.978515625,1191.57421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.645263671875,309.97467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,33929.19921875,34200.0,0.0,0.0,0.5803844332695007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.654862642288208,1.6548869609832764,-2.430301356071141e-05,0.0,0.000589016417507,0.0,0.0,529.1943969726562,0.0,0.0,0.0,0.9192159175872804,4.0,0.0,1.0
