time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375780,293.2861022949219,297.1499938964844,293.1499938964844,0.205746129155159,-4077.103271484375,304.16851806640625,0.7195647358894348,0.2798326909542084,0.2575279474258423,293.3006286621094,297.1499938964844,293.1499938964844,0.3547630906105041,-6600.0537109375,304.1743469238281,0.8276242017745972,0.4342683851718902,0.4167031049728393,293.2035217285156,297.1499938964844,293.1499938964844,0.380134642124176,-5151.79736328125,304.1591491699219,0.8423584699630737,0.4608910977840423,0.3256435394287109,293.2051086425781,297.1499938964844,293.1499938964844,0.447596937417984,-7926.93408203125,304.1601257324219,0.8785374164581299,0.5249325037002563,0.501021146774292,293.189453125,297.1499938964844,293.1499938964844,0.0165764037519693,-3968.205810546875,304.1037902832031,0.3677522242069244,0.050000000745058,0.2519683241844177,291.0700988769531,291.1499938964844,259.145751953125,258.8575134277344,279.15478515625,293.2648010253906,291.0716552734375,1.0,0.4761235415935516,0.6239534020423889,0.6239534020423889,1.0,1.0,-2.104044198989868,0.8702706098556519,1.2337734699249268,0.3849318921566009,0.0,0.0,0.885849118232727,173.03640747070312,147.0,28.643171310424805,-25296.78125,1149.0045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5274353027344,309.9245910644531,278.1499938964844,0.0,18000.0,313.1499938964844,33953.875,34200.0,0.0,0.0,0.5798311829566956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6783992052078247,1.6784240007400513,-2.4785002096905373e-05,0.0,0.0005884549464099,0.0,0.0,548.8374633789062,0.0,0.0,0.0,0.9301824569702148,4.0,0.0,1.0
375840,293.2861022949219,297.1499938964844,293.1499938964844,0.205746129155159,-4077.103271484375,304.16851806640625,0.7195647358894348,0.2798326909542084,0.2575279474258423,293.3006286621094,297.1499938964844,293.1499938964844,0.3547630906105041,-6600.0537109375,304.1743469238281,0.8276242017745972,0.4342683851718902,0.4167031049728393,293.2035217285156,297.1499938964844,293.1499938964844,0.380134642124176,-5151.79736328125,304.1591491699219,0.8423584699630737,0.4608910977840423,0.3256435394287109,293.2051086425781,297.1499938964844,293.1499938964844,0.447596937417984,-7926.93408203125,304.1601257324219,0.8785374164581299,0.5249325037002563,0.501021146774292,293.189453125,297.1499938964844,293.1499938964844,0.0165764037519693,-3968.205810546875,304.1037902832031,0.3677522242069244,0.050000000745058,0.2519683241844177,291.0700988769531,291.1499938964844,259.145751953125,258.8575134277344,279.15478515625,293.2648010253906,291.0716552734375,1.0,0.4761235415935516,0.6239534020423889,0.6239534020423889,1.0,1.0,-2.104044198989868,0.8702706098556519,1.2337734699249268,0.3849318921566009,0.0,0.0,0.885849118232727,173.03640747070312,147.0,28.643171310424805,-25296.78125,1149.0045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5274353027344,309.9245910644531,278.1499938964844,0.0,18000.0,313.1499938964844,33953.875,34200.0,0.0,0.0,0.5798311829566956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6783992052078247,1.6784240007400513,-2.4785002096905373e-05,0.0,0.0005884549464099,0.0,0.0,548.8374633789062,0.0,0.0,0.0,0.9301824569702148,4.0,0.0,1.0
375900,293.2875366210937,297.1499938964844,293.1499938964844,0.2035437375307083,-4041.99755859375,304.1691589355469,0.7211026549339294,0.2778291404247284,0.2555812001228332,293.3035583496094,297.1499938964844,293.1499938964844,0.3516711592674255,-6554.09228515625,304.175537109375,0.8297842144966125,0.4317882657051086,0.4142221510410309,293.2040405273437,297.1499938964844,293.1499938964844,0.3786953091621399,-5136.02099609375,304.1600952148437,0.8456653952598572,0.4601150155067444,0.3249828815460205,293.2059326171875,297.1499938964844,293.1499938964844,0.4459572434425354,-7903.4638671875,304.1612854003906,0.8822594881057739,0.5240702629089355,0.5000485181808472,293.19171142578125,297.1499938964844,293.1499938964844,0.0164111349731683,-3947.7529296875,304.0907897949219,0.3702526688575744,0.050000000745058,0.2512030601501465,291.0845031738281,291.1499938964844,259.1337585449219,258.8466186523437,279.1545715332031,293.2669982910156,291.0862121582031,1.0,0.4720723927021026,0.6241638660430908,0.6241638660430908,1.0,1.0,-2.095845937728882,0.8666680455207825,1.2291778326034546,0.3831018805503845,0.0,0.0,0.8887707591056824,168.7275848388672,147.0,34.31122589111328,-25236.19140625,1125.037353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4835510253906,309.9078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,33998.5625,33120.0,0.0,0.0,0.5795609951019287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6870410442352295,1.6870659589767456,-2.4971717721200548e-05,0.0,0.000588180788327,0.0,0.0,556.3012084960938,0.0,0.0,0.0,0.9192304015159608,4.0,0.0,1.0
375960,293.2888488769531,297.1499938964844,293.1499938964844,0.2015954703092575,-4011.228271484375,304.1692199707031,0.7229838967323303,0.275829404592514,0.2536243200302124,293.3063659667969,297.1499938964844,293.1499938964844,0.3489908277988434,-6514.72119140625,304.1757507324219,0.832351565361023,0.4292914271354675,0.4117104411125183,293.2044372558594,297.1499938964844,293.1499938964844,0.3777244389057159,-5125.7255859375,304.1600036621094,0.8494594097137451,0.4593521952629089,0.3243204355239868,293.2066650390625,297.1499938964844,293.1499938964844,0.4448588490486145,-7888.28662109375,304.16119384765625,0.886507511138916,0.5232190489768982,0.4990707337856293,293.19403076171875,297.1499938964844,293.1499938964844,0.0162644423544406,-3930.734130859375,304.0771789550781,0.3730656504631042,0.050000000745058,0.2503752112388611,291.0846252441406,291.1499938964844,259.12176513671875,258.8356628417969,279.1544189453125,293.26910400390625,291.0849304199219,1.0,0.4677348732948303,0.6243746876716614,0.6243746876716614,1.0,1.0,-2.087515115737915,0.8630051612854004,1.2245099544525146,0.3812389969825744,0.0,0.0,0.8930028676986694,164.08204650878906,135.0,17.040149688720703,-25109.0,1099.90625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4608459472656,309.874755859375,278.1499938964844,0.0,18000.0,313.1499938964844,33179.21484375,33120.0,0.0,0.0,0.579146683216095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6736087799072266,1.673633337020874,-2.451230466249399e-05,0.0,0.0005877602379769,0.0,0.0,542.1577758789062,0.0,0.0,0.0,0.9259628057479858,4.0,0.0,1.0
376020,293.2911682128906,297.1499938964844,293.1499938964844,0.1971825957298278,-3940.560546875,304.170166015625,0.7276650071144104,0.2718361020088196,0.2496923059225082,293.3117370605469,297.1499938964844,293.1499938964844,0.3426799178123474,-6420.6728515625,304.1777038574219,0.8386164307594299,0.424238920211792,0.4066087305545807,293.2050170898437,297.1499938964844,293.1499938964844,0.374829888343811,-5094.0712890625,304.1615295410156,0.8584445118904114,0.4578503966331482,0.3229980170726776,293.2078857421875,297.1499938964844,293.1499938964844,0.4415428042411804,-7840.98193359375,304.1630249023437,0.8964555263519287,0.5215346813201904,0.4971132278442383,293.1987609863281,297.1499938964844,293.1499938964844,0.0159059185534715,-3885.365478515625,304.0489196777344,0.3795527815818786,0.050000000745058,0.2485868334770202,291.1128234863281,291.1499938964844,259.09814453125,258.81378173828125,279.1543884277344,293.273193359375,291.1148681640625,1.0,0.4583958089351654,0.6248084902763367,0.6248084902763367,1.0,1.0,-2.0705790519714355,0.8555619120597839,1.2150170803070068,0.377453088760376,0.0,0.0,0.8963596820831299,154.07850646972656,123.0,37.08458709716797,-25000.03515625,1047.4034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.443115234375,309.8896179199219,278.1499938964844,0.0,18000.0,313.1499938964844,33055.828125,33120.0,0.0,0.0,0.5781251192092896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.681604504585266,1.6816291809082031,-2.464730823703576e-05,0.0,0.0005867235013283,0.0,0.0,548.4447021484375,0.0,0.0,0.0,0.9294633865356444,4.0,0.0,1.0
376080,293.2911682128906,297.1499938964844,293.1499938964844,0.1971825957298278,-3940.560546875,304.170166015625,0.7276650071144104,0.2718361020088196,0.2496923059225082,293.3117370605469,297.1499938964844,293.1499938964844,0.3426799178123474,-6420.6728515625,304.1777038574219,0.8386164307594299,0.424238920211792,0.4066087305545807,293.2050170898437,297.1499938964844,293.1499938964844,0.374829888343811,-5094.0712890625,304.1615295410156,0.8584445118904114,0.4578503966331482,0.3229980170726776,293.2078857421875,297.1499938964844,293.1499938964844,0.4415428042411804,-7840.98193359375,304.1630249023437,0.8964555263519287,0.5215346813201904,0.4971132278442383,293.1987609863281,297.1499938964844,293.1499938964844,0.0159059185534715,-3885.365478515625,304.0489196777344,0.3795527815818786,0.050000000745058,0.2485868334770202,291.1128234863281,291.1499938964844,259.09814453125,258.81378173828125,279.1543884277344,293.273193359375,291.1148681640625,1.0,0.4583958089351654,0.6248084902763367,0.6248084902763367,1.0,1.0,-2.0705790519714355,0.8555619120597839,1.2150170803070068,0.377453088760376,0.0,0.0,0.8963596820831299,154.07850646972656,123.0,37.08458709716797,-25000.03515625,1047.4034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.443115234375,309.8896179199219,278.1499938964844,0.0,18000.0,313.1499938964844,33055.828125,33120.0,0.0,0.0,0.5781251192092896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.681604504585266,1.6816291809082031,-2.464730823703576e-05,0.0,0.0005867235013283,0.0,0.0,548.4447021484375,0.0,0.0,0.0,0.9294633865356444,4.0,0.0,1.0
376140,293.293212890625,297.1499938964844,293.1499938964844,0.1926447004079818,-3867.460205078125,304.1709899902344,0.7335068583488464,0.2678484320640564,0.2457418441772461,293.31689453125,297.1499938964844,293.1499938964844,0.336040049791336,-6321.33056640625,304.1795349121094,0.8463524580001831,0.4190978407859802,0.4013998806476593,293.2055358886719,297.1499938964844,293.1499938964844,0.3716460168361664,-5059.2265625,304.1629638671875,0.8692710995674133,0.4563566148281097,0.3216659426689148,293.208984375,297.1499938964844,293.1499938964844,0.4378731548786163,-7788.65185546875,304.164794921875,0.9083868265151978,0.5198492407798767,0.4951341450214386,293.2034606933594,297.1499938964844,293.1499938964844,0.0155266486108303,-3835.702880859375,304.0192565917969,0.3871185481548309,0.050000000745058,0.2466866672039032,291.1497802734375,291.1499938964844,259.0754699707031,258.7924499511719,279.1545715332031,293.2769775390625,291.1519470214844,1.0,0.4483881294727325,0.6252732276916504,0.6252732276916504,1.0,1.0,-2.053320407867432,0.8479930758476257,1.2053272724151611,0.373609185218811,0.0,0.0,0.8939219117164612,143.47409057617188,111.0,47.49101638793945,-24878.501953125,993.2704467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530944824219,309.9169311523437,278.1499938964844,0.0,18000.0,313.1499938964844,33141.625,32040.0,0.0,0.0,0.5768418908119202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6815553903579712,1.6815800666809082,-2.466570913384203e-05,0.0,0.0005854211631231,0.0,0.0,548.6990356445312,0.0,0.0,0.0,0.9143300652503968,4.0,0.0,1.0
376200,293.293212890625,297.1499938964844,293.1499938964844,0.1926447004079818,-3867.460205078125,304.1709899902344,0.7335068583488464,0.2678484320640564,0.2457418441772461,293.31689453125,297.1499938964844,293.1499938964844,0.336040049791336,-6321.33056640625,304.1795349121094,0.8463524580001831,0.4190978407859802,0.4013998806476593,293.2055358886719,297.1499938964844,293.1499938964844,0.3716460168361664,-5059.2265625,304.1629638671875,0.8692710995674133,0.4563566148281097,0.3216659426689148,293.208984375,297.1499938964844,293.1499938964844,0.4378731548786163,-7788.65185546875,304.164794921875,0.9083868265151978,0.5198492407798767,0.4951341450214386,293.2034606933594,297.1499938964844,293.1499938964844,0.0155266486108303,-3835.702880859375,304.0192565917969,0.3871185481548309,0.050000000745058,0.2466866672039032,291.1497802734375,291.1499938964844,259.0754699707031,258.7924499511719,279.1545715332031,293.2769775390625,291.1519470214844,1.0,0.4483881294727325,0.6252732276916504,0.6252732276916504,1.0,1.0,-2.053320407867432,0.8479930758476257,1.2053272724151611,0.373609185218811,0.0,0.0,0.8939219117164612,143.47409057617188,111.0,47.49101638793945,-24878.501953125,993.2704467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4530944824219,309.9169311523437,278.1499938964844,0.0,18000.0,313.1499938964844,33141.625,32040.0,0.0,0.0,0.5768418908119202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6815553903579712,1.6815800666809082,-2.466570913384203e-05,0.0,0.0005854211631231,0.0,0.0,548.6990356445312,0.0,0.0,0.0,0.9143300652503968,4.0,0.0,1.0
376260,293.2948913574219,297.1499938964844,293.1499938964844,0.1884890049695968,-3800.679443359375,304.17095947265625,0.7406284809112549,0.2638774812221527,0.2417907118797302,293.3217468261719,297.1499938964844,293.1499938964844,0.3299494087696075,-6230.61669921875,304.17987060546875,0.855715274810791,0.4138853847980499,0.3961057066917419,293.2058410644531,297.1499938964844,293.1499938964844,0.3691316545009613,-5032.203125,304.16290283203125,0.8820740580558777,0.4548844695091247,0.3203360140323639,293.2098388671875,297.1499938964844,293.1499938964844,0.4349724948406219,-7748.10009765625,304.16473388671875,0.9234733581542968,0.518180251121521,0.4931519031524658,293.2081604003906,297.1499938964844,293.1499938964844,0.0151798948645591,-3791.142578125,303.98785400390625,0.3952835202217102,0.050000000745058,0.2447218745946884,291.16552734375,291.1499938964844,259.05438232421875,258.7722473144531,279.1547546386719,293.2795715332031,291.16748046875,1.0,0.4378776550292969,0.6257571578025818,0.6257571578025818,1.0,1.0,-2.035879850387573,0.8403530716896057,1.1955267190933228,0.3697314262390136,0.0,0.0,0.8910437822341919,132.52468872070312,99.0,34.42684555053711,-24685.763671875,938.6058349609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5127258300781,309.9420471191406,278.1499938964844,0.0,18000.0,313.1499938964844,32207.474609375,32040.0,0.0,0.0,0.5749242901802063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.652331829071045,1.652355670928955,-2.386282176303212e-05,0.0,0.0005834751063957,0.0,0.0,521.28955078125,0.0,0.0,0.0,0.9133761525154114,4.0,0.0,1.0
376320,293.2948913574219,297.1499938964844,293.1499938964844,0.1884890049695968,-3800.679443359375,304.17095947265625,0.7406284809112549,0.2638774812221527,0.2417907118797302,293.3217468261719,297.1499938964844,293.1499938964844,0.3299494087696075,-6230.61669921875,304.17987060546875,0.855715274810791,0.4138853847980499,0.3961057066917419,293.2058410644531,297.1499938964844,293.1499938964844,0.3691316545009613,-5032.203125,304.16290283203125,0.8820740580558777,0.4548844695091247,0.3203360140323639,293.2098388671875,297.1499938964844,293.1499938964844,0.4349724948406219,-7748.10009765625,304.16473388671875,0.9234733581542968,0.518180251121521,0.4931519031524658,293.2081604003906,297.1499938964844,293.1499938964844,0.0151798948645591,-3791.142578125,303.98785400390625,0.3952835202217102,0.050000000745058,0.2447218745946884,291.16552734375,291.1499938964844,259.05438232421875,258.7722473144531,279.1547546386719,293.2795715332031,291.16748046875,1.0,0.4378776550292969,0.6257571578025818,0.6257571578025818,1.0,1.0,-2.035879850387573,0.8403530716896057,1.1955267190933228,0.3697314262390136,0.0,0.0,0.8910437822341919,132.52468872070312,99.0,34.42684555053711,-24685.763671875,938.6058349609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5127258300781,309.9420471191406,278.1499938964844,0.0,18000.0,313.1499938964844,32207.474609375,32040.0,0.0,0.0,0.5749242901802063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.652331829071045,1.652355670928955,-2.386282176303212e-05,0.0,0.0005834751063957,0.0,0.0,521.28955078125,0.0,0.0,0.0,0.9133761525154114,4.0,0.0,1.0
376380,293.2963256835937,297.1499938964844,293.1499938964844,0.184050053358078,-3728.56640625,304.1713562011719,0.7493064403533936,0.2599171102046966,0.2378437668085098,293.3263854980469,297.1499938964844,293.1499938964844,0.3232558369636535,-6129.88134765625,304.1810607910156,0.8670006394386292,0.408590167760849,0.3907299935817718,293.20611572265625,297.1499938964844,293.1499938964844,0.3660023212432861,-4998.01318359375,304.1637878417969,0.8970634937286377,0.453414648771286,0.3190070986747741,293.2106018066406,297.1499938964844,293.1499938964844,0.4313454926013946,-7696.52783203125,304.1658630371094,0.9412781596183776,0.5165078639984131,0.4911662936210632,293.2128601074219,297.1499938964844,293.1499938964844,0.0148049807175993,-3740.121826171875,303.9552917480469,0.4034717381000519,0.050000000745058,0.2427207231521606,291.2008972167969,291.1499938964844,259.035400390625,258.7536926269531,279.1552734375,293.2820129394531,291.20294189453125,1.0,0.4269531667232513,0.6263078451156616,0.6263078451156616,1.0,1.0,-2.0183000564575195,0.8326932191848755,1.185606837272644,0.3658641874790191,0.0,0.0,0.8818976283073425,121.38231658935548,87.0,44.81623077392578,-24553.1875,884.0166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.589599609375,310.00506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,32236.359375,32040.0,0.0,0.0,0.5725544691085815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.637030839920044,1.6370543241500854,-2.356371987843886e-05,0.0,0.0005810699658468,0.0,0.0,509.0307312011719,0.0,0.0,0.0,0.9059519171714784,4.0,0.0,1.0
376440,293.2963256835937,297.1499938964844,293.1499938964844,0.184050053358078,-3728.56640625,304.1713562011719,0.7493064403533936,0.2599171102046966,0.2378437668085098,293.3263854980469,297.1499938964844,293.1499938964844,0.3232558369636535,-6129.88134765625,304.1810607910156,0.8670006394386292,0.408590167760849,0.3907299935817718,293.20611572265625,297.1499938964844,293.1499938964844,0.3660023212432861,-4998.01318359375,304.1637878417969,0.8970634937286377,0.453414648771286,0.3190070986747741,293.2106018066406,297.1499938964844,293.1499938964844,0.4313454926013946,-7696.52783203125,304.1658630371094,0.9412781596183776,0.5165078639984131,0.4911662936210632,293.2128601074219,297.1499938964844,293.1499938964844,0.0148049807175993,-3740.121826171875,303.9552917480469,0.4034717381000519,0.050000000745058,0.2427207231521606,291.2008972167969,291.1499938964844,259.035400390625,258.7536926269531,279.1552734375,293.2820129394531,291.20294189453125,1.0,0.4269531667232513,0.6263078451156616,0.6263078451156616,1.0,1.0,-2.0183000564575195,0.8326932191848755,1.185606837272644,0.3658641874790191,0.0,0.0,0.8818976283073425,121.38231658935548,87.0,44.81623077392578,-24553.1875,884.0166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.589599609375,310.00506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,32236.359375,32040.0,0.0,0.0,0.5725544691085815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.637030839920044,1.6370543241500854,-2.356371987843886e-05,0.0,0.0005810699658468,0.0,0.0,509.0307312011719,0.0,0.0,0.0,0.9059519171714784,4.0,0.0,1.0
376500,293.29693603515625,297.1499938964844,293.1499938964844,0.1818593442440033,-3692.871826171875,304.17144775390625,0.754357635974884,0.2579406201839447,0.2358717322349548,293.32867431640625,297.1499938964844,293.1499938964844,0.3199146091938019,-6079.49853515625,304.1814880371094,0.8734911680221558,0.4059106409549713,0.3880099952220917,293.20623779296875,297.1499938964844,293.1499938964844,0.3644600212574005,-4981.19482421875,304.1640930175781,0.9055041074752808,0.452679306268692,0.3183406293392181,293.2109680175781,297.1499938964844,293.1499938964844,0.429554134607315,-7671.12109375,304.1662292480469,0.9509024024009703,0.515669047832489,0.4901686012744903,293.2151794433594,297.1499938964844,293.1499938964844,0.0146207809448242,-3714.7080078125,303.9384765625,0.407876580953598,0.050000000745058,0.2417123168706894,291.2178039550781,291.1499938964844,259.02691650390625,258.7452087402344,279.1556396484375,293.283203125,291.2197265625,1.0,0.4213513731956482,0.6266168355941772,0.6266168355941772,1.0,1.0,-2.009455919265747,0.8288601636886597,1.180595636367798,0.3639392852783203,0.0,0.0,0.8756731748580933,115.76988220214844,87.0,45.46504592895508,-24477.55859375,856.863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6333923339844,310.03582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,32283.841796875,30960.0,0.0,0.0,0.5711936354637146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.626047134399414,1.626070499420166,-2.3356817109743133e-05,0.0,0.000579688930884,0.0,0.0,500.4486083984375,0.0,0.0,0.0,0.8857103586196899,4.0,0.0,1.0
376560,293.2975158691406,297.1499938964844,293.1499938964844,0.1799544990062713,-3662.141845703125,304.1710205078125,0.7599771022796631,0.255968302488327,0.233901560306549,293.33087158203125,297.1499938964844,293.1499938964844,0.3170450329780578,-6036.7236328125,304.18096923828125,0.8806366920471191,0.4032130837440491,0.3852701783180237,293.2063293457031,297.1499938964844,293.1499938964844,0.3634673058986664,-4970.8046875,304.163330078125,0.9152684211730956,0.4519485235214233,0.3176746964454651,293.2112731933594,297.1499938964844,293.1499938964844,0.4284021854400635,-7655.4853515625,304.16534423828125,0.9608374834060668,0.5148340463638306,0.489170491695404,293.2174987792969,297.1499938964844,293.1499938964844,0.0144632505252957,-3694.261962890625,303.9209899902344,0.4127008020877838,0.050000000745058,0.2407005727291107,291.21783447265625,291.1499938964844,259.0191650390625,258.73736572265625,279.15606689453125,293.28436279296875,291.2178649902344,1.0,0.4156619310379028,0.6269513964653015,0.6269513964653015,1.0,1.0,-2.000586032867432,0.8250318765640259,1.175554275512695,0.3620246052742004,0.0,0.0,0.8710043430328369,110.14016723632812,75.0,21.411142349243164,-24329.115234375,829.8526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69195556640625,310.0419616699219,278.1499938964844,0.0,18000.0,313.1499938964844,31465.017578125,30960.0,0.0,0.0,0.5695846080780029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.592894434928894,1.5929169654846191,-2.2523605366586708e-05,0.0,0.0005780559731647,0.0,0.0,472.0390625,0.0,0.0,0.0,0.8830860257148743,4.0,0.0,1.0
376620,293.2984924316406,297.1499938964844,293.1499938964844,0.175817459821701,-3594.538330078125,304.1709289550781,0.7732831239700317,0.2520319819450378,0.229969710111618,293.3351745605469,297.1499938964844,293.1499938964844,0.3106606006622314,-5940.23486328125,304.1813049316406,0.8972287178039551,0.3977571725845337,0.3797361254692077,293.2064819335937,297.1499938964844,293.1499938964844,0.3607955276966095,-4941.82470703125,304.1633605957031,0.9385260343551636,0.4504930377006531,0.316350519657135,293.2118530273437,297.1499938964844,293.1499938964844,0.4252970814704895,-7611.697265625,304.1654357910156,0.981090009212494,0.5131686329841614,0.4871835112571716,293.2221069335937,297.1499938964844,293.1499938964844,0.0141190886497497,-3646.544189453125,303.88543701171875,0.424369752407074,0.050000000745058,0.2386702746152877,291.23876953125,291.1499938964844,259.0062255859375,258.7238464355469,279.1571044921875,293.28662109375,291.2402648925781,1.0,0.4040278792381286,0.6277095079421997,0.6277095079421997,1.0,1.0,-1.9828039407730105,0.8174110651016235,1.1653927564620972,0.3582418262958526,0.0,0.0,0.8579961657524109,98.84712982177734,63.0,30.01616859436035,-24172.2890625,776.3543090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8173217773437,310.1229858398437,278.1499938964844,0.0,18000.0,313.1499938964844,31314.73046875,30960.0,0.0,0.0,0.565912127494812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5636203289031982,1.5636422634124756,-2.1928493879386224e-05,0.0,0.0005743288784287,0.0,0.0,449.6802062988281,0.0,0.0,0.0,0.868983805179596,4.0,0.0,1.0
376680,293.2984924316406,297.1499938964844,293.1499938964844,0.175817459821701,-3594.538330078125,304.1709289550781,0.7732831239700317,0.2520319819450378,0.229969710111618,293.3351745605469,297.1499938964844,293.1499938964844,0.3106606006622314,-5940.23486328125,304.1813049316406,0.8972287178039551,0.3977571725845337,0.3797361254692077,293.2064819335937,297.1499938964844,293.1499938964844,0.3607955276966095,-4941.82470703125,304.1633605957031,0.9385260343551636,0.4504930377006531,0.316350519657135,293.2118530273437,297.1499938964844,293.1499938964844,0.4252970814704895,-7611.697265625,304.1654357910156,0.981090009212494,0.5131686329841614,0.4871835112571716,293.2221069335937,297.1499938964844,293.1499938964844,0.0141190886497497,-3646.544189453125,303.88543701171875,0.424369752407074,0.050000000745058,0.2386702746152877,291.23876953125,291.1499938964844,259.0062255859375,258.7238464355469,279.1571044921875,293.28662109375,291.2402648925781,1.0,0.4040278792381286,0.6277095079421997,0.6277095079421997,1.0,1.0,-1.9828039407730105,0.8174110651016235,1.1653927564620972,0.3582418262958526,0.0,0.0,0.8579961657524109,98.84712982177734,63.0,30.01616859436035,-24172.2890625,776.3543090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8173217773437,310.1229858398437,278.1499938964844,0.0,18000.0,313.1499938964844,31314.73046875,30960.0,0.0,0.0,0.565912127494812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5636203289031982,1.5636422634124756,-2.1928493879386224e-05,0.0,0.0005743288784287,0.0,0.0,449.6802062988281,0.0,0.0,0.0,0.868983805179596,4.0,0.0,1.0
376740,293.2993469238281,297.1499938964844,293.1499938964844,0.1717117130756378,-3527.098388671875,304.1707763671875,0.7896091341972351,0.248099610209465,0.2260491549968719,293.33941650390625,297.1499938964844,293.1499938964844,0.3042166531085968,-5842.40283203125,304.1816101074219,0.9180675745010376,0.3922061920166015,0.3741213679313659,293.2066345214844,297.1499938964844,293.1499938964844,0.3581066727638244,-4912.61962890625,304.16339111328125,0.9642674326896667,0.4490319788455963,0.3150267004966736,293.2121887207031,297.1499938964844,293.1499938964844,0.4209424555301666,-7548.02099609375,304.1678771972656,0.9990000128746032,0.5115272998809814,0.4837810695171356,293.2266540527344,297.1499938964844,293.1499938964844,0.0137843349948525,-3599.079833984375,303.8486022949219,0.4398345053195953,0.050000000745058,0.2366766184568405,291.2612609863281,291.1499938964844,258.9971923828125,258.7136535644531,279.1591491699219,293.2889709472656,291.2624816894531,1.0,0.3920056521892547,0.6286916732788086,0.6286916732788086,1.0,1.0,-1.963422417640686,0.8091577887535095,1.1542646884918213,0.3543197512626648,0.0,0.0,0.8415899872779846,87.71973419189453,66.0,30.088211059570312,-23977.30859375,722.9677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9445495605469,310.1952819824219,278.1499938964844,0.0,18000.0,313.1499938964844,31372.841796875,29880.0,0.0,0.0,0.5617153644561768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5283076763153076,1.5283290147781372,-2.127861625922378e-05,0.0,0.0005700697074644,0.0,0.0,424.4596252441406,0.0,0.0,0.0,0.8373146057128906,4.0,0.0,1.0
376800,293.2993469238281,297.1499938964844,293.1499938964844,0.1717117130756378,-3527.098388671875,304.1707763671875,0.7896091341972351,0.248099610209465,0.2260491549968719,293.33941650390625,297.1499938964844,293.1499938964844,0.3042166531085968,-5842.40283203125,304.1816101074219,0.9180675745010376,0.3922061920166015,0.3741213679313659,293.2066345214844,297.1499938964844,293.1499938964844,0.3581066727638244,-4912.61962890625,304.16339111328125,0.9642674326896667,0.4490319788455963,0.3150267004966736,293.2121887207031,297.1499938964844,293.1499938964844,0.4209424555301666,-7548.02099609375,304.1678771972656,0.9990000128746032,0.5115272998809814,0.4837810695171356,293.2266540527344,297.1499938964844,293.1499938964844,0.0137843349948525,-3599.079833984375,303.8486022949219,0.4398345053195953,0.050000000745058,0.2366766184568405,291.2612609863281,291.1499938964844,258.9971923828125,258.7136535644531,279.1591491699219,293.2889709472656,291.2624816894531,1.0,0.3920056521892547,0.6286916732788086,0.6286916732788086,1.0,1.0,-1.963422417640686,0.8091577887535095,1.1542646884918213,0.3543197512626648,0.0,0.0,0.8415899872779846,87.71973419189453,66.0,30.088211059570312,-23977.30859375,722.9677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9445495605469,310.1952819824219,278.1499938964844,0.0,18000.0,313.1499938964844,31372.841796875,29880.0,0.0,0.0,0.5617153644561768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5283076763153076,1.5283290147781372,-2.127861625922378e-05,0.0,0.0005700697074644,0.0,0.0,424.4596252441406,0.0,0.0,0.0,0.8373146057128906,4.0,0.0,1.0
376860,293.3009338378906,297.1499938964844,293.1499938964844,0.1678976565599441,-3464.30908203125,304.1702575683594,0.7944275736808777,0.2439965158700943,0.2222848832607269,293.3443603515625,297.1499938964844,293.1499938964844,0.2981075346469879,-5749.5068359375,304.18133544921875,0.9250831604003906,0.3864127695560455,0.3685963153839111,293.2069091796875,297.1499938964844,293.1499938964844,0.3559196293354034,-4889.0947265625,304.1626281738281,0.9740639328956604,0.4475423395633697,0.3138906359672546,293.1974182128906,297.1499938964844,293.1499938964844,0.4042539894580841,-7302.4140625,304.18914794921875,0.9990000128746032,0.5129066109657288,0.4678621292114258,293.2311096191406,297.1499938964844,293.1499938964844,0.013585465028882,-3571.95556640625,303.8100891113281,0.4474130272865295,0.050000000745058,0.2358951419591903,291.27545166015625,291.1499938964844,258.9926452636719,258.7073669433594,279.1646728515625,293.29205322265625,291.2774963378906,1.0,0.3839713037014007,0.6304813623428345,0.6304813623428345,1.0,1.0,-1.930715560913086,0.7953851819038391,1.1353304386138916,0.3475552201271057,0.0,0.0,0.8243424296379089,82.73445892333984,69.0,29.922685623168945,-23601.99609375,680.5953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12481689453125,310.2764587402344,278.1499938964844,0.0,18000.0,313.1499938964844,30441.5,29880.0,0.0,0.0,0.5563892722129822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4654841423034668,1.465504169464111,-1.9925877495552413e-05,0.0,0.0005646644276566,0.0,0.0,379.0286254882813,0.0,0.0,0.0,0.8205536007881165,4.0,0.0,1.0
376920,293.3009338378906,297.1499938964844,293.1499938964844,0.1678976565599441,-3464.30908203125,304.1702575683594,0.7944275736808777,0.2439965158700943,0.2222848832607269,293.3443603515625,297.1499938964844,293.1499938964844,0.2981075346469879,-5749.5068359375,304.18133544921875,0.9250831604003906,0.3864127695560455,0.3685963153839111,293.2069091796875,297.1499938964844,293.1499938964844,0.3559196293354034,-4889.0947265625,304.1626281738281,0.9740639328956604,0.4475423395633697,0.3138906359672546,293.1974182128906,297.1499938964844,293.1499938964844,0.4042539894580841,-7302.4140625,304.18914794921875,0.9990000128746032,0.5129066109657288,0.4678621292114258,293.2311096191406,297.1499938964844,293.1499938964844,0.013585465028882,-3571.95556640625,303.8100891113281,0.4474130272865295,0.050000000745058,0.2358951419591903,291.27545166015625,291.1499938964844,258.9926452636719,258.7073669433594,279.1646728515625,293.29205322265625,291.2774963378906,1.0,0.3839713037014007,0.6304813623428345,0.6304813623428345,1.0,1.0,-1.930715560913086,0.7953851819038391,1.1353304386138916,0.3475552201271057,0.0,0.0,0.8243424296379089,82.73445892333984,69.0,29.922685623168945,-23601.99609375,680.5953369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12481689453125,310.2764587402344,278.1499938964844,0.0,18000.0,313.1499938964844,30441.5,29880.0,0.0,0.0,0.5563892722129822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4654841423034668,1.465504169464111,-1.9925877495552413e-05,0.0,0.0005646644276566,0.0,0.0,379.0286254882813,0.0,0.0,0.0,0.8205536007881165,4.0,0.0,1.0
376980,293.3033752441406,297.1499938964844,293.1499938964844,0.1638301908969879,-3396.73193359375,304.1702575683594,0.794743537902832,0.2396755367517471,0.2183651477098465,293.3502197265625,297.1499938964844,293.1499938964844,0.291550725698471,-5648.89111328125,304.1817932128906,0.9262251257896424,0.3803003430366516,0.3628245294094085,293.20782470703125,297.1499938964844,293.1499938964844,0.3533928394317627,-4861.53271484375,304.16259765625,0.978637158870697,0.4459140300750732,0.3127188384532928,293.1750183105469,297.1499938964844,293.1499938964844,0.3939293622970581,-7153.65771484375,304.1929016113281,0.9990000128746032,0.5162466764450073,0.4590798616409302,293.2359619140625,297.1499938964844,293.1499938964844,0.0134084792807698,-3547.138916015625,303.76953125,0.4517618417739868,0.050000000745058,0.2354889810085296,291.3006286621094,291.1499938964844,258.9931640625,258.7055358886719,279.1670227050781,293.2978820800781,291.30145263671875,1.0,0.3786901533603668,0.6323170065879822,0.6323170065879822,1.0,1.0,-1.906631588935852,0.7855480313301086,1.1210836172103882,0.3428645133972168,0.0,0.0,0.8023557066917419,79.97712707519531,72.0,28.8522891998291,-23331.861328125,653.133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.322998046875,310.3753967285156,278.1499938964844,0.0,18000.0,313.1499938964844,30490.642578125,29880.0,0.0,0.0,0.5501112937927246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4121475219726562,1.4121664762496948,-1.9004964997293428e-05,0.0,0.0005582930753007,0.0,0.0,345.5718078613281,0.0,0.0,0.0,0.7956603169441223,4.0,0.0,1.0
377040,293.3033752441406,297.1499938964844,293.1499938964844,0.1638301908969879,-3396.73193359375,304.1702575683594,0.794743537902832,0.2396755367517471,0.2183651477098465,293.3502197265625,297.1499938964844,293.1499938964844,0.291550725698471,-5648.89111328125,304.1817932128906,0.9262251257896424,0.3803003430366516,0.3628245294094085,293.20782470703125,297.1499938964844,293.1499938964844,0.3533928394317627,-4861.53271484375,304.16259765625,0.978637158870697,0.4459140300750732,0.3127188384532928,293.1750183105469,297.1499938964844,293.1499938964844,0.3939293622970581,-7153.65771484375,304.1929016113281,0.9990000128746032,0.5162466764450073,0.4590798616409302,293.2359619140625,297.1499938964844,293.1499938964844,0.0134084792807698,-3547.138916015625,303.76953125,0.4517618417739868,0.050000000745058,0.2354889810085296,291.3006286621094,291.1499938964844,258.9931640625,258.7055358886719,279.1670227050781,293.2978820800781,291.30145263671875,1.0,0.3786901533603668,0.6323170065879822,0.6323170065879822,1.0,1.0,-1.906631588935852,0.7855480313301086,1.1210836172103882,0.3428645133972168,0.0,0.0,0.8023557066917419,79.97712707519531,72.0,28.8522891998291,-23331.861328125,653.133056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.322998046875,310.3753967285156,278.1499938964844,0.0,18000.0,313.1499938964844,30490.642578125,29880.0,0.0,0.0,0.5501112937927246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4121475219726562,1.4121664762496948,-1.9004964997293428e-05,0.0,0.0005582930753007,0.0,0.0,345.5718078613281,0.0,0.0,0.0,0.7956603169441223,4.0,0.0,1.0
377100,293.3045959472656,297.1499938964844,293.1499938964844,0.161919891834259,-3365.043212890625,304.1700439453125,0.7936499714851379,0.2374934256076812,0.216394305229187,293.35321044921875,297.1499938964844,293.1499938964844,0.2884539663791656,-5601.45166015625,304.181640625,0.9251155257225036,0.3771791458129883,0.3598859906196594,293.2083740234375,297.1499938964844,293.1499938964844,0.3523844480514526,-4850.7265625,304.1621398925781,0.9795646667480468,0.4450744986534118,0.3121254742145538,293.1654052734375,297.1499938964844,293.1499938964844,0.3910637199878692,-7114.04296875,304.1902770996094,0.9990000128746032,0.5178225636482239,0.4567649662494659,293.2384338378906,297.1499938964844,293.1499938964844,0.0133395129814744,-3538.3662109375,303.74822998046875,0.4529435336589813,0.050000000745058,0.2353833764791488,291.3047180175781,291.1499938964844,258.9954833984375,258.7064514160156,279.1675720214844,293.301513671875,291.3047790527344,1.0,0.376863420009613,0.6332385540008545,0.6332385540008545,1.0,1.0,-1.8971152305603027,0.7817729115486145,1.115342378616333,0.3411239981651306,0.0,0.0,0.7916008830070496,79.18318176269531,72.0,18.68660926818848,-23202.52734375,643.4032592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4208679199219,310.4141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,30507.5625,28800.0,0.0,0.0,0.5466867685317993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3835910558700562,1.3836095333099363,-1.852398600021843e-05,0.0,0.0005548175540752,0.0,0.0,328.5385131835937,0.0,0.0,0.0,0.7674932479858398,4.0,0.0,1.0
377160,293.3057556152344,297.1499938964844,293.1499938964844,0.1603510826826095,-3339.474609375,304.16925048828125,0.7918793559074402,0.2353078573942184,0.2144272327423095,293.35614013671875,297.1499938964844,293.1499938964844,0.2859363257884979,-5563.5654296875,304.1804504394531,0.923089325428009,0.374028742313385,0.356925755739212,293.2089233398437,297.1499938964844,293.1499938964844,0.3521040976047516,-4848.45947265625,304.1604309082031,0.9797763228416444,0.4442291557788849,0.311532586812973,293.1578369140625,297.1499938964844,293.1499938964844,0.3901064395904541,-7103.37353515625,304.1846618652344,0.9990000128746032,0.5191172361373901,0.4555675089359283,293.240966796875,297.1499938964844,293.1499938964844,0.0133038973435759,-3536.72802734375,303.7256164550781,0.4535607695579529,0.050000000745058,0.2353291362524032,291.285888671875,291.1499938964844,258.99932861328125,258.70867919921875,279.1678161621094,293.30517578125,291.2831115722656,1.0,0.37547767162323,0.6341496109962463,0.6341496109962463,1.0,1.0,-1.8889816999435425,0.7786152958869934,1.1103664636611938,0.3397069275379181,0.0,0.0,0.7842335104942322,78.69804382324219,75.0,-19.484516143798828,-23006.671875,635.7763061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.52685546875,310.4176940917969,278.1499938964844,0.0,18000.0,313.1499938964844,29598.5625,28800.0,0.0,0.0,0.5429798364639282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3376697301864624,1.3376872539520264,-1.7559574189363047e-05,0.0,0.0005510554765351,0.0,0.0,299.8678283691406,0.0,0.0,0.0,0.7592190504074097,4.0,0.0,1.0
377220,293.3078918457031,297.1499938964844,293.1499938964844,0.1569348722696304,-3282.9345703125,304.1685485839844,0.7866557240486145,0.2309277057647705,0.2105111330747604,293.36187744140625,297.1499938964844,293.1499938964844,0.280335009098053,-5477.8369140625,304.1796569824219,0.9167831540107728,0.3676411509513855,0.3509519100189209,293.2099914550781,297.1499938964844,293.1499938964844,0.3509323596954345,-4836.40380859375,304.158935546875,0.978408932685852,0.4425157904624939,0.3103549778461456,293.150146484375,297.1499938964844,293.1499938964844,0.3903516829013824,-7112.9150390625,304.17266845703125,0.9990000128746032,0.5204943418502808,0.4559617936611175,293.2462158203125,297.1499938964844,293.1499938964844,0.0132146356627345,-3528.87255859375,303.6791076660156,0.4533579647541046,0.050000000745058,0.2353477925062179,291.2669372558594,291.1499938964844,259.01171875,258.7174072265625,279.16748046875,293.3103942871094,291.2658386230469,1.0,0.3738122284412384,0.6358819007873535,0.6358819007873535,1.0,1.0,-1.8761849403381348,0.7738096714019775,1.1023752689361572,0.337647020816803,0.0,0.0,0.7701475620269775,78.49238586425781,78.0,-21.538105010986328,-22823.806640625,625.6712036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7093200683594,310.4923400878906,278.1499938964844,0.0,18000.0,313.1499938964844,29292.25390625,28800.0,0.0,0.0,0.5352632999420166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2931915521621704,1.2932082414627075,-1.6779724319349043e-05,0.0,0.0005432241596281,0.0,0.0,275.2581787109375,0.0,0.0,0.0,0.7385058999061584,4.0,0.0,1.0
377280,293.3078918457031,297.1499938964844,293.1499938964844,0.1569348722696304,-3282.9345703125,304.1685485839844,0.7866557240486145,0.2309277057647705,0.2105111330747604,293.36187744140625,297.1499938964844,293.1499938964844,0.280335009098053,-5477.8369140625,304.1796569824219,0.9167831540107728,0.3676411509513855,0.3509519100189209,293.2099914550781,297.1499938964844,293.1499938964844,0.3509323596954345,-4836.40380859375,304.158935546875,0.978408932685852,0.4425157904624939,0.3103549778461456,293.150146484375,297.1499938964844,293.1499938964844,0.3903516829013824,-7112.9150390625,304.17266845703125,0.9990000128746032,0.5204943418502808,0.4559617936611175,293.2462158203125,297.1499938964844,293.1499938964844,0.0132146356627345,-3528.87255859375,303.6791076660156,0.4533579647541046,0.050000000745058,0.2353477925062179,291.2669372558594,291.1499938964844,259.01171875,258.7174072265625,279.16748046875,293.3103942871094,291.2658386230469,1.0,0.3738122284412384,0.6358819007873535,0.6358819007873535,1.0,1.0,-1.8761849403381348,0.7738096714019775,1.1023752689361572,0.337647020816803,0.0,0.0,0.7701475620269775,78.49238586425781,78.0,-21.538105010986328,-22823.806640625,625.6712036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7093200683594,310.4923400878906,278.1499938964844,0.0,18000.0,313.1499938964844,29292.25390625,28800.0,0.0,0.0,0.5352632999420166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2931915521621704,1.2932082414627075,-1.6779724319349043e-05,0.0,0.0005432241596281,0.0,0.0,275.2581787109375,0.0,0.0,0.0,0.7385058999061584,4.0,0.0,1.0
377340,293.30987548828125,297.1499938964844,293.1499938964844,0.1535881757736206,-3227.3291015625,304.1679382324219,0.7796891331672668,0.2265299409627914,0.2066061347723007,293.3675537109375,297.1499938964844,293.1499938964844,0.2747519612312317,-5391.99658203125,304.1790771484375,0.9083162546157836,0.3611244261264801,0.3448856472969055,293.2112121582031,297.1499938964844,293.1499938964844,0.3498744368553161,-4825.53759765625,304.15771484375,0.9750670194625854,0.4407515227794647,0.3091641068458557,293.1526184082031,297.1499938964844,293.1499938964844,0.3938511312007904,-7169.724609375,304.1593017578125,0.9990000128746032,0.5200130343437195,0.4593042433261871,293.2519226074219,297.1499938964844,293.1499938964844,0.0131351724267005,-3523.04736328125,303.6293640136719,0.4516502916812897,0.050000000745058,0.2355013936758041,291.24542236328125,291.1499938964844,259.03094482421875,258.7322692871094,279.1672058105469,293.3147888183594,291.24371337890625,1.0,0.3733124136924743,0.63758784532547,0.63758784532547,1.0,1.0,-1.8669774532318115,0.770599901676178,1.0963776111602783,0.3364259302616119,0.0,0.0,0.758777379989624,79.09475708007812,81.0,-29.527976989746094,-22657.380859375,620.8556518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8310241699219,310.5228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,29179.5,27720.0,0.0,0.0,0.5275423526763916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2566734552383425,1.2566896677017212,-1.618877831788268e-05,0.0,0.0005353884189389,0.0,0.0,256.502685546875,0.0,0.0,0.0,0.7069199085235596,4.0,0.0,1.0
377400,293.30987548828125,297.1499938964844,293.1499938964844,0.1535881757736206,-3227.3291015625,304.1679382324219,0.7796891331672668,0.2265299409627914,0.2066061347723007,293.3675537109375,297.1499938964844,293.1499938964844,0.2747519612312317,-5391.99658203125,304.1790771484375,0.9083162546157836,0.3611244261264801,0.3448856472969055,293.2112121582031,297.1499938964844,293.1499938964844,0.3498744368553161,-4825.53759765625,304.15771484375,0.9750670194625854,0.4407515227794647,0.3091641068458557,293.1526184082031,297.1499938964844,293.1499938964844,0.3938511312007904,-7169.724609375,304.1593017578125,0.9990000128746032,0.5200130343437195,0.4593042433261871,293.2519226074219,297.1499938964844,293.1499938964844,0.0131351724267005,-3523.04736328125,303.6293640136719,0.4516502916812897,0.050000000745058,0.2355013936758041,291.24542236328125,291.1499938964844,259.03094482421875,258.7322692871094,279.1672058105469,293.3147888183594,291.24371337890625,1.0,0.3733124136924743,0.63758784532547,0.63758784532547,1.0,1.0,-1.8669774532318115,0.770599901676178,1.0963776111602783,0.3364259302616119,0.0,0.0,0.758777379989624,79.09475708007812,81.0,-29.527976989746094,-22657.380859375,620.8556518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8310241699219,310.5228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,29179.5,27720.0,0.0,0.0,0.5275423526763916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2566734552383425,1.2566896677017212,-1.618877831788268e-05,0.0,0.0005353884189389,0.0,0.0,256.502685546875,0.0,0.0,0.0,0.7069199085235596,4.0,0.0,1.0
377460,293.3116455078125,297.1499938964844,293.1499938964844,0.150639608502388,-3178.72314453125,304.1669311523437,0.7715495228767395,0.2221192270517349,0.2027083337306976,293.37310791015625,297.1499938964844,293.1499938964844,0.2697823941707611,-5316.03857421875,304.177734375,0.8988438844680786,0.3544842302799225,0.3387227654457092,293.2124328613281,297.1499938964844,293.1499938964844,0.3497128784656524,-4825.00146484375,304.155517578125,0.9701746106147766,0.4389538168907165,0.3079627454280853,293.1637878417969,297.1499938964844,293.1499938964844,0.4007763862609863,-7276.24072265625,304.144775390625,0.9990000128746032,0.517696738243103,0.4648090600967407,293.2581787109375,297.1499938964844,293.1499938964844,0.0130922216922044,-3525.6611328125,303.5746154785156,0.4489043056964874,0.050000000745058,0.2357563525438308,291.1942138671875,291.1499938964844,259.0575866699219,258.7537536621094,279.1673889160156,293.3183898925781,291.1928100585937,1.0,0.3736747801303863,0.6393324136734009,0.6393324136734009,1.0,1.0,-1.860369086265564,0.7685744762420654,1.0917946100234983,0.3358449041843414,0.0,0.0,0.7566633224487305,80.30103302001953,84.0,-50.48382568359375,-22468.52734375,619.8720092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9114074707031,310.5052795410156,278.1499938964844,0.0,18000.0,313.1499938964844,27951.294921875,27720.0,0.0,0.0,0.5198296308517456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.218684434890747,1.2186998128890991,-1.533998511149548e-05,0.0,0.0005275609437376,0.0,0.0,235.2089385986328,0.0,0.0,0.0,0.7020029425621033,4.0,0.0,1.0
