time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377520,293.3116455078125,297.1499938964844,293.1499938964844,0.150639608502388,-3178.72314453125,304.1669311523437,0.7715495228767395,0.2221192270517349,0.2027083337306976,293.37310791015625,297.1499938964844,293.1499938964844,0.2697823941707611,-5316.03857421875,304.177734375,0.8988438844680786,0.3544842302799225,0.3387227654457092,293.2124328613281,297.1499938964844,293.1499938964844,0.3497128784656524,-4825.00146484375,304.155517578125,0.9701746106147766,0.4389538168907165,0.3079627454280853,293.1637878417969,297.1499938964844,293.1499938964844,0.4007763862609863,-7276.24072265625,304.144775390625,0.9990000128746032,0.517696738243103,0.4648090600967407,293.2581787109375,297.1499938964844,293.1499938964844,0.0130922216922044,-3525.6611328125,303.5746154785156,0.4489043056964874,0.050000000745058,0.2357563525438308,291.1942138671875,291.1499938964844,259.0575866699219,258.7537536621094,279.1673889160156,293.3183898925781,291.1928100585937,1.0,0.3736747801303863,0.6393324136734009,0.6393324136734009,1.0,1.0,-1.860369086265564,0.7685744762420654,1.0917946100234983,0.3358449041843414,0.0,0.0,0.7566633224487305,80.30103302001953,84.0,-50.48382568359375,-22468.52734375,619.8720092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9114074707031,310.5052795410156,278.1499938964844,0.0,18000.0,313.1499938964844,27951.294921875,27720.0,0.0,0.0,0.5198296308517456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.218684434890747,1.2186998128890991,-1.533998511149548e-05,0.0,0.0005275609437376,0.0,0.0,235.2089385986328,0.0,0.0,0.0,0.7020029425621033,4.0,0.0,1.0
377580,293.31329345703125,297.1499938964844,293.1499938964844,0.1472929865121841,-3122.46337890625,304.1668701171875,0.7626795768737793,0.2176891416311264,0.1988101154565811,293.3786926269531,297.1499938964844,293.1499938964844,0.2639939486980438,-5225.85205078125,304.1781311035156,0.8884453177452087,0.3477000296115875,0.3324456810951233,293.2138061523437,297.1499938964844,293.1499938964844,0.348618745803833,-4813.32861328125,304.1554870605469,0.964009404182434,0.4370939135551452,0.3067370653152466,293.1825866699219,297.1499938964844,293.1499938964844,0.4085656106472015,-7392.8056640625,304.1335754394531,0.9990000128746032,0.5135512948036194,0.4719221293926239,293.2650756835937,297.1499938964844,293.1499938964844,0.0130106927827,-3519.897705078125,303.5172119140625,0.4454779922962188,0.050000000745058,0.2360900938510894,291.1739196777344,291.1499938964844,259.0922241210937,258.7824401855469,279.1679992675781,293.3204345703125,291.17242431640625,1.0,0.3746810257434845,0.6411552429199219,0.6411552429199219,1.0,1.0,-1.85562002658844,0.7674189805984497,1.0882010459899902,0.3357495665550232,0.0,0.0,0.7548006176948547,81.97257232666016,87.0,-35.80044937133789,-22382.765625,621.7070922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.90460205078125,310.4819641113281,278.1499938964844,0.0,18000.0,313.1499938964844,27811.33984375,27720.0,0.0,0.0,0.5128382444381714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2095869779586792,1.2096022367477417,-1.517418695584638e-05,0.0,0.0005204656044952,0.0,0.0,230.6645355224609,0.0,0.0,0.0,0.6977273225784302,4.0,0.0,1.0
377640,293.31329345703125,297.1499938964844,293.1499938964844,0.1472929865121841,-3122.46337890625,304.1668701171875,0.7626795768737793,0.2176891416311264,0.1988101154565811,293.3786926269531,297.1499938964844,293.1499938964844,0.2639939486980438,-5225.85205078125,304.1781311035156,0.8884453177452087,0.3477000296115875,0.3324456810951233,293.2138061523437,297.1499938964844,293.1499938964844,0.348618745803833,-4813.32861328125,304.1554870605469,0.964009404182434,0.4370939135551452,0.3067370653152466,293.1825866699219,297.1499938964844,293.1499938964844,0.4085656106472015,-7392.8056640625,304.1335754394531,0.9990000128746032,0.5135512948036194,0.4719221293926239,293.2650756835937,297.1499938964844,293.1499938964844,0.0130106927827,-3519.897705078125,303.5172119140625,0.4454779922962188,0.050000000745058,0.2360900938510894,291.1739196777344,291.1499938964844,259.0922241210937,258.7824401855469,279.1679992675781,293.3204345703125,291.17242431640625,1.0,0.3746810257434845,0.6411552429199219,0.6411552429199219,1.0,1.0,-1.85562002658844,0.7674189805984497,1.0882010459899902,0.3357495665550232,0.0,0.0,0.7548006176948547,81.97257232666016,87.0,-35.80044937133789,-22382.765625,621.7070922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.90460205078125,310.4819641113281,278.1499938964844,0.0,18000.0,313.1499938964844,27811.33984375,27720.0,0.0,0.0,0.5128382444381714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2095869779586792,1.2096022367477417,-1.517418695584638e-05,0.0,0.0005204656044952,0.0,0.0,230.6645355224609,0.0,0.0,0.0,0.6977273225784302,4.0,0.0,1.0
377700,293.3140563964844,297.1499938964844,293.1499938964844,0.1456316262483596,-3094.44580078125,304.16680908203125,0.7580897808074951,0.2154689282178878,0.196860060095787,293.3815002441406,297.1499938964844,293.1499938964844,0.2610757946968078,-5180.2333984375,304.1783447265625,0.8829612731933594,0.3442535698413849,0.3292600810527801,293.21453857421875,297.1499938964844,293.1499938964844,0.3480780720710754,-4807.56982421875,304.1554870605469,0.9605268836021424,0.4361408650875091,0.3061108291149139,293.1944580078125,297.1499938964844,293.1499938964844,0.4130508303642273,-7459.11083984375,304.12841796875,0.9990000128746032,0.5108078718185425,0.4759393036365509,293.2687072753906,297.1499938964844,293.1499938964844,0.0129696652293205,-3517.13671875,303.4869079589844,0.4436030685901642,0.050000000745058,0.2362807691097259,291.16290283203125,291.1499938964844,259.1127319335937,258.7996520996094,279.16864013671875,293.3213806152344,291.16143798828125,1.0,0.3753696084022522,0.6421346068382263,0.6421346068382263,1.0,1.0,-1.853753566741944,0.767101526260376,1.086652159690857,0.3358586132526397,0.0,0.0,0.7550456523895264,82.9476318359375,87.0,-33.4210319519043,-22340.80078125,623.4285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.87188720703125,310.451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,27761.40625,26640.0,0.0,0.0,0.5096872448921204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2081037759780884,1.208118915557861,-1.514111954747932e-05,0.0,0.0005172677920199,0.0,0.0,229.86219787597656,0.0,0.0,0.0,0.682049572467804,4.0,0.0,1.0
377760,293.3147888183594,297.1499938964844,293.1499938964844,0.1442268788814544,-3071.15673828125,304.1662902832031,0.7534286975860596,0.2132484912872314,0.1949110478162765,293.38427734375,297.1499938964844,293.1499938964844,0.2585870623588562,-5141.88427734375,304.1777038574219,0.8773251175880432,0.3407745957374573,0.3260447084903717,293.2152709960937,297.1499938964844,293.1499938964844,0.3481384813785553,-4808.916015625,304.15435791015625,0.9567900896072388,0.4351785480976105,0.3054779767990112,293.20770263671875,297.1499938964844,293.1499938964844,0.4185043275356293,-7539.61669921875,304.1224060058594,0.9990000128746032,0.5076450109481812,0.4801226258277893,293.2724914550781,297.1499938964844,293.1499938964844,0.0129511756822466,-3519.822998046875,303.4545593261719,0.441641241312027,0.050000000745058,0.2364868968725204,291.13238525390625,291.1499938964844,259.1354675292969,258.8188781738281,279.16961669921875,293.32257080078125,291.1284484863281,1.0,0.3761547803878784,0.6431863903999329,0.6431863903999329,1.0,1.0,-1.8520638942718504,0.7668946385383606,1.0851693153381348,0.3360549807548523,0.0,0.0,0.7590829730033875,84.00979614257812,90.0,-61.07479095458984,-22220.0,625.5488891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8357849121094,310.3790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,26806.8984375,26640.0,0.0,0.0,0.5066395998001099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.191728115081787,1.191742777824402,-1.468661503167823e-05,0.0,0.0005141747533343,0.0,0.0,220.1352996826172,0.0,0.0,0.0,0.6871795654296875,4.0,0.0,1.0
377820,293.3160095214844,297.1499938964844,293.1499938964844,0.1407664567232132,-3012.03466796875,304.16668701171875,0.7414387464523315,0.2088281512260437,0.1910945475101471,293.38970947265625,297.1499938964844,293.1499938964844,0.2523064017295837,-5042.44677734375,304.17901611328125,0.8625563979148865,0.3337397873401642,0.3196086883544922,293.2167053222656,297.1499938964844,293.1499938964844,0.3465809226036072,-4791.595703125,304.1556091308594,0.9446922540664672,0.4332348108291626,0.3042543828487396,293.2286071777344,297.1499938964844,293.1499938964844,0.4163704514503479,-7502.47607421875,304.1357116699219,0.9908058047294616,0.501915454864502,0.477111667394638,293.28009033203125,297.1499938964844,293.1499938964844,0.0128728747367858,-3513.575927734375,303.3905639648437,0.4351996183395386,0.050000000745058,0.2372177392244339,291.1259765625,291.1499938964844,259.1878662109375,258.86358642578125,279.17724609375,293.3270263671875,291.1271667480469,1.0,0.3773937225341797,0.6462684273719788,0.6462684273719788,1.0,1.0,-1.835549473762512,0.7609489560127258,1.0746004581451416,0.3338526487350464,0.0,0.0,0.76362144947052,87.53424072265625,93.0,-10.094183921813965,-22092.654296875,624.6256713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7245483398437,310.3367614746094,278.1499938964844,0.0,18000.0,313.1499938964844,26552.3046875,26640.0,0.0,0.0,0.5012187361717224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2036232948303225,1.2036380767822266,-1.480206356063718e-05,0.0,0.0005086733144707,0.0,0.0,224.8380126953125,0.0,0.0,0.0,0.6919379830360413,4.0,0.0,1.0
377880,293.3160095214844,297.1499938964844,293.1499938964844,0.1407664567232132,-3012.03466796875,304.16668701171875,0.7414387464523315,0.2088281512260437,0.1910945475101471,293.38970947265625,297.1499938964844,293.1499938964844,0.2523064017295837,-5042.44677734375,304.17901611328125,0.8625563979148865,0.3337397873401642,0.3196086883544922,293.2167053222656,297.1499938964844,293.1499938964844,0.3465809226036072,-4791.595703125,304.1556091308594,0.9446922540664672,0.4332348108291626,0.3042543828487396,293.2286071777344,297.1499938964844,293.1499938964844,0.4163704514503479,-7502.47607421875,304.1357116699219,0.9908058047294616,0.501915454864502,0.477111667394638,293.28009033203125,297.1499938964844,293.1499938964844,0.0128728747367858,-3513.575927734375,303.3905639648437,0.4351996183395386,0.050000000745058,0.2372177392244339,291.1259765625,291.1499938964844,259.1878662109375,258.86358642578125,279.17724609375,293.3270263671875,291.1271667480469,1.0,0.3773937225341797,0.6462684273719788,0.6462684273719788,1.0,1.0,-1.835549473762512,0.7609489560127258,1.0746004581451416,0.3338526487350464,0.0,0.0,0.76362144947052,87.53424072265625,93.0,-10.094183921813965,-22092.654296875,624.6256713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7245483398437,310.3367614746094,278.1499938964844,0.0,18000.0,313.1499938964844,26552.3046875,26640.0,0.0,0.0,0.5012187361717224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2036232948303225,1.2036380767822266,-1.480206356063718e-05,0.0,0.0005086733144707,0.0,0.0,224.8380126953125,0.0,0.0,0.0,0.6919379830360413,4.0,0.0,1.0
377940,293.3172302246094,297.1499938964844,293.1499938964844,0.137091189622879,-2948.603759765625,304.167236328125,0.7304182648658752,0.2043751329183578,0.1872494220733642,293.3952941894531,297.1499938964844,293.1499938964844,0.2455207109451294,-4934.076171875,304.1806335449219,0.8489156365394592,0.3265327215194702,0.3130134642124176,293.21856689453125,297.1499938964844,293.1499938964844,0.3443830907344818,-4766.98046875,304.1573791503906,0.9330738186836244,0.4311723411083221,0.3029533326625824,293.23712158203125,297.1499938964844,293.1499938964844,0.4125576317310333,-7442.8759765625,304.1466369628906,0.9809426665306092,0.49817955493927,0.4733998477458954,293.28778076171875,297.1499938964844,293.1499938964844,0.0127657214179635,-3501.318603515625,303.3248596191406,0.429648220539093,0.050000000745058,0.2379255592823028,291.1392517089844,291.1499938964844,259.25,258.9171142578125,279.18414306640625,293.3323974609375,291.139892578125,1.0,0.3784017264842987,0.6500368714332581,0.6500368714332581,1.0,1.0,-1.817848443984985,0.7547901272773743,1.0630582571029663,0.3315798342227936,0.0,0.0,0.7640735507011414,90.90876007080078,96.0,8.618977546691895,-21902.109375,622.3571166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59649658203125,310.2589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,26609.234375,25560.0,0.0,0.0,0.4964572489261627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2069945335388184,1.2070094347000122,-1.4864287550153676e-05,0.0,0.000503841030877,0.0,0.0,226.50489807128903,0.0,0.0,0.0,0.6784800291061401,4.0,0.0,1.0
378000,293.3172302246094,297.1499938964844,293.1499938964844,0.137091189622879,-2948.603759765625,304.167236328125,0.7304182648658752,0.2043751329183578,0.1872494220733642,293.3952941894531,297.1499938964844,293.1499938964844,0.2455207109451294,-4934.076171875,304.1806335449219,0.8489156365394592,0.3265327215194702,0.3130134642124176,293.21856689453125,297.1499938964844,293.1499938964844,0.3443830907344818,-4766.98046875,304.1573791503906,0.9330738186836244,0.4311723411083221,0.3029533326625824,293.23712158203125,297.1499938964844,293.1499938964844,0.4125576317310333,-7442.8759765625,304.1466369628906,0.9809426665306092,0.49817955493927,0.4733998477458954,293.28778076171875,297.1499938964844,293.1499938964844,0.0127657214179635,-3501.318603515625,303.3248596191406,0.429648220539093,0.050000000745058,0.2379255592823028,291.1392517089844,291.1499938964844,259.25,258.9171142578125,279.18414306640625,293.3323974609375,291.139892578125,1.0,0.3784017264842987,0.6500368714332581,0.6500368714332581,1.0,1.0,-1.817848443984985,0.7547901272773743,1.0630582571029663,0.3315798342227936,0.0,0.0,0.7640735507011414,90.90876007080078,96.0,8.618977546691895,-21902.109375,622.3571166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59649658203125,310.2589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,26609.234375,25560.0,0.0,0.0,0.4964572489261627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2069945335388184,1.2070094347000122,-1.4864287550153676e-05,0.0,0.000503841030877,0.0,0.0,226.50489807128903,0.0,0.0,0.0,0.6784800291061401,4.0,0.0,1.0
378060,293.3174133300781,297.1499938964844,293.1499938964844,0.1338548362255096,-2893.044189453125,304.1669006347656,0.720300555229187,0.2000959068536758,0.183485135436058,293.3999938964844,297.1499938964844,293.1499938964844,0.2393427938222885,-4835.7421875,304.1807556152344,0.8366040587425232,0.3193628787994385,0.3063707053661346,293.2196350097656,297.1499938964844,293.1499938964844,0.3430613875389099,-4752.81005859375,304.1571960449219,0.9226280450820924,0.4292108118534088,0.3016611635684967,293.2403259277344,297.1499938964844,293.1499938964844,0.4105481207370758,-7412.357421875,304.1510925292969,0.9718075394630432,0.495318591594696,0.4706799983978271,293.2944641113281,297.1499938964844,293.1499938964844,0.0126903830096125,-3496.5341796875,303.2572631835937,0.4250230491161346,0.050000000745058,0.2385822087526321,291.12213134765625,291.1499938964844,259.3175354003906,258.9750366210937,279.1891784667969,293.33721923828125,291.1229248046875,1.0,0.3793482780456543,0.6542288064956665,0.6542288064956665,1.0,1.0,-1.8013226985931396,0.7493008971214294,1.0520217418670654,0.3297335505485534,0.0,0.0,0.7692630887031555,94.04170989990234,99.0,-5.594316959381104,-21654.92578125,620.1784057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49755859375,310.1607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,25542.712890625,25560.0,0.0,0.0,0.4918598532676697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1936286687850952,1.1936430931091309,-1.4428249414777383e-05,0.0,0.0004991752211935,0.0,0.0,217.88748168945312,0.0,0.0,0.0,0.6846062541007996,4.0,0.0,1.0
378120,293.3174133300781,297.1499938964844,293.1499938964844,0.1338548362255096,-2893.044189453125,304.1669006347656,0.720300555229187,0.2000959068536758,0.183485135436058,293.3999938964844,297.1499938964844,293.1499938964844,0.2393427938222885,-4835.7421875,304.1807556152344,0.8366040587425232,0.3193628787994385,0.3063707053661346,293.2196350097656,297.1499938964844,293.1499938964844,0.3430613875389099,-4752.81005859375,304.1571960449219,0.9226280450820924,0.4292108118534088,0.3016611635684967,293.2403259277344,297.1499938964844,293.1499938964844,0.4105481207370758,-7412.357421875,304.1510925292969,0.9718075394630432,0.495318591594696,0.4706799983978271,293.2944641113281,297.1499938964844,293.1499938964844,0.0126903830096125,-3496.5341796875,303.2572631835937,0.4250230491161346,0.050000000745058,0.2385822087526321,291.12213134765625,291.1499938964844,259.3175354003906,258.9750366210937,279.1891784667969,293.33721923828125,291.1229248046875,1.0,0.3793482780456543,0.6542288064956665,0.6542288064956665,1.0,1.0,-1.8013226985931396,0.7493008971214294,1.0520217418670654,0.3297335505485534,0.0,0.0,0.7692630887031555,94.04170989990234,99.0,-5.594316959381104,-21654.92578125,620.1784057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49755859375,310.1607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,25542.712890625,25560.0,0.0,0.0,0.4918598532676697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1936286687850952,1.1936430931091309,-1.4428249414777383e-05,0.0,0.0004991752211935,0.0,0.0,217.88748168945312,0.0,0.0,0.0,0.6846062541007996,4.0,0.0,1.0
378180,293.3165588378906,297.1499938964844,293.1499938964844,0.1304628252983093,-2833.929443359375,304.1669006347656,0.7104969620704651,0.1960242837667465,0.1799236983060836,293.4036560058594,297.1499938964844,293.1499938964844,0.2326549142599105,-4727.87890625,304.181640625,0.825227677822113,0.3122897744178772,0.2998296916484833,293.219970703125,297.1499938964844,293.1499938964844,0.3409722149372101,-4729.544921875,304.1582336425781,0.9133402705192566,0.4273793399333954,0.3004739582538605,293.2411499023437,297.1499938964844,293.1499938964844,0.4078288376331329,-7371.62890625,304.1552124023437,0.9630906581878662,0.4928560256958008,0.4684369266033172,293.299560546875,297.1499938964844,293.1499938964844,0.0125837139785289,-3483.552001953125,303.1939392089844,0.421023279428482,0.050000000745058,0.239207923412323,291.1357727050781,291.1499938964844,259.3857116699219,259.0326232910156,279.19244384765625,293.34112548828125,291.1365051269531,1.0,0.3803032040596008,0.6586469411849976,0.6586469411849976,1.0,1.0,-1.785824418067932,0.7442975044250488,1.0415269136428833,0.3281562626361847,0.0,0.0,0.7702089548110962,97.0367660522461,102.0,10.88148593902588,-21498.845703125,618.3001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3895263671875,310.09918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,25528.140625,25560.0,0.0,0.0,0.4877654016017914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1978096961975098,1.197824239730835,-1.448567127226852e-05,0.0,0.0004950198926962,0.0,0.0,219.7092742919922,0.0,0.0,0.0,0.6863438487052917,4.0,0.0,1.0
378240,293.3165588378906,297.1499938964844,293.1499938964844,0.1304628252983093,-2833.929443359375,304.1669006347656,0.7104969620704651,0.1960242837667465,0.1799236983060836,293.4036560058594,297.1499938964844,293.1499938964844,0.2326549142599105,-4727.87890625,304.181640625,0.825227677822113,0.3122897744178772,0.2998296916484833,293.219970703125,297.1499938964844,293.1499938964844,0.3409722149372101,-4729.544921875,304.1582336425781,0.9133402705192566,0.4273793399333954,0.3004739582538605,293.2411499023437,297.1499938964844,293.1499938964844,0.4078288376331329,-7371.62890625,304.1552124023437,0.9630906581878662,0.4928560256958008,0.4684369266033172,293.299560546875,297.1499938964844,293.1499938964844,0.0125837139785289,-3483.552001953125,303.1939392089844,0.421023279428482,0.050000000745058,0.239207923412323,291.1357727050781,291.1499938964844,259.3857116699219,259.0326232910156,279.19244384765625,293.34112548828125,291.1365051269531,1.0,0.3803032040596008,0.6586469411849976,0.6586469411849976,1.0,1.0,-1.785824418067932,0.7442975044250488,1.0415269136428833,0.3281562626361847,0.0,0.0,0.7702089548110962,97.0367660522461,102.0,10.88148593902588,-21498.845703125,618.3001708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3895263671875,310.09918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,25528.140625,25560.0,0.0,0.0,0.4877654016017914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1978096961975098,1.197824239730835,-1.448567127226852e-05,0.0,0.0004950198926962,0.0,0.0,219.7092742919922,0.0,0.0,0.0,0.6863438487052917,4.0,0.0,1.0
378300,293.31597900390625,297.1499938964844,293.1499938964844,0.1288309842348098,-2805.41015625,304.16680908203125,0.7054591178894043,0.1940321177244186,0.178187608718872,293.4052429199219,297.1499938964844,293.1499938964844,0.2293653488159179,-4674.65478515625,304.1818542480469,0.8196779489517212,0.3087607622146606,0.2965707182884216,293.22003173828125,297.1499938964844,293.1499938964844,0.3399854004383087,-4718.62255859375,304.1585388183594,0.9090570211410522,0.4264827370643616,0.2998964190483093,293.2412414550781,297.1499938964844,293.1499938964844,0.406559020280838,-7352.88720703125,304.15655517578125,0.9587775468826294,0.4916870296001434,0.4673894643783569,293.3016662597656,297.1499938964844,293.1499938964844,0.012532977387309,-3477.483642578125,303.1627197265625,0.4191793799400329,0.050000000745058,0.2395166307687759,291.14117431640625,291.1499938964844,259.4200134277344,259.061279296875,279.1937866210937,293.3429260253906,291.1418151855469,1.0,0.3807891011238098,0.6609363555908203,0.6609363555908203,1.0,1.0,-1.7782461643218994,0.7418749928474426,1.0363712310791016,0.3274107575416565,0.0,0.0,0.7702516913414001,98.51737213134766,102.0,12.63766860961914,-21415.455078125,617.4262084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3353881835937,310.06451416015625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.08203125,24480.0,0.0,0.0,0.4858826994895935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1985812187194824,1.1985957622528076,-1.4499825738312213e-05,0.0,0.0004931091680191,0.0,0.0,220.08506774902344,0.0,0.0,0.0,0.6716930866241455,4.0,0.0,1.0
378360,293.3152770996094,297.1499938964844,293.1499938964844,0.1274537593126297,-2781.685791015625,304.1662292480469,0.7004695534706116,0.1920646727085113,0.1764733642339706,293.4067687988281,297.1499938964844,293.1499938964844,0.2264973819255828,-4628.70703125,304.1812744140625,0.814117968082428,0.3052324652671814,0.2933123111724853,293.2200012207031,297.1499938964844,293.1499938964844,0.3396170139312744,-4715.05810546875,304.1576232910156,0.905024230480194,0.4255982935428619,0.2993260622024536,293.2411499023437,297.1499938964844,293.1499938964844,0.4060262739658355,-7345.64990234375,304.15631103515625,0.9544803500175476,0.490546852350235,0.4663706123828888,293.30352783203125,297.1499938964844,293.1499938964844,0.0125047657638788,-3476.99365234375,303.1302185058594,0.4174197018146515,0.050000000745058,0.2398240864276886,291.1267395019531,291.1499938964844,259.4544677734375,259.0898742675781,279.19500732421875,293.3446044921875,291.1244201660156,1.0,0.3812812566757202,0.6632776260375977,0.6632776260375977,1.0,1.0,-1.7707364559173584,0.7394823431968689,1.0312541723251345,0.3266802132129669,0.0,0.0,0.7730472683906555,99.99362182617188,105.0,-17.11794090270996,-21248.458984375,616.5840454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.29669189453125,309.9938049316406,278.1499938964844,0.0,18000.0,313.1499938964844,24667.779296875,24480.0,0.0,0.0,0.4839400947093963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1803792715072632,1.1803933382034302,-1.4039378584129736e-05,0.0,0.000491137674544,0.0,0.0,209.9593811035156,0.0,0.0,0.0,0.6759092807769775,4.0,0.0,1.0
378420,293.313720703125,297.1499938964844,293.1499938964844,0.1243615970015525,-2727.360595703125,304.166015625,0.6907255053520203,0.1881964802742004,0.1731090396642685,293.4095458984375,297.1499938964844,293.1499938964844,0.220059722661972,-4523.8359375,304.1816101074219,0.8026370406150818,0.2981641292572021,0.2867898344993591,293.2198791503906,297.1499938964844,293.1499938964844,0.3378438055515289,-4695.44580078125,304.1581115722656,0.8975886702537537,0.4238497614860534,0.2982062399387359,293.2407531738281,297.1499938964844,293.1499938964844,0.4037405550479889,-7312.22900390625,304.1580810546875,0.945949137210846,0.4883188605308532,0.4643978476524353,293.3067321777344,297.1499938964844,293.1499938964844,0.0124123049899935,-3466.389404296875,303.0683898925781,0.4141178727149963,0.050000000745058,0.2404367476701736,291.131103515625,291.1499938964844,259.5238037109375,259.1468200683594,279.1972351074219,293.3477783203125,291.1321716308594,1.0,0.3822860717773437,0.668114960193634,0.668114960193634,1.0,1.0,-1.7558876276016235,0.7347665429115295,1.0211211442947388,0.3252514898777008,0.0,0.0,0.7757819294929504,102.94044494628906,108.0,7.204157829284668,-21123.25,614.9911499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2191772460937,309.9615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,24447.822265625,24480.0,0.0,0.0,0.4802795946598053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1859219074249268,1.1859359741210938,-1.4069279131945224e-05,0.0,0.0004874227452091,0.0,0.0,211.8317413330078,0.0,0.0,0.0,0.677941620349884,4.0,0.0,1.0
378480,293.313720703125,297.1499938964844,293.1499938964844,0.1243615970015525,-2727.360595703125,304.166015625,0.6907255053520203,0.1881964802742004,0.1731090396642685,293.4095458984375,297.1499938964844,293.1499938964844,0.220059722661972,-4523.8359375,304.1816101074219,0.8026370406150818,0.2981641292572021,0.2867898344993591,293.2198791503906,297.1499938964844,293.1499938964844,0.3378438055515289,-4695.44580078125,304.1581115722656,0.8975886702537537,0.4238497614860534,0.2982062399387359,293.2407531738281,297.1499938964844,293.1499938964844,0.4037405550479889,-7312.22900390625,304.1580810546875,0.945949137210846,0.4883188605308532,0.4643978476524353,293.3067321777344,297.1499938964844,293.1499938964844,0.0124123049899935,-3466.389404296875,303.0683898925781,0.4141178727149963,0.050000000745058,0.2404367476701736,291.131103515625,291.1499938964844,259.5238037109375,259.1468200683594,279.1972351074219,293.3477783203125,291.1321716308594,1.0,0.3822860717773437,0.668114960193634,0.668114960193634,1.0,1.0,-1.7558876276016235,0.7347665429115295,1.0211211442947388,0.3252514898777008,0.0,0.0,0.7757819294929504,102.94044494628906,108.0,7.204157829284668,-21123.25,614.9911499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2191772460937,309.9615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,24447.822265625,24480.0,0.0,0.0,0.4802795946598053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1859219074249268,1.1859359741210938,-1.4069279131945224e-05,0.0,0.0004874227452091,0.0,0.0,211.8317413330078,0.0,0.0,0.0,0.677941620349884,4.0,0.0,1.0
378540,293.31201171875,297.1499938964844,293.1499938964844,0.1212518140673637,-2672.2900390625,304.1658630371094,0.6812795400619507,0.1843903809785843,0.1698054522275924,293.4121398925781,297.1499938964844,293.1499938964844,0.2134751081466674,-4415.70654296875,304.1820373535156,0.7910194396972656,0.2910636663436889,0.2802385985851288,293.21978759765625,297.1499938964844,293.1499938964844,0.3358134031295776,-4672.861328125,304.1587829589844,0.8904824256896973,0.422102153301239,0.2970888912677765,293.24029541015625,297.1499938964844,293.1499938964844,0.4011456072330475,-7274.38427734375,304.15966796875,0.9375006556510924,0.4861153364181518,0.4624545872211456,293.30938720703125,297.1499938964844,293.1499938964844,0.0123111782595515,-3453.362060546875,303.00787353515625,0.4110486507415771,0.050000000745058,0.2410499155521392,291.1457824707031,291.1499938964844,259.5936889648437,259.2035217285156,279.1994323730469,293.3507995605469,291.14666748046875,1.0,0.3833133578300476,0.6731693744659424,0.6731693744659424,1.0,1.0,-1.7411165237426758,0.7300726771354675,1.0110437870025637,0.3238264918327331,0.0,0.0,0.7753300070762634,105.89490509033205,111.0,16.01911735534668,-20973.232421875,613.4581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1390380859375,309.91461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,24478.998046875,23400.0,0.0,0.0,0.4769679307937622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1867114305496216,1.186725616455078,-1.4087706404097844e-05,0.0,0.000484061834868,0.0,0.0,212.25177001953125,0.0,0.0,0.0,0.6632760763168335,4.0,0.0,1.0
378600,293.31201171875,297.1499938964844,293.1499938964844,0.1212518140673637,-2672.2900390625,304.1658630371094,0.6812795400619507,0.1843903809785843,0.1698054522275924,293.4121398925781,297.1499938964844,293.1499938964844,0.2134751081466674,-4415.70654296875,304.1820373535156,0.7910194396972656,0.2910636663436889,0.2802385985851288,293.21978759765625,297.1499938964844,293.1499938964844,0.3358134031295776,-4672.861328125,304.1587829589844,0.8904824256896973,0.422102153301239,0.2970888912677765,293.24029541015625,297.1499938964844,293.1499938964844,0.4011456072330475,-7274.38427734375,304.15966796875,0.9375006556510924,0.4861153364181518,0.4624545872211456,293.30938720703125,297.1499938964844,293.1499938964844,0.0123111782595515,-3453.362060546875,303.00787353515625,0.4110486507415771,0.050000000745058,0.2410499155521392,291.1457824707031,291.1499938964844,259.5936889648437,259.2035217285156,279.1994323730469,293.3507995605469,291.14666748046875,1.0,0.3833133578300476,0.6731693744659424,0.6731693744659424,1.0,1.0,-1.7411165237426758,0.7300726771354675,1.0110437870025637,0.3238264918327331,0.0,0.0,0.7753300070762634,105.89490509033205,111.0,16.01911735534668,-20973.232421875,613.4581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1390380859375,309.91461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,24478.998046875,23400.0,0.0,0.0,0.4769679307937622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1867114305496216,1.186725616455078,-1.4087706404097844e-05,0.0,0.000484061834868,0.0,0.0,212.25177001953125,0.0,0.0,0.0,0.6632760763168335,4.0,0.0,1.0
378660,293.310302734375,297.1499938964844,293.1499938964844,0.1185138747096061,-2624.079833984375,304.1651611328125,0.6721727848052979,0.1806332319974899,0.1665519326925277,293.4145812988281,297.1499938964844,293.1499938964844,0.2074548006057739,-4316.95703125,304.1814270019531,0.7796158790588379,0.2839262783527374,0.2736577093601227,293.2196044921875,297.1499938964844,293.1499938964844,0.3346605896949768,-4660.67822265625,304.1578369140625,0.8836790919303894,0.4203717112541199,0.2959819138050079,293.2396545410156,297.1499938964844,293.1499938964844,0.3995897173881531,-7252.6904296875,304.1591186523437,0.9292449355125428,0.4839529693126678,0.460545152425766,293.3116455078125,297.1499938964844,293.1499938964844,0.012242317199707,-3448.282958984375,302.94482421875,0.4081715047359466,0.050000000745058,0.2416632026433944,291.1302490234375,291.1499938964844,259.6640930175781,259.2599792480469,279.2015991210937,293.3534240722656,291.13116455078125,1.0,0.3843599259853363,0.6784400343894958,0.6784400343894958,1.0,1.0,-1.7264231443405151,0.7253931760787964,1.0010299682617188,0.3223963975906372,0.0,0.0,0.7792525887489319,108.85485076904295,114.0,-2.5137953758239746,-20752.84375,611.9761352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09521484375,309.8492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,23431.763671875,23400.0,0.0,0.0,0.4735420942306518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1683169603347778,1.1683305501937866,-1.358781628368888e-05,0.0,0.000480585033074,0.0,0.0,201.82920837402344,0.0,0.0,0.0,0.6670306921005249,4.0,0.0,1.0
378720,293.310302734375,297.1499938964844,293.1499938964844,0.1185138747096061,-2624.079833984375,304.1651611328125,0.6721727848052979,0.1806332319974899,0.1665519326925277,293.4145812988281,297.1499938964844,293.1499938964844,0.2074548006057739,-4316.95703125,304.1814270019531,0.7796158790588379,0.2839262783527374,0.2736577093601227,293.2196044921875,297.1499938964844,293.1499938964844,0.3346605896949768,-4660.67822265625,304.1578369140625,0.8836790919303894,0.4203717112541199,0.2959819138050079,293.2396545410156,297.1499938964844,293.1499938964844,0.3995897173881531,-7252.6904296875,304.1591186523437,0.9292449355125428,0.4839529693126678,0.460545152425766,293.3116455078125,297.1499938964844,293.1499938964844,0.012242317199707,-3448.282958984375,302.94482421875,0.4081715047359466,0.050000000745058,0.2416632026433944,291.1302490234375,291.1499938964844,259.6640930175781,259.2599792480469,279.2015991210937,293.3534240722656,291.13116455078125,1.0,0.3843599259853363,0.6784400343894958,0.6784400343894958,1.0,1.0,-1.7264231443405151,0.7253931760787964,1.0010299682617188,0.3223963975906372,0.0,0.0,0.7792525887489319,108.85485076904295,114.0,-2.5137953758239746,-20752.84375,611.9761352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09521484375,309.8492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,23431.763671875,23400.0,0.0,0.0,0.4735420942306518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1683169603347778,1.1683305501937866,-1.358781628368888e-05,0.0,0.000480585033074,0.0,0.0,201.82920837402344,0.0,0.0,0.0,0.6670306921005249,4.0,0.0,1.0
378780,293.3095092773437,297.1499938964844,293.1499938964844,0.1153898239135742,-2568.0615234375,304.1653137207031,0.6632263660430908,0.1767373085021972,0.1632239073514938,293.4179992675781,297.1499938964844,293.1499938964844,0.2007164359092712,-4204.650390625,304.18218994140625,0.7683047652244568,0.276534229516983,0.2668978571891784,293.2196350097656,297.1499938964844,293.1499938964844,0.3325280249118805,-4636.80029296875,304.1587829589844,0.8770824074745178,0.4186014533042907,0.294859379529953,293.2391357421875,297.1499938964844,293.1499938964844,0.3969021737575531,-7213.48974609375,304.1605529785156,0.9212019443511964,0.481790542602539,0.4586512744426727,293.31365966796875,297.1499938964844,293.1499938964844,0.012140012346208,-3434.267822265625,302.8849182128906,0.4054141640663147,0.050000000745058,0.2422839552164077,291.1484069824219,291.1499938964844,259.7350158691406,259.3162536621094,279.20416259765625,293.356201171875,291.149658203125,1.0,0.3854102492332458,0.6839784979820251,0.6839784979820251,1.0,1.0,-1.7114349603652954,0.7205661535263062,0.9908688068389891,0.3208832144737243,0.0,0.0,0.7782800793647766,111.85163116455078,117.0,17.35944938659668,-20618.439453125,610.3771362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0491638183594,309.8311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,23417.376953125,23400.0,0.0,0.0,0.470314085483551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.168392777442932,1.168406367301941,-1.3585638953372836e-05,0.0,0.0004773090186063,0.0,0.0,201.8267822265625,0.0,0.0,0.0,0.6668707728385925,4.0,0.0,1.0
378840,293.3095092773437,297.1499938964844,293.1499938964844,0.1153898239135742,-2568.0615234375,304.1653137207031,0.6632263660430908,0.1767373085021972,0.1632239073514938,293.4179992675781,297.1499938964844,293.1499938964844,0.2007164359092712,-4204.650390625,304.18218994140625,0.7683047652244568,0.276534229516983,0.2668978571891784,293.2196350097656,297.1499938964844,293.1499938964844,0.3325280249118805,-4636.80029296875,304.1587829589844,0.8770824074745178,0.4186014533042907,0.294859379529953,293.2391357421875,297.1499938964844,293.1499938964844,0.3969021737575531,-7213.48974609375,304.1605529785156,0.9212019443511964,0.481790542602539,0.4586512744426727,293.31365966796875,297.1499938964844,293.1499938964844,0.012140012346208,-3434.267822265625,302.8849182128906,0.4054141640663147,0.050000000745058,0.2422839552164077,291.1484069824219,291.1499938964844,259.7350158691406,259.3162536621094,279.20416259765625,293.356201171875,291.149658203125,1.0,0.3854102492332458,0.6839784979820251,0.6839784979820251,1.0,1.0,-1.7114349603652954,0.7205661535263062,0.9908688068389891,0.3208832144737243,0.0,0.0,0.7782800793647766,111.85163116455078,117.0,17.35944938659668,-20618.439453125,610.3771362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0491638183594,309.8311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,23417.376953125,23400.0,0.0,0.0,0.470314085483551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.168392777442932,1.168406367301941,-1.3585638953372836e-05,0.0,0.0004773090186063,0.0,0.0,201.8267822265625,0.0,0.0,0.0,0.6668707728385925,4.0,0.0,1.0
378900,293.3092956542969,297.1499938964844,293.1499938964844,0.1138030961155891,-2539.49267578125,304.1654052734375,0.6588075160980225,0.1747606247663498,0.1615166813135147,293.4198913574219,297.1499938964844,293.1499938964844,0.1972931027412414,-4147.2900390625,304.1825561523437,0.7626875042915344,0.2727635204792022,0.2634282112121582,293.2196960449219,297.1499938964844,293.1499938964844,0.3314550518989563,-4624.8154296875,304.1591186523437,0.8738588094711304,0.4177078604698181,0.2942894399166107,293.2388916015625,297.1499938964844,293.1499938964844,0.395557552576065,-7193.95361328125,304.1610717773437,0.9172943234443665,0.4807087481021881,0.4577020704746246,293.3145751953125,297.1499938964844,293.1499938964844,0.0120894154533743,-3427.305908203125,302.8549499511719,0.4040693044662475,0.050000000745058,0.2425972074270248,291.15728759765625,291.1499938964844,259.7706604003906,259.34429931640625,279.2055969238281,293.3577575683594,291.1584777832031,1.0,0.3859301209449768,0.6868656873703003,0.6868656873703003,1.0,1.0,-1.7037715911865234,0.7180745601654053,0.9856970310211182,0.3200821876525879,0.0,0.0,0.77690190076828,113.36296081542967,117.0,20.61834716796875,-20540.859375,609.4906616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0279846191406,309.81854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,23441.501953125,22320.0,0.0,0.0,0.4687492251396179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1663316488265991,1.166345238685608,-1.3561872947320808e-05,0.0,0.0004757208807859,0.0,0.0,201.0155792236328,0.0,0.0,0.0,0.6509258151054382,4.0,0.0,1.0
378960,293.3090209960937,297.1499938964844,293.1499938964844,0.1124272122979164,-2515.029296875,304.16510009765625,0.6544843316078186,0.1727929264307022,0.1598092913627624,293.4217834472656,297.1499938964844,293.1499938964844,0.1942161321640014,-4096.087890625,304.1822204589844,0.7571516633033752,0.2689737677574157,0.2599305808544159,293.2197265625,297.1499938964844,293.1499938964844,0.330983430147171,-4620.03466796875,304.1582946777344,0.8707064390182495,0.4168149828910827,0.2937185764312744,293.2386169433594,297.1499938964844,293.1499938964844,0.3949268758296966,-7185.55908203125,304.1601867675781,0.913509726524353,0.4796347320079803,0.4567558765411377,293.31549072265625,297.1499938964844,293.1499938964844,0.01205909345299,-3425.79931640625,302.8228759765625,0.4027496874332428,0.050000000745058,0.2429103404283523,291.1462707519531,291.1499938964844,259.8064270019531,259.3723449707031,279.2069396972656,293.3589782714844,291.1440124511719,1.0,0.3864473104476928,0.6898148655891418,0.6898148655891418,1.0,1.0,-1.6960766315460205,0.7155610918998718,0.9805155992507936,0.3192643225193023,0.0,0.0,0.7780383229255676,114.87385559082033,120.0,-9.888038635253906,-20373.63671875,608.5760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0236511230469,309.76611328125,278.1499938964844,0.0,18000.0,313.1499938964844,22597.00390625,22320.0,0.0,0.0,0.4670433700084686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1437147855758667,1.1437278985977173,-1.3053626389591956e-05,0.0,0.000473989668535,0.0,0.0,189.677734375,0.0,0.0,0.0,0.6530250310897827,4.0,0.0,1.0
379020,293.30828857421875,297.1499938964844,293.1499938964844,0.1093965470790863,-2460.216552734375,304.1651306152344,0.6461942195892334,0.1689123660326004,0.156436026096344,293.4253234863281,297.1499938964844,293.1499938964844,0.1874992996454239,-3982.68505859375,304.1827087402344,0.7463914752006531,0.2613697350025177,0.2529023885726928,293.2200927734375,297.1499938964844,293.1499938964844,0.3290632665157318,-4598.64990234375,304.1588134765625,0.8646029829978943,0.414975106716156,0.2925533652305603,293.238037109375,297.1499938964844,293.1499938964844,0.3925716578960418,-7151.4873046875,304.1607666015625,0.9064052104949952,0.4775075316429138,0.4548884630203247,293.3171691894531,297.1499938964844,293.1499938964844,0.011968039907515,-3414.10986328125,302.7615966796875,0.4001744985580444,0.050000000745058,0.243534505367279,291.1536865234375,291.1499938964844,259.8782653808594,259.4283142089844,279.2093505859375,293.35992431640625,291.1551513671875,1.0,0.387477695941925,0.6958704590797424,0.6958704590797424,1.0,1.0,-1.6806966066360474,0.7104997634887695,0.9701967835426332,0.3175887763500213,0.0,0.0,0.7775980234146118,117.88714599609376,123.0,13.32686996459961,-20247.830078125,606.7130737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0193176269531,309.7778625488281,278.1499938964844,0.0,18000.0,313.1499938964844,22376.591796875,22320.0,0.0,0.0,0.4635978639125824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1410020589828491,1.1410150527954102,-1.2966144822712522e-05,0.0,0.0004704929015133,0.0,0.0,188.066146850586,0.0,0.0,0.0,0.651292085647583,4.0,0.0,1.0
379080,293.30828857421875,297.1499938964844,293.1499938964844,0.1093965470790863,-2460.216552734375,304.1651306152344,0.6461942195892334,0.1689123660326004,0.156436026096344,293.4253234863281,297.1499938964844,293.1499938964844,0.1874992996454239,-3982.68505859375,304.1827087402344,0.7463914752006531,0.2613697350025177,0.2529023885726928,293.2200927734375,297.1499938964844,293.1499938964844,0.3290632665157318,-4598.64990234375,304.1588134765625,0.8646029829978943,0.414975106716156,0.2925533652305603,293.238037109375,297.1499938964844,293.1499938964844,0.3925716578960418,-7151.4873046875,304.1607666015625,0.9064052104949952,0.4775075316429138,0.4548884630203247,293.3171691894531,297.1499938964844,293.1499938964844,0.011968039907515,-3414.10986328125,302.7615966796875,0.4001744985580444,0.050000000745058,0.243534505367279,291.1536865234375,291.1499938964844,259.8782653808594,259.4283142089844,279.2093505859375,293.35992431640625,291.1551513671875,1.0,0.387477695941925,0.6958704590797424,0.6958704590797424,1.0,1.0,-1.6806966066360474,0.7104997634887695,0.9701967835426332,0.3175887763500213,0.0,0.0,0.7775980234146118,117.88714599609376,123.0,13.32686996459961,-20247.830078125,606.7130737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0193176269531,309.7778625488281,278.1499938964844,0.0,18000.0,313.1499938964844,22376.591796875,22320.0,0.0,0.0,0.4635978639125824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1410020589828491,1.1410150527954102,-1.2966144822712522e-05,0.0,0.0004704929015133,0.0,0.0,188.066146850586,0.0,0.0,0.0,0.651292085647583,4.0,0.0,1.0
379140,293.3072509765625,297.1499938964844,293.1499938964844,0.1063552126288414,-2404.74365234375,304.1651611328125,0.6383692622184753,0.1651158779859542,0.1531349569559097,293.42852783203125,297.1499938964844,293.1499938964844,0.1806557923555374,-3866.060546875,304.1831970214844,0.7360146641731262,0.2537468373775482,0.2458504289388656,293.2206726074219,297.1499938964844,293.1499938964844,0.3267905712127685,-4573.16162109375,304.1596374511719,0.8587374687194824,0.4130831062793731,0.2913439273834228,293.2375183105469,297.1499938964844,293.1499938964844,0.3898675143718719,-7112.1484375,304.16168212890625,0.8999466300010681,0.4753830134868622,0.4530249834060669,293.3187866210937,297.1499938964844,293.1499938964844,0.0118656093254685,-3399.3642578125,302.7013854980469,0.3976514041423797,0.050000000745058,0.2441566884517669,291.1730041503906,291.1499938964844,259.9505615234375,259.48419189453125,279.2120361328125,293.36053466796875,291.1742248535156,1.0,0.3885049819946289,0.7022088766098022,0.7022088766098022,1.0,1.0,-1.6653239727020264,0.7054095268249512,0.95991450548172,0.3158778846263885,0.0,0.0,0.7731881737709045,120.89337158203124,126.0,22.08077049255371,-20094.927734375,604.8130493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0128479003906,309.7740173339844,278.1499938964844,0.0,18000.0,313.1499938964844,22417.1796875,21240.0,0.0,0.0,0.4601997137069702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1330347061157229,1.133047580718994,-1.2865301869169343e-05,0.0,0.0004670442140195,0.0,0.0,184.9714813232422,0.0,0.0,0.0,0.6326277256011963,4.0,0.0,1.0
379200,293.3072509765625,297.1499938964844,293.1499938964844,0.1063552126288414,-2404.74365234375,304.1651611328125,0.6383692622184753,0.1651158779859542,0.1531349569559097,293.42852783203125,297.1499938964844,293.1499938964844,0.1806557923555374,-3866.060546875,304.1831970214844,0.7360146641731262,0.2537468373775482,0.2458504289388656,293.2206726074219,297.1499938964844,293.1499938964844,0.3267905712127685,-4573.16162109375,304.1596374511719,0.8587374687194824,0.4130831062793731,0.2913439273834228,293.2375183105469,297.1499938964844,293.1499938964844,0.3898675143718719,-7112.1484375,304.16168212890625,0.8999466300010681,0.4753830134868622,0.4530249834060669,293.3187866210937,297.1499938964844,293.1499938964844,0.0118656093254685,-3399.3642578125,302.7013854980469,0.3976514041423797,0.050000000745058,0.2441566884517669,291.1730041503906,291.1499938964844,259.9505615234375,259.48419189453125,279.2120361328125,293.36053466796875,291.1742248535156,1.0,0.3885049819946289,0.7022088766098022,0.7022088766098022,1.0,1.0,-1.6653239727020264,0.7054095268249512,0.95991450548172,0.3158778846263885,0.0,0.0,0.7731881737709045,120.89337158203124,126.0,22.08077049255371,-20094.927734375,604.8130493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0128479003906,309.7740173339844,278.1499938964844,0.0,18000.0,313.1499938964844,22417.1796875,21240.0,0.0,0.0,0.4601997137069702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1330347061157229,1.133047580718994,-1.2865301869169343e-05,0.0,0.0004670442140195,0.0,0.0,184.9714813232422,0.0,0.0,0.0,0.6326277256011963,4.0,0.0,1.0
