time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379260,293.3060607910156,297.1499938964844,293.1499938964844,0.1036927923560142,-2356.47314453125,304.16455078125,0.6309159398078918,0.1613727807998657,0.1498915702104568,293.43133544921875,297.1499938964844,293.1499938964844,0.1743922531604766,-3759.2783203125,304.1825866699219,0.7258676290512085,0.2461208701133728,0.2387903481721878,293.2210388183594,297.1499938964844,293.1499938964844,0.3254885971546173,-4559.26806640625,304.1586608886719,0.8531482815742493,0.4112211763858795,0.2901394367218017,293.2369079589844,297.1499938964844,293.1499938964844,0.3883272409439087,-7090.87158203125,304.160400390625,0.8938047885894775,0.4732898771762848,0.4511825740337372,293.3202819824219,297.1499938964844,293.1499938964844,0.0117963002994656,-3393.43701171875,302.6369934082031,0.3951505422592163,0.050000000745058,0.244776040315628,291.15789794921875,291.1499938964844,260.02325439453125,259.5399780273437,279.2149353027344,293.3608093261719,291.1588134765625,1.0,0.3895339667797088,0.7088465690612793,0.7088465690612793,1.0,1.0,-1.6500389575958252,0.7003238201141357,0.9497150778770448,0.3141475021839142,0.0,0.0,0.7733075618743896,123.88959503173828,129.0,-1.134398102760315,-19860.8046875,602.9208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0419921875,309.74334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,21380.24609375,21240.0,0.0,0.0,0.4564026296138763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1042834520339966,1.1042957305908203,-1.2240182513778564e-05,0.0,0.0004631906631402,0.0,0.0,171.4398956298828,0.0,0.0,0.0,0.6315460801124573,4.0,0.0,1.0
379320,293.3060607910156,297.1499938964844,293.1499938964844,0.1036927923560142,-2356.47314453125,304.16455078125,0.6309159398078918,0.1613727807998657,0.1498915702104568,293.43133544921875,297.1499938964844,293.1499938964844,0.1743922531604766,-3759.2783203125,304.1825866699219,0.7258676290512085,0.2461208701133728,0.2387903481721878,293.2210388183594,297.1499938964844,293.1499938964844,0.3254885971546173,-4559.26806640625,304.1586608886719,0.8531482815742493,0.4112211763858795,0.2901394367218017,293.2369079589844,297.1499938964844,293.1499938964844,0.3883272409439087,-7090.87158203125,304.160400390625,0.8938047885894775,0.4732898771762848,0.4511825740337372,293.3202819824219,297.1499938964844,293.1499938964844,0.0117963002994656,-3393.43701171875,302.6369934082031,0.3951505422592163,0.050000000745058,0.244776040315628,291.15789794921875,291.1499938964844,260.02325439453125,259.5399780273437,279.2149353027344,293.3608093261719,291.1588134765625,1.0,0.3895339667797088,0.7088465690612793,0.7088465690612793,1.0,1.0,-1.6500389575958252,0.7003238201141357,0.9497150778770448,0.3141475021839142,0.0,0.0,0.7733075618743896,123.88959503173828,129.0,-1.134398102760315,-19860.8046875,602.9208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0419921875,309.74334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,21380.24609375,21240.0,0.0,0.0,0.4564026296138763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1042834520339966,1.1042957305908203,-1.2240182513778564e-05,0.0,0.0004631906631402,0.0,0.0,171.4398956298828,0.0,0.0,0.0,0.6315460801124573,4.0,0.0,1.0
379380,293.30474853515625,297.1499938964844,293.1499938964844,0.1007851064205169,-2302.8291015625,304.16455078125,0.6236615180969238,0.157681867480278,0.1466897279024124,293.4338073730469,297.1499938964844,293.1499938964844,0.1676722764968872,-3642.921875,304.18292236328125,0.7155591249465942,0.238489493727684,0.2317252457141876,293.2212829589844,297.1499938964844,293.1499938964844,0.323276162147522,-4534.3984375,304.1594543457031,0.8478224873542786,0.4093726575374603,0.288953423500061,293.236328125,297.1499938964844,293.1499938964844,0.3857022225856781,-7052.5703125,304.16131591796875,0.8878844976425171,0.4712068438529968,0.4493587613105774,293.3217163085937,297.1499938964844,293.1499938964844,0.0116948680952191,-3378.4951171875,302.5763244628906,0.3926372528076172,0.050000000745058,0.2453935593366623,291.17633056640625,291.1499938964844,260.0963134765625,259.59576416015625,279.2181091308594,293.3607788085937,291.1776123046875,1.0,0.3905676007270813,0.7158143520355225,0.7158143520355225,1.0,1.0,-1.6348401308059692,0.6952418088912964,0.9395983219146729,0.312397837638855,0.0,0.0,0.768595814704895,126.8810806274414,117.0,17.887676239013672,-19719.978515625,601.0491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06365966796875,309.7611999511719,278.1499938964844,0.0,18000.0,313.1499938964844,21354.642578125,21240.0,0.0,0.0,0.4525718986988067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0954251289367676,1.0954372882843018,-1.2116065590817016e-05,0.0,0.000459302944364,0.0,0.0,168.05679321289062,0.0,0.0,0.0,0.6272992491722107,4.0,0.0,1.0
379440,293.30474853515625,297.1499938964844,293.1499938964844,0.1007851064205169,-2302.8291015625,304.16455078125,0.6236615180969238,0.157681867480278,0.1466897279024124,293.4338073730469,297.1499938964844,293.1499938964844,0.1676722764968872,-3642.921875,304.18292236328125,0.7155591249465942,0.238489493727684,0.2317252457141876,293.2212829589844,297.1499938964844,293.1499938964844,0.323276162147522,-4534.3984375,304.1594543457031,0.8478224873542786,0.4093726575374603,0.288953423500061,293.236328125,297.1499938964844,293.1499938964844,0.3857022225856781,-7052.5703125,304.16131591796875,0.8878844976425171,0.4712068438529968,0.4493587613105774,293.3217163085937,297.1499938964844,293.1499938964844,0.0116948680952191,-3378.4951171875,302.5763244628906,0.3926372528076172,0.050000000745058,0.2453935593366623,291.17633056640625,291.1499938964844,260.0963134765625,259.59576416015625,279.2181091308594,293.3607788085937,291.1776123046875,1.0,0.3905676007270813,0.7158143520355225,0.7158143520355225,1.0,1.0,-1.6348401308059692,0.6952418088912964,0.9395983219146729,0.312397837638855,0.0,0.0,0.768595814704895,126.8810806274414,117.0,17.887676239013672,-19719.978515625,601.0491943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06365966796875,309.7611999511719,278.1499938964844,0.0,18000.0,313.1499938964844,21354.642578125,21240.0,0.0,0.0,0.4525718986988067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0954251289367676,1.0954372882843018,-1.2116065590817016e-05,0.0,0.000459302944364,0.0,0.0,168.05679321289062,0.0,0.0,0.0,0.6272992491722107,4.0,0.0,1.0
379500,293.3039855957031,297.1499938964844,293.1499938964844,0.0993077233433723,-2275.45361328125,304.1645812988281,0.6216825246810913,0.155873417854309,0.1450420767068863,293.4349060058594,297.1499938964844,293.1499938964844,0.1642831861972808,-3583.86083984375,304.18310546875,0.712158203125,0.2346802651882171,0.2281171530485153,293.2213439941406,297.1499938964844,293.1499938964844,0.322115957736969,-4521.3603515625,304.15985107421875,0.8475533127784729,0.4084568917751312,0.2883061468601227,293.2359924316406,297.1499938964844,293.1499938964844,0.3843371570110321,-7032.65966796875,304.1617431640625,0.8875982761383057,0.4701753258705139,0.4483744502067566,293.3223571777344,297.1499938964844,293.1499938964844,0.011618873104453,-3366.262451171875,302.5460205078125,0.3928471803665161,0.050000000745058,0.2453427910804748,291.1849975585937,291.1499938964844,260.13299560546875,259.6236877441406,279.2201538085937,293.3606262207031,291.1862487792969,1.0,0.3890104293823242,0.7194747924804688,0.7194747924804688,1.0,1.0,-1.6265113353729248,0.6923578381538391,0.9341535568237304,0.3113467991352081,0.0,0.0,0.7653937935829163,126.444580078125,117.0,20.872142791748047,-19633.578125,594.2653198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0731506347656,309.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21375.859375,20160.0,0.0,0.0,0.4506401121616363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0890443325042725,1.089056372642517,-1.2036221960443072e-05,0.0,0.0004573424230329,0.0,0.0,165.73825073242188,0.0,0.0,0.0,0.6094003319740295,4.0,0.0,1.0
379560,293.30303955078125,297.1499938964844,293.1499938964844,0.098007321357727,-2251.650390625,304.164306640625,0.620754599571228,0.1541095077991485,0.1433833688497543,293.4358215332031,297.1499938964844,293.1499938964844,0.1611815392971038,-3530.07080078125,304.1827087402344,0.7099171876907349,0.2308896332979202,0.2244739532470703,293.2212829589844,297.1499938964844,293.1499938964844,0.3215190470218658,-4515.13427734375,304.1591186523437,0.8487728834152222,0.4075642228126526,0.2876351177692413,293.235595703125,297.1499938964844,293.1499938964844,0.3836441934108734,-7023.31591796875,304.16082763671875,0.8889815807342529,0.469168096780777,0.4473587870597839,293.3228759765625,297.1499938964844,293.1499938964844,0.0115459030494093,-3356.41943359375,302.5133972167969,0.3939746618270874,0.050000000745058,0.2450671792030334,291.1737365722656,291.1499938964844,260.16973876953125,259.6515808105469,279.22235107421875,293.3603210449219,291.1710510253906,1.0,0.3865574896335602,0.7232577800750732,0.7232577800750732,1.0,1.0,-1.6177903413772583,0.6892920732498169,0.9284982681274414,0.3101864457130432,0.0,0.0,0.7647033333778381,124.80076599121094,105.0,-11.553277969360352,-19447.884765625,583.9489135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0989074707031,309.7217712402344,278.1499938964844,0.0,18000.0,313.1499938964844,20538.38671875,20160.0,0.0,0.0,0.4485131800174713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0618022680282593,1.0618138313293457,-1.1491018995002378e-05,0.0,0.0004551838792394,0.0,0.0,154.0847930908203,0.0,0.0,0.0,0.609284520149231,4.0,0.0,1.0
379620,293.3006591796875,297.1499938964844,293.1499938964844,0.0951533541083335,-2198.57958984375,304.164306640625,0.6211539506912231,0.1507140696048736,0.140098750591278,293.4372253417969,297.1499938964844,293.1499938964844,0.15450981259346,-3412.666015625,304.1829528808594,0.70795077085495,0.2233680933713913,0.2171511203050613,293.2208557128906,297.1499938964844,293.1499938964844,0.3193616271018982,-4490.943359375,304.15972900390625,0.8544022440910339,0.4058430194854736,0.2862740159034729,293.2344665527344,297.1499938964844,293.1499938964844,0.3811320960521698,-6986.73291015625,304.1614990234375,0.895287275314331,0.4672236740589142,0.4453074038028717,293.32354736328125,297.1499938964844,293.1499938964844,0.0113459061831235,-3322.767578125,302.4527282714844,0.397975355386734,0.050000000745058,0.2440796792507171,291.18048095703125,291.1499938964844,260.2435302734375,259.7074584960937,279.22705078125,293.3592224121094,291.1822204589844,1.0,0.3795333504676819,0.731194019317627,0.731194019317627,1.0,1.0,-1.5997730493545532,0.682877779006958,0.91689532995224,0.307698130607605,0.0,0.0,0.760820209980011,119.17606353759766,93.0,13.992327690124512,-19291.919921875,556.8551635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1519775390625,309.7642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,20307.23828125,20160.0,0.0,0.0,0.4440759122371673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.050806999206543,1.0508183240890503,-1.1297688615741208e-05,0.0,0.0004506805853452,0.0,0.0,149.76100158691406,0.0,0.0,0.0,0.6037495136260986,4.0,0.0,1.0
379680,293.3006591796875,297.1499938964844,293.1499938964844,0.0951533541083335,-2198.57958984375,304.164306640625,0.6211539506912231,0.1507140696048736,0.140098750591278,293.4372253417969,297.1499938964844,293.1499938964844,0.15450981259346,-3412.666015625,304.1829528808594,0.70795077085495,0.2233680933713913,0.2171511203050613,293.2208557128906,297.1499938964844,293.1499938964844,0.3193616271018982,-4490.943359375,304.15972900390625,0.8544022440910339,0.4058430194854736,0.2862740159034729,293.2344665527344,297.1499938964844,293.1499938964844,0.3811320960521698,-6986.73291015625,304.1614990234375,0.895287275314331,0.4672236740589142,0.4453074038028717,293.32354736328125,297.1499938964844,293.1499938964844,0.0113459061831235,-3322.767578125,302.4527282714844,0.397975355386734,0.050000000745058,0.2440796792507171,291.18048095703125,291.1499938964844,260.2435302734375,259.7074584960937,279.22705078125,293.3592224121094,291.1822204589844,1.0,0.3795333504676819,0.731194019317627,0.731194019317627,1.0,1.0,-1.5997730493545532,0.682877779006958,0.91689532995224,0.307698130607605,0.0,0.0,0.760820209980011,119.17606353759766,93.0,13.992327690124512,-19291.919921875,556.8551635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1519775390625,309.7642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,20307.23828125,20160.0,0.0,0.0,0.4440759122371673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.050806999206543,1.0508183240890503,-1.1297688615741208e-05,0.0,0.0004506805853452,0.0,0.0,149.76100158691406,0.0,0.0,0.0,0.6037495136260986,4.0,0.0,1.0
379740,293.2977905273437,297.1499938964844,293.1499938964844,0.0922697260975837,-2144.64013671875,304.1643371582031,0.6239711046218872,0.1474775671958923,0.1368826776742935,293.43804931640625,297.1499938964844,293.1499938964844,0.1477349549531936,-3292.105712890625,304.1832580566406,0.7087303400039673,0.2159195989370346,0.2098139226436615,293.2201843261719,297.1499938964844,293.1499938964844,0.3168352246284485,-4462.4169921875,304.1606750488281,0.8636325001716614,0.404182881116867,0.2848958075046539,293.23321533203125,297.1499938964844,293.1499938964844,0.3781836032867431,-6943.501953125,304.1625671386719,0.905495285987854,0.4653381407260895,0.4432327151298523,293.3237609863281,297.1499938964844,293.1499938964844,0.0111131500452756,-3280.937255859375,302.3951721191406,0.403666228055954,0.050000000745058,0.2426979690790176,291.2016296386719,291.1499938964844,260.3175964355469,259.763427734375,279.2320861816406,293.35772705078125,291.2029724121094,1.0,0.3704684674739837,0.7396540641784668,0.7396540641784668,1.0,1.0,-1.581299066543579,0.6762231588363647,0.9050759077072144,0.3050581216812134,0.0,0.0,0.7524656057357788,111.4426727294922,81.0,23.71162223815918,-19098.57421875,524.3261108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1979064941406,309.784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,20351.224609375,19080.0,0.0,0.0,0.4395162761211395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.034132957458496,1.0341440439224243,-1.1096529306087176e-05,0.0,0.0004460531345102,0.0,0.0,144.1929168701172,0.0,0.0,0.0,0.5811933875083923,4.0,0.0,1.0
379800,293.2977905273437,297.1499938964844,293.1499938964844,0.0922697260975837,-2144.64013671875,304.1643371582031,0.6239711046218872,0.1474775671958923,0.1368826776742935,293.43804931640625,297.1499938964844,293.1499938964844,0.1477349549531936,-3292.105712890625,304.1832580566406,0.7087303400039673,0.2159195989370346,0.2098139226436615,293.2201843261719,297.1499938964844,293.1499938964844,0.3168352246284485,-4462.4169921875,304.1606750488281,0.8636325001716614,0.404182881116867,0.2848958075046539,293.23321533203125,297.1499938964844,293.1499938964844,0.3781836032867431,-6943.501953125,304.1625671386719,0.905495285987854,0.4653381407260895,0.4432327151298523,293.3237609863281,297.1499938964844,293.1499938964844,0.0111131500452756,-3280.937255859375,302.3951721191406,0.403666228055954,0.050000000745058,0.2426979690790176,291.2016296386719,291.1499938964844,260.3175964355469,259.763427734375,279.2320861816406,293.35772705078125,291.2029724121094,1.0,0.3704684674739837,0.7396540641784668,0.7396540641784668,1.0,1.0,-1.581299066543579,0.6762231588363647,0.9050759077072144,0.3050581216812134,0.0,0.0,0.7524656057357788,111.4426727294922,81.0,23.71162223815918,-19098.57421875,524.3261108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1979064941406,309.784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,20351.224609375,19080.0,0.0,0.0,0.4395162761211395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.034132957458496,1.0341440439224243,-1.1096529306087176e-05,0.0,0.0004460531345102,0.0,0.0,144.1929168701172,0.0,0.0,0.0,0.5811933875083923,4.0,0.0,1.0
379860,293.2945861816406,297.1499938964844,293.1499938964844,0.0897666960954666,-2098.3798828125,304.16375732421875,0.6288515329360962,0.1443809419870376,0.133746787905693,293.4384460449219,297.1499938964844,293.1499938964844,0.1415354907512664,-3181.55908203125,304.1825256347656,0.7117766737937927,0.2085449248552322,0.2024935334920883,293.2192077636719,297.1499938964844,293.1499938964844,0.3153947293758392,-4446.9482421875,304.1595764160156,0.8762523531913757,0.4026011228561401,0.2835308909416199,293.2317199707031,297.1499938964844,293.1499938964844,0.376518189907074,-6920.3359375,304.16119384765625,0.9203231930732728,0.4635317027568817,0.4411750733852386,293.323486328125,297.1499938964844,293.1499938964844,0.0109051102772355,-3246.328369140625,302.3334045410156,0.4109757244586944,0.050000000745058,0.2410734444856643,291.1835327148437,291.1499938964844,260.3919677734375,259.8195495605469,279.2374572753906,293.3558349609375,291.1843566894531,1.0,0.3599813580513,0.7486672401428223,0.7486672401428223,1.0,1.0,-1.5626864433288574,0.6694658398628235,0.8932206034660339,0.3023366630077362,0.0,0.0,0.7492969036102295,102.41531372070312,69.0,-3.5271315574646,-18812.9921875,488.9447937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2776794433594,309.7682189941406,278.1499938964844,0.0,18000.0,313.1499938964844,19307.556640625,19080.0,0.0,0.0,0.4343706965446472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.997038722038269,0.99704909324646,-1.0402974112366792e-05,0.0,0.0004408310342114,0.0,0.0,130.0236053466797,0.0,0.0,0.0,0.5762202143669128,4.0,0.0,1.0
379920,293.2945861816406,297.1499938964844,293.1499938964844,0.0897666960954666,-2098.3798828125,304.16375732421875,0.6288515329360962,0.1443809419870376,0.133746787905693,293.4384460449219,297.1499938964844,293.1499938964844,0.1415354907512664,-3181.55908203125,304.1825256347656,0.7117766737937927,0.2085449248552322,0.2024935334920883,293.2192077636719,297.1499938964844,293.1499938964844,0.3153947293758392,-4446.9482421875,304.1595764160156,0.8762523531913757,0.4026011228561401,0.2835308909416199,293.2317199707031,297.1499938964844,293.1499938964844,0.376518189907074,-6920.3359375,304.16119384765625,0.9203231930732728,0.4635317027568817,0.4411750733852386,293.323486328125,297.1499938964844,293.1499938964844,0.0109051102772355,-3246.328369140625,302.3334045410156,0.4109757244586944,0.050000000745058,0.2410734444856643,291.1835327148437,291.1499938964844,260.3919677734375,259.8195495605469,279.2374572753906,293.3558349609375,291.1843566894531,1.0,0.3599813580513,0.7486672401428223,0.7486672401428223,1.0,1.0,-1.5626864433288574,0.6694658398628235,0.8932206034660339,0.3023366630077362,0.0,0.0,0.7492969036102295,102.41531372070312,69.0,-3.5271315574646,-18812.9921875,488.9447937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2776794433594,309.7682189941406,278.1499938964844,0.0,18000.0,313.1499938964844,19307.556640625,19080.0,0.0,0.0,0.4343706965446472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.997038722038269,0.99704909324646,-1.0402974112366792e-05,0.0,0.0004408310342114,0.0,0.0,130.0236053466797,0.0,0.0,0.0,0.5762202143669128,4.0,0.0,1.0
379980,293.2911682128906,297.1499938964844,293.1499938964844,0.0870491936802864,-2047.5528564453125,304.1636962890625,0.6358342170715332,0.1414096057415008,0.1306973248720169,293.4384460449219,297.1499938964844,293.1499938964844,0.1349774897098541,-3062.6328125,304.1826171875,0.7168478965759277,0.2012361586093902,0.1952059119939804,293.2181091308594,297.1499938964844,293.1499938964844,0.3129858672618866,-4419.7080078125,304.160400390625,0.8924053311347961,0.4010702073574066,0.2821857929229736,293.2301940917969,297.1499938964844,293.1499938964844,0.37370365858078,-6878.994140625,304.1621398925781,0.9396745562553406,0.4617742300033569,0.4391445219516754,293.3228759765625,297.1499938964844,293.1499938964844,0.0106645040214061,-3201.029052734375,302.2779235839844,0.4205235242843628,0.050000000745058,0.2393016517162323,291.2020568847656,291.1499938964844,260.46661376953125,259.8758850097656,279.2432861328125,293.3537292480469,291.2033996582031,1.0,0.3484407663345337,0.7582811713218689,0.7582811713218689,1.0,1.0,-1.54409658908844,0.6626741290092468,0.8814224600791931,0.2995694279670715,0.0,0.0,0.7411559224128723,92.6071548461914,57.0,17.261213302612305,-18626.724609375,452.2822570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34326171875,309.80401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,19276.021484375,19080.0,0.0,0.0,0.4290673732757568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9806169867515564,0.980627179145813,-1.019862884277245e-05,0.0,0.0004354488337412,0.0,0.0,124.9087371826172,0.0,0.0,0.0,0.5686081647872925,4.0,0.0,1.0
380040,293.2911682128906,297.1499938964844,293.1499938964844,0.0870491936802864,-2047.5528564453125,304.1636962890625,0.6358342170715332,0.1414096057415008,0.1306973248720169,293.4384460449219,297.1499938964844,293.1499938964844,0.1349774897098541,-3062.6328125,304.1826171875,0.7168478965759277,0.2012361586093902,0.1952059119939804,293.2181091308594,297.1499938964844,293.1499938964844,0.3129858672618866,-4419.7080078125,304.160400390625,0.8924053311347961,0.4010702073574066,0.2821857929229736,293.2301940917969,297.1499938964844,293.1499938964844,0.37370365858078,-6878.994140625,304.1621398925781,0.9396745562553406,0.4617742300033569,0.4391445219516754,293.3228759765625,297.1499938964844,293.1499938964844,0.0106645040214061,-3201.029052734375,302.2779235839844,0.4205235242843628,0.050000000745058,0.2393016517162323,291.2020568847656,291.1499938964844,260.46661376953125,259.8758850097656,279.2432861328125,293.3537292480469,291.2033996582031,1.0,0.3484407663345337,0.7582811713218689,0.7582811713218689,1.0,1.0,-1.54409658908844,0.6626741290092468,0.8814224600791931,0.2995694279670715,0.0,0.0,0.7411559224128723,92.6071548461914,57.0,17.261213302612305,-18626.724609375,452.2822570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.34326171875,309.80401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,19276.021484375,19080.0,0.0,0.0,0.4290673732757568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9806169867515564,0.980627179145813,-1.019862884277245e-05,0.0,0.0004354488337412,0.0,0.0,124.9087371826172,0.0,0.0,0.0,0.5686081647872925,4.0,0.0,1.0
380100,293.2893981933594,297.1499938964844,293.1499938964844,0.0857312977313995,-2022.966064453125,304.1636047363281,0.6402420997619629,0.1399682164192199,0.1292057931423187,293.4383239746094,297.1499938964844,293.1499938964844,0.1317602694034576,-3003.88330078125,304.1825256347656,0.720150887966156,0.1976051926612854,0.1915764361619949,293.217529296875,297.1499938964844,293.1499938964844,0.3118311464786529,-4406.703125,304.1605834960937,0.901911199092865,0.4003213346004486,0.2815186381340027,293.2294311523437,297.1499938964844,293.1499938964844,0.3723507523536682,-6859.21337890625,304.1623840332031,0.9506500363349916,0.4609097242355346,0.4381343126296997,293.32244873046875,297.1499938964844,293.1499938964844,0.0105462986975908,-3178.534912109375,302.2503662109375,0.4264850616455078,0.050000000745058,0.2383803129196167,291.2098999023437,291.1499938964844,260.5039978027344,259.90411376953125,279.2463684082031,293.35260009765625,291.2109375,1.0,0.3423458337783813,0.7633321285247803,0.7633321285247803,1.0,1.0,-1.534828782081604,0.6592726111412048,0.8755561709403992,0.2981718480587005,0.0,0.0,0.7363637685775757,87.51616668701172,57.0,18.60865974426269,-18520.255859375,433.7792663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37176513671875,309.811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,19294.259765625,18000.0,0.0,0.0,0.42636638879776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9704508781433104,0.9704609513282776,-1.0082307198899798e-05,0.0,0.0004327076894696,0.0,0.0,121.89128875732422,0.0,0.0,0.0,0.5490744709968567,4.0,0.0,1.0
380160,293.28759765625,297.1499938964844,293.1499938964844,0.0846164301037788,-2002.5794677734373,304.16314697265625,0.6453859806060791,0.1385555565357208,0.1277365684509277,293.4381408691406,297.1499938964844,293.1499938964844,0.1288482099771499,-2950.953369140625,304.181884765625,0.7240210175514221,0.1939904987812042,0.1879578232765197,293.2169189453125,297.1499938964844,293.1499938964844,0.3113520443439483,-4401.89208984375,304.1595153808594,0.9129873514175416,0.3995880484580993,0.2808577418327331,293.2286071777344,297.1499938964844,293.1499938964844,0.3717958927154541,-6852.0244140625,304.1611022949219,0.9622053503990172,0.4600606262683868,0.4371315836906433,293.3219909667969,297.1499938964844,293.1499938964844,0.0104465568438172,-3161.7939453125,302.2196350097656,0.433479905128479,0.050000000745058,0.2374431043863296,291.1948547363281,291.1499938964844,260.5414733886719,259.93243408203125,279.24957275390625,293.3514099121094,291.1908264160156,1.0,0.3360624611377716,0.7685525417327881,0.7685525417327881,1.0,1.0,-1.5255982875823977,0.6558748483657837,0.8697234392166138,0.2967683970928192,0.0,0.0,0.7346075773239136,82.3424301147461,45.0,-20.669023513793945,-18308.91796875,415.287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4146728515625,309.7614440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18447.580078125,18000.0,0.0,0.0,0.4234531819820404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9402060508728028,0.9402155876159668,-9.539916391076986e-06,0.0,0.0004297511477489,0.0,0.0,111.49616241455078,0.0,0.0,0.0,0.5475304126739502,4.0,0.0,1.0
380220,293.283935546875,297.1499938964844,293.1499938964844,0.0821858793497085,-1957.6014404296875,304.162841796875,0.6584974527359009,0.1358145922422409,0.1248686909675598,293.4375305175781,297.1499938964844,293.1499938964844,0.1227214187383651,-2837.906494140625,304.1815185546875,0.7339048981666565,0.1868101507425308,0.1807601004838943,293.215576171875,297.1499938964844,293.1499938964844,0.3095384538173675,-4381.66064453125,304.1594543457031,0.9410353899002076,0.3981626033782959,0.2795637249946594,293.2269592285156,297.1499938964844,293.1499938964844,0.3696741759777069,-6821.28076171875,304.1610412597656,0.986076593399048,0.458403617143631,0.4351653754711151,293.32086181640625,297.1499938964844,293.1499938964844,0.0102295940741896,-3120.768798828125,302.1629333496094,0.4514706134796142,0.050000000745058,0.2355347871780395,291.192138671875,291.1499938964844,260.6165771484375,259.9892883300781,279.2564697265625,293.3489074707031,291.1935119628906,1.0,0.3229715228080749,0.7795379161834717,0.7795379161834717,1.0,1.0,-1.5073093175888062,0.6491159796714783,0.8581933379173279,0.2939575612545013,0.0,0.0,0.7299226522445679,71.82070922851562,33.0,4.506152629852295,-18137.951171875,378.5654602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4897766113281,309.8092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18176.830078125,18000.0,0.0,0.0,0.4174812436103821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9260796904563904,0.92608904838562,-9.318593583884647e-06,0.0,0.0004236903914716,0.0,0.0,107.07614135742188,0.0,0.0,0.0,0.5405665040016174,4.0,0.0,1.0
380280,293.283935546875,297.1499938964844,293.1499938964844,0.0821858793497085,-1957.6014404296875,304.162841796875,0.6584974527359009,0.1358145922422409,0.1248686909675598,293.4375305175781,297.1499938964844,293.1499938964844,0.1227214187383651,-2837.906494140625,304.1815185546875,0.7339048981666565,0.1868101507425308,0.1807601004838943,293.215576171875,297.1499938964844,293.1499938964844,0.3095384538173675,-4381.66064453125,304.1594543457031,0.9410353899002076,0.3981626033782959,0.2795637249946594,293.2269592285156,297.1499938964844,293.1499938964844,0.3696741759777069,-6821.28076171875,304.1610412597656,0.986076593399048,0.458403617143631,0.4351653754711151,293.32086181640625,297.1499938964844,293.1499938964844,0.0102295940741896,-3120.768798828125,302.1629333496094,0.4514706134796142,0.050000000745058,0.2355347871780395,291.192138671875,291.1499938964844,260.6165771484375,259.9892883300781,279.2564697265625,293.3489074707031,291.1935119628906,1.0,0.3229715228080749,0.7795379161834717,0.7795379161834717,1.0,1.0,-1.5073093175888062,0.6491159796714783,0.8581933379173279,0.2939575612545013,0.0,0.0,0.7299226522445679,71.82070922851562,33.0,4.506152629852295,-18137.951171875,378.5654602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4897766113281,309.8092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18176.830078125,18000.0,0.0,0.0,0.4174812436103821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9260796904563904,0.92608904838562,-9.318593583884647e-06,0.0,0.0004236903914716,0.0,0.0,107.07614135742188,0.0,0.0,0.0,0.5405665040016174,4.0,0.0,1.0
380340,293.2800598144531,297.1499938964844,293.1499938964844,0.0797234997153282,-1911.917236328125,304.16265869140625,0.6734501123428345,0.1332065761089325,0.1221540346741676,293.43658447265625,297.1499938964844,293.1499938964844,0.1165440827608108,-2722.3095703125,304.1813049316406,0.7446553707122803,0.1797209978103637,0.1736806482076645,293.2140808105469,297.1499938964844,293.1499938964844,0.307250440120697,-4355.66552734375,304.1601257324219,0.969081699848175,0.3968024253845215,0.2783409655094147,293.2207946777344,297.1499938964844,293.1499938964844,0.355781227350235,-6608.6630859375,304.1825256347656,0.9990000128746032,0.4576671421527862,0.4215550720691681,293.31939697265625,297.1499938964844,293.1499938964844,0.0100182825699448,-3078.16650390625,302.11102294921875,0.4716275930404663,0.050000000745058,0.2338537275791168,291.2120361328125,291.1499938964844,260.6918334960937,260.0464782714844,279.2705078125,293.344482421875,291.21588134765625,1.0,0.3088348805904388,0.7921082377433777,0.7921082377433777,1.0,1.0,-1.4757440090179443,0.636205792427063,0.8395381569862366,0.2880139946937561,0.0,0.0,0.7205130457878113,62.28460311889648,36.0,32.44786071777344,-17837.150390625,338.7892150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5440673828125,309.848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18203.755859375,18000.0,0.0,0.0,0.4114734530448913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.907935380935669,0.9079445004463196,-9.122608389589004e-06,0.0,0.0004175932554062,0.0,0.0,102.26769256591795,0.0,0.0,0.0,0.5324795246124268,4.0,0.0,1.0
380400,293.2800598144531,297.1499938964844,293.1499938964844,0.0797234997153282,-1911.917236328125,304.16265869140625,0.6734501123428345,0.1332065761089325,0.1221540346741676,293.43658447265625,297.1499938964844,293.1499938964844,0.1165440827608108,-2722.3095703125,304.1813049316406,0.7446553707122803,0.1797209978103637,0.1736806482076645,293.2140808105469,297.1499938964844,293.1499938964844,0.307250440120697,-4355.66552734375,304.1601257324219,0.969081699848175,0.3968024253845215,0.2783409655094147,293.2207946777344,297.1499938964844,293.1499938964844,0.355781227350235,-6608.6630859375,304.1825256347656,0.9990000128746032,0.4576671421527862,0.4215550720691681,293.31939697265625,297.1499938964844,293.1499938964844,0.0100182825699448,-3078.16650390625,302.11102294921875,0.4716275930404663,0.050000000745058,0.2338537275791168,291.2120361328125,291.1499938964844,260.6918334960937,260.0464782714844,279.2705078125,293.344482421875,291.21588134765625,1.0,0.3088348805904388,0.7921082377433777,0.7921082377433777,1.0,1.0,-1.4757440090179443,0.636205792427063,0.8395381569862366,0.2880139946937561,0.0,0.0,0.7205130457878113,62.28460311889648,36.0,32.44786071777344,-17837.150390625,338.7892150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5440673828125,309.848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18203.755859375,18000.0,0.0,0.0,0.4114734530448913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.907935380935669,0.9079445004463196,-9.122608389589004e-06,0.0,0.0004175932554062,0.0,0.0,102.26769256591795,0.0,0.0,0.0,0.5324795246124268,4.0,0.0,1.0
380460,293.2765197753906,297.1499938964844,293.1499938964844,0.0772163569927215,-1865.1771240234373,304.16259765625,0.6808411478996277,0.1306308507919311,0.1196762174367904,293.4356689453125,297.1499938964844,293.1499938964844,0.1103115528821945,-2603.78076171875,304.1812438964844,0.7472656965255737,0.1726443320512771,0.1668266654014587,293.212890625,297.1499938964844,293.1499938964844,0.3042401075363159,-4320.9091796875,304.1617126464844,0.9833322167396544,0.3954207599163055,0.2772632837295532,293.18768310546875,297.1499938964844,293.1499938964844,0.3331218063831329,-6263.7861328125,304.2085876464844,0.9990000128746032,0.4625516235828399,0.4004700481891632,293.31756591796875,297.1499938964844,293.1499938964844,0.0098396278917789,-3038.776611328125,302.0665588378906,0.4811578392982483,0.050000000745058,0.2329878211021423,291.26727294921875,291.1499938964844,260.7673034667969,260.10406494140625,279.2843933105469,293.33319091796875,291.27008056640625,1.0,0.2987149059772491,0.8062968850135803,0.8062968850135803,1.0,1.0,-1.436885952949524,0.6200092434883118,0.8168767094612122,0.2800330221652984,0.0,0.0,0.7009316682815552,56.97911071777344,39.0,55.98603439331055,-17414.349609375,307.6605529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6458740234375,309.883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18395.044921875,18000.0,0.0,0.0,0.4046935737133026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8735668659210205,0.8735756874084473,-8.794064342509955e-06,0.0,0.0004107125278096,0.0,0.0,93.85191345214844,0.0,0.0,0.0,0.5175279974937439,4.0,0.0,1.0
380520,293.2765197753906,297.1499938964844,293.1499938964844,0.0772163569927215,-1865.1771240234373,304.16259765625,0.6808411478996277,0.1306308507919311,0.1196762174367904,293.4356689453125,297.1499938964844,293.1499938964844,0.1103115528821945,-2603.78076171875,304.1812438964844,0.7472656965255737,0.1726443320512771,0.1668266654014587,293.212890625,297.1499938964844,293.1499938964844,0.3042401075363159,-4320.9091796875,304.1617126464844,0.9833322167396544,0.3954207599163055,0.2772632837295532,293.18768310546875,297.1499938964844,293.1499938964844,0.3331218063831329,-6263.7861328125,304.2085876464844,0.9990000128746032,0.4625516235828399,0.4004700481891632,293.31756591796875,297.1499938964844,293.1499938964844,0.0098396278917789,-3038.776611328125,302.0665588378906,0.4811578392982483,0.050000000745058,0.2329878211021423,291.26727294921875,291.1499938964844,260.7673034667969,260.10406494140625,279.2843933105469,293.33319091796875,291.27008056640625,1.0,0.2987149059772491,0.8062968850135803,0.8062968850135803,1.0,1.0,-1.436885952949524,0.6200092434883118,0.8168767094612122,0.2800330221652984,0.0,0.0,0.7009316682815552,56.97911071777344,39.0,55.98603439331055,-17414.349609375,307.6605529785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6458740234375,309.883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18395.044921875,18000.0,0.0,0.0,0.4046935737133026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8735668659210205,0.8735756874084473,-8.794064342509955e-06,0.0,0.0004107125278096,0.0,0.0,93.85191345214844,0.0,0.0,0.0,0.5175279974937439,4.0,0.0,1.0
380580,293.2732849121094,297.1499938964844,293.1499938964844,0.075041152536869,-1825.3604736328125,304.1620178222656,0.684171199798584,0.1280801892280578,0.1172696650028228,293.4349060058594,297.1499938964844,293.1499938964844,0.1045878678560257,-2494.3603515625,304.18035888671875,0.7454627156257629,0.1655623316764831,0.1600216776132583,293.2119445800781,297.1499938964844,293.1499938964844,0.302286148071289,-4299.02392578125,304.1610107421875,0.9915264844894408,0.3940238654613495,0.2762103974819183,293.1502990722656,297.1499938964844,293.1499938964844,0.3187730312347412,-6048.60302734375,304.2125244140625,0.9990000128746032,0.4691841602325439,0.3870724141597748,293.3151550292969,297.1499938964844,293.1499938964844,0.0097150970250368,-3013.757080078125,302.0182189941406,0.4868874251842499,0.050000000745058,0.2324608713388443,291.2842102050781,291.1499938964844,260.8428955078125,260.162109375,279.2948303222656,293.3229064941406,291.2843017578125,1.0,0.291627824306488,0.8213167190551758,0.8213167190551758,1.0,1.0,-1.4078439474105835,0.6081915497779846,0.7996523380279541,0.2744781672954559,0.0,0.0,0.6815530061721802,53.67220306396485,57.0,25.27081680297852,-17017.806640625,286.9145202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7922058105469,309.8926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18446.259765625,18000.0,0.0,0.0,0.396962434053421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8296599984169006,0.8296683430671692,-8.351525139005389e-06,0.0,0.000402866397053,0.0,0.0,83.55271911621094,0.0,0.0,0.0,0.4987511336803436,4.0,0.0,1.0
380640,293.2732849121094,297.1499938964844,293.1499938964844,0.075041152536869,-1825.3604736328125,304.1620178222656,0.684171199798584,0.1280801892280578,0.1172696650028228,293.4349060058594,297.1499938964844,293.1499938964844,0.1045878678560257,-2494.3603515625,304.18035888671875,0.7454627156257629,0.1655623316764831,0.1600216776132583,293.2119445800781,297.1499938964844,293.1499938964844,0.302286148071289,-4299.02392578125,304.1610107421875,0.9915264844894408,0.3940238654613495,0.2762103974819183,293.1502990722656,297.1499938964844,293.1499938964844,0.3187730312347412,-6048.60302734375,304.2125244140625,0.9990000128746032,0.4691841602325439,0.3870724141597748,293.3151550292969,297.1499938964844,293.1499938964844,0.0097150970250368,-3013.757080078125,302.0182189941406,0.4868874251842499,0.050000000745058,0.2324608713388443,291.2842102050781,291.1499938964844,260.8428955078125,260.162109375,279.2948303222656,293.3229064941406,291.2843017578125,1.0,0.291627824306488,0.8213167190551758,0.8213167190551758,1.0,1.0,-1.4078439474105835,0.6081915497779846,0.7996523380279541,0.2744781672954559,0.0,0.0,0.6815530061721802,53.67220306396485,57.0,25.27081680297852,-17017.806640625,286.9145202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7922058105469,309.8926696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18446.259765625,18000.0,0.0,0.0,0.396962434053421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8296599984169006,0.8296683430671692,-8.351525139005389e-06,0.0,0.000402866397053,0.0,0.0,83.55271911621094,0.0,0.0,0.0,0.4987511336803436,4.0,0.0,1.0
380700,293.27178955078125,297.1499938964844,293.1499938964844,0.0740971192717552,-1808.3411865234373,304.1615600585937,0.6816129684448242,0.1268113404512405,0.1161346361041069,293.4345703125,297.1499938964844,293.1499938964844,0.1019169390201568,-2443.09765625,304.1796875,0.740348756313324,0.1620169281959533,0.1566792577505111,293.2115478515625,297.1499938964844,293.1499938964844,0.3017074763774872,-4292.8671875,304.1600646972656,0.990861475467682,0.3933168351650238,0.2757264971733093,293.13580322265625,297.1499938964844,293.1499938964844,0.318566083908081,-6050.34375,304.2013854980469,0.9990000128746032,0.4720320105552673,0.3873823881149292,293.3139343261719,297.1499938964844,293.1499938964844,0.0096789551898837,-3007.91064453125,301.992431640625,0.4867553114891052,0.050000000745058,0.2324731945991516,291.2801818847656,291.1499938964844,260.8807373046875,260.1913146972656,279.2963562011719,293.31939697265625,291.27783203125,1.0,0.2913851737976074,0.8287613987922668,0.8287613987922668,1.0,1.0,-1.4022645950317385,0.6063574552536011,0.795907199382782,0.2737530767917633,0.0,0.0,0.6732017993927002,53.64195251464844,57.0,-0.2062957882881164,-16885.189453125,284.45831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8683776855469,309.8822631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18426.435546875,18000.0,0.0,0.0,0.3928388655185699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8087959885597229,0.8088040947914124,-8.13945553090889e-06,0.0,0.0003986814990639,0.0,0.0,78.89240264892578,0.0,0.0,0.0,0.4898823797702789,4.0,0.0,1.0
380760,293.2704162597656,297.1499938964844,293.1499938964844,0.0732980668544769,-1794.2421875,304.160888671875,0.6761672496795654,0.1255414187908172,0.1150342226028442,293.4342956542969,297.1499938964844,293.1499938964844,0.0994329899549484,-2395.473388671875,304.1788024902344,0.73248690366745,0.1584666669368744,0.1533682644367218,293.2112121582031,297.1499938964844,293.1499938964844,0.3016156256198883,-4292.57080078125,304.15838623046875,0.9869161248207092,0.3925999999046325,0.2752628028392792,293.12908935546875,297.1499938964844,293.1499938964844,0.3234932124614715,-6131.90576171875,304.1830139160156,0.9990000128746032,0.4735363125801086,0.3924850523471832,293.31280517578125,297.1499938964844,293.1499938964844,0.0096650524064898,-3008.401123046875,301.9635314941406,0.4845797121524811,0.050000000745058,0.2326724082231521,291.25897216796875,291.1499938964844,260.9186096191406,260.2206420898437,279.29608154296875,293.3178405761719,291.2539367675781,1.0,0.292933315038681,0.8360490798950195,0.8360490798950195,1.0,1.0,-1.402772068977356,0.6072690486907959,0.7955030202865601,0.274493396282196,0.0,0.0,0.6679753065109253,54.7122688293457,75.0,-35.117774963378906,-16807.67578125,287.2298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93084716796875,309.8598327636719,278.1499938964844,0.0,18000.0,313.1499938964844,18354.169921875,18000.0,0.0,0.0,0.388711541891098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7916895151138306,0.7916974425315857,-7.95685627963394e-06,0.0,0.0003944928175769,0.0,0.0,75.12599182128906,0.0,0.0,0.0,0.4826501905918121,4.0,0.0,1.0
380820,293.2679138183594,297.1499938964844,293.1499938964844,0.0719356164336204,-1770.7303466796875,304.1595458984375,0.659633219242096,0.1229951977729797,0.1129212379455566,293.43389892578125,297.1499938964844,293.1499938964844,0.0947504565119743,-2305.528076171875,304.177001953125,0.7105249762535095,0.1513497084379196,0.1468281298875808,293.2108459472656,297.1499938964844,293.1499938964844,0.3022004663944244,-4300.998046875,304.1546325683594,0.970561385154724,0.3911264538764953,0.2743825316429138,293.1419982910156,297.1499938964844,293.1499938964844,0.3450953960418701,-6473.646484375,304.1357421875,0.9990000128746032,0.4715272486209869,0.4136175811290741,293.3116149902344,297.1499938964844,293.1499938964844,0.0096781989559531,-3020.641357421875,301.8985290527344,0.4753462076187134,0.050000000745058,0.2335245460271835,291.1891174316406,291.1499938964844,260.9944152832031,260.2797546386719,279.3045959472656,293.3202819824219,291.1828308105469,1.0,0.300628662109375,0.8428760766983032,0.8428760766983032,1.0,1.0,-1.4177106618881226,0.6148319244384766,0.8028787970542908,0.2787492573261261,0.0,0.0,0.6672343015670776,59.51022338867188,78.0,-82.83208465576172,-16825.265625,305.2568054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.97149658203125,309.80059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18104.271484375,18000.0,0.0,0.0,0.3810545802116394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7775499820709229,0.7775577306747437,-7.765603186271619e-06,0.0,0.0003867219493258,0.0,0.0,71.80953216552734,0.0,0.0,0.0,0.4763989150524139,4.0,0.0,1.0
380880,293.2679138183594,297.1499938964844,293.1499938964844,0.0719356164336204,-1770.7303466796875,304.1595458984375,0.659633219242096,0.1229951977729797,0.1129212379455566,293.43389892578125,297.1499938964844,293.1499938964844,0.0947504565119743,-2305.528076171875,304.177001953125,0.7105249762535095,0.1513497084379196,0.1468281298875808,293.2108459472656,297.1499938964844,293.1499938964844,0.3022004663944244,-4300.998046875,304.1546325683594,0.970561385154724,0.3911264538764953,0.2743825316429138,293.1419982910156,297.1499938964844,293.1499938964844,0.3450953960418701,-6473.646484375,304.1357421875,0.9990000128746032,0.4715272486209869,0.4136175811290741,293.3116149902344,297.1499938964844,293.1499938964844,0.0096781989559531,-3020.641357421875,301.8985290527344,0.4753462076187134,0.050000000745058,0.2335245460271835,291.1891174316406,291.1499938964844,260.9944152832031,260.2797546386719,279.3045959472656,293.3202819824219,291.1828308105469,1.0,0.300628662109375,0.8428760766983032,0.8428760766983032,1.0,1.0,-1.4177106618881226,0.6148319244384766,0.8028787970542908,0.2787492573261261,0.0,0.0,0.6672343015670776,59.51022338867188,78.0,-82.83208465576172,-16825.265625,305.2568054199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.97149658203125,309.80059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18104.271484375,18000.0,0.0,0.0,0.3810545802116394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7775499820709229,0.7775577306747437,-7.765603186271619e-06,0.0,0.0003867219493258,0.0,0.0,71.80953216552734,0.0,0.0,0.0,0.4763989150524139,4.0,0.0,1.0
380940,293.265625,297.1499938964844,293.1499938964844,0.0704718977212905,-1745.246337890625,304.1588134765625,0.6452847123146057,0.120472177863121,0.1108151599764823,293.4335021972656,297.1499938964844,293.1499938964844,0.0899342522025108,-2212.20556640625,304.1760559082031,0.6876359581947327,0.1442375034093856,0.1402793377637863,293.21075439453125,297.1499938964844,293.1499938964844,0.3024381101131439,-4304.81689453125,304.1527709960937,0.9539386630058287,0.3896017670631408,0.2734629213809967,293.180419921875,297.1499938964844,293.1499938964844,0.3663383722305298,-6799.294921875,304.10565185546875,0.9990000128746032,0.4639667272567749,0.4335052073001861,293.31219482421875,297.1499938964844,293.1499938964844,0.0096755595877766,-3028.501953125,301.8305969238281,0.4655621945858001,0.050000000745058,0.234367161989212,291.1308898925781,291.1499938964844,261.0703125,260.3394775390625,279.3339233398437,293.32781982421875,291.12750244140625,1.0,0.3073073923587799,0.8425080180168152,0.8425080180168152,1.0,1.0,-1.4311081171035769,0.6209778189659119,0.8101302981376648,0.2821536362171173,0.0,0.0,0.6741061806678772,64.23987579345703,81.0,-72.64498901367188,-16902.708984375,322.7606811523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8656311035156,309.72314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17905.720703125,18000.0,0.0,0.0,0.3749928772449493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7857945561408997,0.7858023643493652,-7.798969818395562e-06,0.0,0.0003805700980592,0.0,0.0,73.17655181884766,0.0,0.0,0.0,0.4794718623161316,4.0,0.0,1.0
