time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381000,293.265625,297.1499938964844,293.1499938964844,0.0704718977212905,-1745.246337890625,304.1588134765625,0.6452847123146057,0.120472177863121,0.1108151599764823,293.4335021972656,297.1499938964844,293.1499938964844,0.0899342522025108,-2212.20556640625,304.1760559082031,0.6876359581947327,0.1442375034093856,0.1402793377637863,293.21075439453125,297.1499938964844,293.1499938964844,0.3024381101131439,-4304.81689453125,304.1527709960937,0.9539386630058287,0.3896017670631408,0.2734629213809967,293.180419921875,297.1499938964844,293.1499938964844,0.3663383722305298,-6799.294921875,304.10565185546875,0.9990000128746032,0.4639667272567749,0.4335052073001861,293.31219482421875,297.1499938964844,293.1499938964844,0.0096755595877766,-3028.501953125,301.8305969238281,0.4655621945858001,0.050000000745058,0.234367161989212,291.1308898925781,291.1499938964844,261.0703125,260.3394775390625,279.3339233398437,293.32781982421875,291.12750244140625,1.0,0.3073073923587799,0.8425080180168152,0.8425080180168152,1.0,1.0,-1.4311081171035769,0.6209778189659119,0.8101302981376648,0.2821536362171173,0.0,0.0,0.6741061806678772,64.23987579345703,81.0,-72.64498901367188,-16902.708984375,322.7606811523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8656311035156,309.72314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17905.720703125,18000.0,0.0,0.0,0.3749928772449493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7857945561408997,0.7858023643493652,-7.798969818395562e-06,0.0,0.0003805700980592,0.0,0.0,73.17655181884766,0.0,0.0,0.0,0.4794718623161316,4.0,0.0,1.0
381060,293.26336669921875,297.1499938964844,293.1499938964844,0.0687884837388992,-1715.3172607421875,304.1587219238281,0.6301199793815613,0.1180029064416885,0.1088116690516471,293.4329833984375,297.1499938964844,293.1499938964844,0.0848183706402778,-2112.298583984375,304.1759338378906,0.6629568934440613,0.1371601521968841,0.133817583322525,293.2109069824219,297.1499938964844,293.1499938964844,0.3015609383583069,-4294.900390625,304.1534118652344,0.9326456785202026,0.3880356550216675,0.2725584506988525,293.2159118652344,297.1499938964844,293.1499938964844,0.3683264851570129,-6821.68115234375,304.1187438964844,0.985945165157318,0.4559462666511535,0.4340289533138275,293.31396484375,297.1499938964844,293.1499938964844,0.0096551831811666,-3028.788330078125,301.7665710449219,0.4519715309143066,0.050000000745058,0.2354928106069564,291.11578369140625,291.1499938964844,261.146240234375,260.3998718261719,279.3786926269531,293.3345947265625,291.1182861328125,1.0,0.312705397605896,0.8416619896888733,0.8416619896888733,1.0,1.0,-1.421902060508728,0.6165933609008789,0.8053087592124939,0.2799426019191742,0.0,0.0,0.6805123090744019,70.0965805053711,84.0,-15.10643482208252,-16823.5625,332.7217712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6573791503906,309.6366577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17855.5390625,18000.0,0.0,0.0,0.370615541934967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8012667298316956,0.8012747168540955,-7.936733709357213e-06,0.0,0.0003761276602745,0.0,0.0,76.33273315429688,0.0,0.0,0.0,0.4858039319515228,4.0,0.0,1.0
381120,293.26336669921875,297.1499938964844,293.1499938964844,0.0687884837388992,-1715.3172607421875,304.1587219238281,0.6301199793815613,0.1180029064416885,0.1088116690516471,293.4329833984375,297.1499938964844,293.1499938964844,0.0848183706402778,-2112.298583984375,304.1759338378906,0.6629568934440613,0.1371601521968841,0.133817583322525,293.2109069824219,297.1499938964844,293.1499938964844,0.3015609383583069,-4294.900390625,304.1534118652344,0.9326456785202026,0.3880356550216675,0.2725584506988525,293.2159118652344,297.1499938964844,293.1499938964844,0.3683264851570129,-6821.68115234375,304.1187438964844,0.985945165157318,0.4559462666511535,0.4340289533138275,293.31396484375,297.1499938964844,293.1499938964844,0.0096551831811666,-3028.788330078125,301.7665710449219,0.4519715309143066,0.050000000745058,0.2354928106069564,291.11578369140625,291.1499938964844,261.146240234375,260.3998718261719,279.3786926269531,293.3345947265625,291.1182861328125,1.0,0.312705397605896,0.8416619896888733,0.8416619896888733,1.0,1.0,-1.421902060508728,0.6165933609008789,0.8053087592124939,0.2799426019191742,0.0,0.0,0.6805123090744019,70.0965805053711,84.0,-15.10643482208252,-16823.5625,332.7217712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6573791503906,309.6366577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17855.5390625,18000.0,0.0,0.0,0.370615541934967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8012667298316956,0.8012747168540955,-7.936733709357213e-06,0.0,0.0003761276602745,0.0,0.0,76.33273315429688,0.0,0.0,0.0,0.4858039319515228,4.0,0.0,1.0
381180,293.26141357421875,297.1499938964844,293.1499938964844,0.066845491528511,-1680.44921875,304.1590270996094,0.6170246005058289,0.1155295222997665,0.1068011075258255,293.4326171875,297.1499938964844,293.1499938964844,0.0793847814202308,-2006.2376708984373,304.17633056640625,0.641777753829956,0.1300669908523559,0.1273373663425445,293.21099853515625,297.1499938964844,293.1499938964844,0.2996666133403778,-4272.7744140625,304.1553955078125,0.9144088625907898,0.3864745795726776,0.2716326117515564,293.2283935546875,297.1499938964844,293.1499938964844,0.3637780547142029,-6747.43310546875,304.1363830566406,0.9687259793281556,0.4517170190811157,0.4295748174190521,293.31610107421875,297.1499938964844,293.1499938964844,0.0096011040732264,-3018.501220703125,301.7084045410156,0.4412887096405029,0.050000000745058,0.23654505610466,291.1412048339844,291.1499938964844,261.2221984863281,260.46099853515625,279.42413330078125,293.33544921875,291.1424560546875,1.0,0.3168298304080963,0.8408159017562866,0.8408159017562866,1.0,1.0,-1.4064651727676392,0.6093766689300537,0.7970885634422302,0.2760316729545593,0.0,0.0,0.6797798275947571,75.451904296875,87.0,16.1895751953125,-16622.234375,338.4520568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4451904296875,309.5074768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17975.986328125,18000.0,0.0,0.0,0.3671408593654632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8047858476638794,0.8047938346862793,-7.998293767741416e-06,0.0,0.0003726012946572,0.0,0.0,77.28229522705078,0.0,0.0,0.0,0.487461119890213,4.0,0.0,1.0
381240,293.26141357421875,297.1499938964844,293.1499938964844,0.066845491528511,-1680.44921875,304.1590270996094,0.6170246005058289,0.1155295222997665,0.1068011075258255,293.4326171875,297.1499938964844,293.1499938964844,0.0793847814202308,-2006.2376708984373,304.17633056640625,0.641777753829956,0.1300669908523559,0.1273373663425445,293.21099853515625,297.1499938964844,293.1499938964844,0.2996666133403778,-4272.7744140625,304.1553955078125,0.9144088625907898,0.3864745795726776,0.2716326117515564,293.2283935546875,297.1499938964844,293.1499938964844,0.3637780547142029,-6747.43310546875,304.1363830566406,0.9687259793281556,0.4517170190811157,0.4295748174190521,293.31610107421875,297.1499938964844,293.1499938964844,0.0096011040732264,-3018.501220703125,301.7084045410156,0.4412887096405029,0.050000000745058,0.23654505610466,291.1412048339844,291.1499938964844,261.2221984863281,260.46099853515625,279.42413330078125,293.33544921875,291.1424560546875,1.0,0.3168298304080963,0.8408159017562866,0.8408159017562866,1.0,1.0,-1.4064651727676392,0.6093766689300537,0.7970885634422302,0.2760316729545593,0.0,0.0,0.6797798275947571,75.451904296875,87.0,16.1895751953125,-16622.234375,338.4520568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4451904296875,309.5074768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17975.986328125,18000.0,0.0,0.0,0.3671408593654632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8047858476638794,0.8047938346862793,-7.998293767741416e-06,0.0,0.0003726012946572,0.0,0.0,77.28229522705078,0.0,0.0,0.0,0.487461119890213,4.0,0.0,1.0
381300,293.2604064941406,297.1499938964844,293.1499938964844,0.0659057199954986,-1663.7601318359375,304.1590881347656,0.610986053943634,0.1143118813633918,0.1057921648025512,293.432373046875,297.1499938964844,293.1499938964844,0.0766857340931892,-1954.0799560546875,304.17645263671875,0.6326103806495667,0.1265330463647842,0.1240869313478469,293.2110900878906,297.1499938964844,293.1499938964844,0.2988534271717071,-4263.412109375,304.1558837890625,0.907233715057373,0.3856841325759887,0.2711610496044159,293.2310791015625,297.1499938964844,293.1499938964844,0.3623035550117492,-6723.53271484375,304.1415100097656,0.9612576365470886,0.4501952826976776,0.4280976057052612,293.3171081542969,297.1499938964844,293.1499938964844,0.0095740314573049,-3013.828369140625,301.6781311035156,0.4371649622917175,0.050000000745058,0.2370055615901947,291.14776611328125,291.1499938964844,261.2601928710937,260.49188232421875,279.4457702636719,293.3349304199219,291.1487731933594,1.0,0.3186026513576507,0.8403928875923157,0.8403928875923157,1.0,1.0,-1.3995651006698608,0.6061475872993469,0.7934175133705139,0.2742920815944671,0.0,0.0,0.6792621612548828,77.7945556640625,87.0,17.092119216918945,-16518.427734375,340.83258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3497314453125,309.4401550292969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.140625,18000.0,0.0,0.0,0.3656023144721985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8043124079704285,0.8043203949928284,-7.999356057553086e-06,0.0,0.0003710398741532,0.0,0.0,77.22232055664062,0.0,0.0,0.0,0.4873232841491699,4.0,0.0,1.0
381360,293.2593994140625,297.1499938964844,293.1499938964844,0.0649775043129921,-1647.34912109375,304.1591491699219,0.6051039695739746,0.1131147965788841,0.1047936677932739,293.4320373535156,297.1499938964844,293.1499938964844,0.0739825665950775,-1902.2222900390625,304.17657470703125,0.6239446997642517,0.1230192855000495,0.120845042169094,293.21124267578125,297.1499938964844,293.1499938964844,0.2980371415615082,-4254.041015625,304.1562805175781,0.901101291179657,0.3848765194416046,0.2706733644008636,293.232666015625,297.1499938964844,293.1499938964844,0.3610203266143799,-6702.9970703125,304.1453857421875,0.954318642616272,0.4488595724105835,0.4268490076065063,293.31805419921875,297.1499938964844,293.1499938964844,0.0095460470765829,-3008.979248046875,301.6477966308594,0.4335781335830688,0.050000000745058,0.237436294555664,291.1534423828125,291.1499938964844,261.29815673828125,260.52294921875,279.4668884277344,293.3341064453125,291.15435791015625,1.0,0.3202275037765503,0.8401256203651428,0.8401256203651428,1.0,1.0,-1.3929073810577393,0.6030438542366028,0.7898635864257812,0.2726300656795501,0.0,0.0,0.6784629821777344,79.98300170898438,90.0,16.660585403442383,-16416.75390625,342.9283142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2624816894531,309.3766784667969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.765625,18000.0,0.0,0.0,0.3641642034053802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8032273650169373,0.8032353520393372,-7.992523933353368e-06,0.0,0.0003695803752634,0.0,0.0,77.01750946044922,0.0,0.0,0.0,0.486890584230423,4.0,0.0,1.0
381420,293.2572021484375,297.1499938964844,293.1499938964844,0.063163049519062,-1615.4700927734375,304.1591186523437,0.5940314531326294,0.1107885465025901,0.1028426364064216,293.4311828613281,297.1499938964844,293.1499938964844,0.0685604065656662,-1799.541259765625,304.1767578125,0.6062375903129578,0.1160522252321243,0.1144054308533668,293.21173095703125,297.1499938964844,293.1499938964844,0.2963873147964477,-4235.15673828125,304.1569519042969,0.8904412984848022,0.3832280337810516,0.269659548997879,293.2340393066406,297.1499938964844,293.1499938964844,0.3587237596511841,-6666.95361328125,304.1506652832031,0.9416629076004028,0.446478396654129,0.4246987998485565,293.31964111328125,297.1499938964844,293.1499938964844,0.0094878217205405,-2998.790771484375,301.5870666503906,0.427571028470993,0.050000000745058,0.2382317185401916,291.1632385253906,291.1499938964844,261.3741149902344,260.5857849121094,279.50848388671875,293.33209228515625,291.1639709472656,1.0,0.3231314122676849,0.8395910859107971,0.8395910859107971,1.0,1.0,-1.3799915313720703,0.597025454044342,0.7829660773277283,0.2694208920001983,0.0,0.0,0.6760273575782776,84.01597595214844,93.0,14.400518417358398,-16216.8115234375,346.4130554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1142578125,309.2629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.927734375,18000.0,0.0,0.0,0.361504465341568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7990341782569885,0.7990421652793884,-7.958094101923052e-06,0.0,0.0003668810823,0.0,0.0,76.17105102539062,0.0,0.0,0.0,0.4851542711257934,4.0,0.0,1.0
381480,293.2572021484375,297.1499938964844,293.1499938964844,0.063163049519062,-1615.4700927734375,304.1591186523437,0.5940314531326294,0.1107885465025901,0.1028426364064216,293.4311828613281,297.1499938964844,293.1499938964844,0.0685604065656662,-1799.541259765625,304.1767578125,0.6062375903129578,0.1160522252321243,0.1144054308533668,293.21173095703125,297.1499938964844,293.1499938964844,0.2963873147964477,-4235.15673828125,304.1569519042969,0.8904412984848022,0.3832280337810516,0.269659548997879,293.2340393066406,297.1499938964844,293.1499938964844,0.3587237596511841,-6666.95361328125,304.1506652832031,0.9416629076004028,0.446478396654129,0.4246987998485565,293.31964111328125,297.1499938964844,293.1499938964844,0.0094878217205405,-2998.790771484375,301.5870666503906,0.427571028470993,0.050000000745058,0.2382317185401916,291.1632385253906,291.1499938964844,261.3741149902344,260.5857849121094,279.50848388671875,293.33209228515625,291.1639709472656,1.0,0.3231314122676849,0.8395910859107971,0.8395910859107971,1.0,1.0,-1.3799915313720703,0.597025454044342,0.7829660773277283,0.2694208920001983,0.0,0.0,0.6760273575782776,84.01597595214844,93.0,14.400518417358398,-16216.8115234375,346.4130554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1142578125,309.2629699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.927734375,18000.0,0.0,0.0,0.361504465341568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7990341782569885,0.7990421652793884,-7.958094101923052e-06,0.0,0.0003668810823,0.0,0.0,76.17105102539062,0.0,0.0,0.0,0.4851542711257934,4.0,0.0,1.0
381540,293.2548217773437,297.1499938964844,293.1499938964844,0.0614066794514656,-1584.8546142578125,304.15899658203125,0.5836941003799438,0.1085540503263473,0.100961335003376,293.4300231933594,297.1499938964844,293.1499938964844,0.0630922317504882,-1698.0479736328125,304.17694091796875,0.5873448848724365,0.109159417450428,0.1080227121710777,293.21221923828125,297.1499938964844,293.1499938964844,0.2947249412536621,-4216.173828125,304.1573791503906,0.8811345100402832,0.3815636932849884,0.2686193585395813,293.234375,297.1499938964844,293.1499938964844,0.3565640747547149,-6633.775390625,304.1540222167969,0.930308163166046,0.4442816376686096,0.4227575361728668,293.3209228515625,297.1499938964844,293.1499938964844,0.0094274030998349,-2988.04345703125,301.5264587402344,0.4226569533348083,0.050000000745058,0.2389643937349319,291.171875,291.1499938964844,261.45001220703125,260.6495361328125,279.5498046875,293.3298645019531,291.1725769042969,1.0,0.3256954252719879,0.8390566110610962,0.8390566110610962,1.0,1.0,-1.367371678352356,0.5911468863487244,0.7762247323989868,0.2663043141365051,0.0,0.0,0.6725305318832397,87.72142028808594,96.0,12.754239082336426,-16021.85546875,349.1752014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0024719238281,309.16961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.689453125,18000.0,0.0,0.0,0.3590012490749359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7923855185508728,0.7923933863639832,-7.899441698100418e-06,0.0,0.0003643406380433,0.0,0.0,74.81139373779297,0.0,0.0,0.0,0.4823768138885498,4.0,0.0,1.0
381600,293.2548217773437,297.1499938964844,293.1499938964844,0.0614066794514656,-1584.8546142578125,304.15899658203125,0.5836941003799438,0.1085540503263473,0.100961335003376,293.4300231933594,297.1499938964844,293.1499938964844,0.0630922317504882,-1698.0479736328125,304.17694091796875,0.5873448848724365,0.109159417450428,0.1080227121710777,293.21221923828125,297.1499938964844,293.1499938964844,0.2947249412536621,-4216.173828125,304.1573791503906,0.8811345100402832,0.3815636932849884,0.2686193585395813,293.234375,297.1499938964844,293.1499938964844,0.3565640747547149,-6633.775390625,304.1540222167969,0.930308163166046,0.4442816376686096,0.4227575361728668,293.3209228515625,297.1499938964844,293.1499938964844,0.0094274030998349,-2988.04345703125,301.5264587402344,0.4226569533348083,0.050000000745058,0.2389643937349319,291.171875,291.1499938964844,261.45001220703125,260.6495361328125,279.5498046875,293.3298645019531,291.1725769042969,1.0,0.3256954252719879,0.8390566110610962,0.8390566110610962,1.0,1.0,-1.367371678352356,0.5911468863487244,0.7762247323989868,0.2663043141365051,0.0,0.0,0.6725305318832397,87.72142028808594,96.0,12.754239082336426,-16021.85546875,349.1752014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0024719238281,309.16961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.689453125,18000.0,0.0,0.0,0.3590012490749359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7923855185508728,0.7923933863639832,-7.899441698100418e-06,0.0,0.0003643406380433,0.0,0.0,74.81139373779297,0.0,0.0,0.0,0.4823768138885498,4.0,0.0,1.0
381660,293.2522888183594,297.1499938964844,293.1499938964844,0.059706974774599,-1555.4437255859375,304.1588439941406,0.5739566683769226,0.1064093708992004,0.0991526320576667,293.4286499023437,297.1499938964844,293.1499938964844,0.057564802467823,-1597.728759765625,304.1771850585937,0.5678511261940002,0.1023464277386665,0.1017040982842445,293.212646484375,297.1499938964844,293.1499938964844,0.2930562794208526,-4197.13720703125,304.15771484375,0.8728243708610535,0.3799014091491699,0.2675716578960418,293.2342529296875,297.1499938964844,293.1499938964844,0.3544356524944305,-6601.53564453125,304.1561889648437,0.920072615146637,0.4421687424182892,0.4209025800228119,293.3219909667969,297.1499938964844,293.1499938964844,0.0093653490766882,-2976.7890625,301.4660949707031,0.4184887111186981,0.050000000745058,0.239654466509819,291.1802062988281,291.1499938964844,261.5260314941406,260.71392822265625,279.59100341796875,293.3275756835937,291.180908203125,1.0,0.3280268907546997,0.8385724425315857,0.8385724425315857,1.0,1.0,-1.3549593687057495,0.5853704214096069,0.7695889472961426,0.2632645070552826,0.0,0.0,0.6679418683052063,91.20530700683594,99.0,11.961821556091309,-15830.91015625,351.4386291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92657470703125,309.0962829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18094.978515625,18000.0,0.0,0.0,0.3565137982368469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7833075523376465,0.7833153605461121,-7.818073754606303e-06,0.0,0.0003618162008933,0.0,0.0,72.96954345703125,0.0,0.0,0.0,0.478586196899414,4.0,0.0,1.0
381720,293.2522888183594,297.1499938964844,293.1499938964844,0.059706974774599,-1555.4437255859375,304.1588439941406,0.5739566683769226,0.1064093708992004,0.0991526320576667,293.4286499023437,297.1499938964844,293.1499938964844,0.057564802467823,-1597.728759765625,304.1771850585937,0.5678511261940002,0.1023464277386665,0.1017040982842445,293.212646484375,297.1499938964844,293.1499938964844,0.2930562794208526,-4197.13720703125,304.15771484375,0.8728243708610535,0.3799014091491699,0.2675716578960418,293.2342529296875,297.1499938964844,293.1499938964844,0.3544356524944305,-6601.53564453125,304.1561889648437,0.920072615146637,0.4421687424182892,0.4209025800228119,293.3219909667969,297.1499938964844,293.1499938964844,0.0093653490766882,-2976.7890625,301.4660949707031,0.4184887111186981,0.050000000745058,0.239654466509819,291.1802062988281,291.1499938964844,261.5260314941406,260.71392822265625,279.59100341796875,293.3275756835937,291.180908203125,1.0,0.3280268907546997,0.8385724425315857,0.8385724425315857,1.0,1.0,-1.3549593687057495,0.5853704214096069,0.7695889472961426,0.2632645070552826,0.0,0.0,0.6679418683052063,91.20530700683594,99.0,11.961821556091309,-15830.91015625,351.4386291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92657470703125,309.0962829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18094.978515625,18000.0,0.0,0.0,0.3565137982368469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7833075523376465,0.7833153605461121,-7.818073754606303e-06,0.0,0.0003618162008933,0.0,0.0,72.96954345703125,0.0,0.0,0.0,0.478586196899414,4.0,0.0,1.0
381780,293.2496643066406,297.1499938964844,293.1499938964844,0.0580657534301281,-1527.2459716796875,304.1586303710937,0.5647486448287964,0.1043523997068405,0.0974171608686447,293.427001953125,297.1499938964844,293.1499938964844,0.0519849359989166,-1498.73095703125,304.17742919921875,0.5481489300727844,0.0956213697791099,0.0954596996307373,293.2129821777344,297.1499938964844,293.1499938964844,0.2913934290409088,-4178.1767578125,304.15789794921875,0.8652819395065308,0.3782471418380737,0.2665241956710815,293.2339172363281,297.1499938964844,293.1499938964844,0.3523216247558594,-6569.8037109375,304.1576232910156,0.910917580127716,0.440104603767395,0.4190931916236877,293.3228759765625,297.1499938964844,293.1499938964844,0.0093023246154189,-2965.17822265625,301.4058837890625,0.4148513078689575,0.050000000745058,0.2403148859739303,291.18829345703125,291.1499938964844,261.6024169921875,260.7785949707031,279.6322631835937,293.32525634765625,291.18896484375,1.0,0.3301990926265716,0.8380882740020752,0.8380882740020752,1.0,1.0,-1.3427435159683228,0.5796858668327332,0.7630577087402344,0.2602968513965606,0.0,0.0,0.6622902750968933,94.53652954101562,102.0,11.362083435058594,-15642.48828125,353.3689880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8843078613281,309.0409240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18118.30078125,18000.0,0.0,0.0,0.3539251089096069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7718367576599121,0.7718444466590881,-7.71502254792722e-06,0.0,0.0003591889690142,0.0,0.0,70.67981719970703,0.0,0.0,0.0,0.473812997341156,4.0,0.0,1.0
381840,293.2496643066406,297.1499938964844,293.1499938964844,0.0580657534301281,-1527.2459716796875,304.1586303710937,0.5647486448287964,0.1043523997068405,0.0974171608686447,293.427001953125,297.1499938964844,293.1499938964844,0.0519849359989166,-1498.73095703125,304.17742919921875,0.5481489300727844,0.0956213697791099,0.0954596996307373,293.2129821777344,297.1499938964844,293.1499938964844,0.2913934290409088,-4178.1767578125,304.15789794921875,0.8652819395065308,0.3782471418380737,0.2665241956710815,293.2339172363281,297.1499938964844,293.1499938964844,0.3523216247558594,-6569.8037109375,304.1576232910156,0.910917580127716,0.440104603767395,0.4190931916236877,293.3228759765625,297.1499938964844,293.1499938964844,0.0093023246154189,-2965.17822265625,301.4058837890625,0.4148513078689575,0.050000000745058,0.2403148859739303,291.18829345703125,291.1499938964844,261.6024169921875,260.7785949707031,279.6322631835937,293.32525634765625,291.18896484375,1.0,0.3301990926265716,0.8380882740020752,0.8380882740020752,1.0,1.0,-1.3427435159683228,0.5796858668327332,0.7630577087402344,0.2602968513965606,0.0,0.0,0.6622902750968933,94.53652954101562,102.0,11.362083435058594,-15642.48828125,353.3689880371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8843078613281,309.0409240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18118.30078125,18000.0,0.0,0.0,0.3539251089096069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7718367576599121,0.7718444466590881,-7.71502254792722e-06,0.0,0.0003591889690142,0.0,0.0,70.67981719970703,0.0,0.0,0.0,0.473812997341156,4.0,0.0,1.0
381900,293.248291015625,297.1499938964844,293.1499938964844,0.0572684034705162,-1513.6185302734375,304.15850830078125,0.5603322386741638,0.1033564507961273,0.0965771228075027,293.4260559082031,297.1499938964844,293.1499938964844,0.0491836480796337,-1449.7911376953125,304.1775207519531,0.5384063124656677,0.0922948196530342,0.0923688262701034,293.2131042480469,297.1499938964844,293.1499938964844,0.2905690670013428,-4168.78076171875,304.157958984375,0.8617479205131531,0.3774236440658569,0.2660015821456909,293.2336730957031,297.1499938964844,293.1499938964844,0.3512733876705169,-6554.146484375,304.1581420898437,0.9067562818527222,0.4390860497951507,0.4182005822658539,293.3232727050781,297.1499938964844,293.1499938964844,0.0092706652358174,-2959.298583984375,301.3758239746094,0.4131850898265838,0.050000000745058,0.2406368106603622,291.192138671875,291.1499938964844,261.6407165527344,260.8110046386719,279.6529541015625,293.3240966796875,291.1927795410156,1.0,0.3312419056892395,0.8378462195396423,0.8378462195396423,1.0,1.0,-1.3367124795913696,0.5768791437149048,0.7598333358764648,0.2588413059711456,0.0,0.0,0.6590951085090637,96.16006469726562,102.0,10.942617416381836,-15548.8486328125,354.2480773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8747863769531,309.01910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18129.1015625,18000.0,0.0,0.0,0.3525623977184295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7652516961097717,0.765259325504303,-7.655999979760963e-06,0.0,0.0003578060131985,0.0,0.0,69.38599395751953,0.0,0.0,0.0,0.471082866191864,4.0,0.0,1.0
381960,293.2469177246094,297.1499938964844,293.1499938964844,0.0564878806471824,-1500.324462890625,304.15838623046875,0.5560401082038879,0.102385863661766,0.0957563742995262,293.4250793457031,297.1499938964844,293.1499938964844,0.0463805086910724,-1401.248291015625,304.1776123046875,0.5288553237915039,0.0889938026666641,0.0893001556396484,293.21319580078125,297.1499938964844,293.1499938964844,0.2897532880306244,-4159.4853515625,304.1579895019531,0.8583530187606812,0.3766087889671325,0.2654813230037689,293.23345947265625,297.1499938964844,293.1499938964844,0.3502326607704162,-6538.638671875,304.1585693359375,0.9028851985931396,0.4380724430084228,0.4173136353492737,293.3236083984375,297.1499938964844,293.1499938964844,0.0092390058562159,-2953.398193359375,301.3457336425781,0.4116018414497375,0.050000000745058,0.2409543246030807,291.1957702636719,291.1499938964844,261.6791076660156,260.8434753417969,279.6739807128906,293.32354736328125,291.19635009765625,1.0,0.3322628140449524,0.8376202583312988,0.8376202583312988,1.0,1.0,-1.330735445022583,0.5740985870361328,0.756636917591095,0.2574068009853363,0.0,0.0,0.655680239200592,97.76148986816406,105.0,10.456439018249512,-15455.27734375,355.08563232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.87225341796875,309.0007629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18139.0234375,18000.0,0.0,0.0,0.3511417508125305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7581555247306824,0.7581630945205688,-7.592598194605671e-06,0.0,0.0003563642385415,0.0,0.0,68.00912475585938,0.0,0.0,0.0,0.4681494832038879,4.0,0.0,1.0
382020,293.2438049316406,297.1499938964844,293.1499938964844,0.0550064817070961,-1475.2177734375,304.1580505371094,0.5479111671447754,0.1005558297038078,0.0942042618989944,293.4228515625,297.1499938964844,293.1499938964844,0.0407982543110847,-1305.4404296875,304.1777038574219,0.5106768608093262,0.0824744328856468,0.0832361206412315,293.21307373046875,297.1499938964844,293.1499938964844,0.288176566362381,-4141.5361328125,304.157958984375,0.8519664406776428,0.3750300705432892,0.2644710540771484,293.23297119140625,297.1499938964844,293.1499938964844,0.3481648862361908,-6507.90380859375,304.1591491699219,0.8956702947616577,0.4360517263412475,0.4155446290969848,293.32421875,297.1499938964844,293.1499938964844,0.0091756964102387,-2941.533203125,301.2855529785156,0.4086463749408722,0.050000000745058,0.2415772825479507,291.2024230957031,291.1499938964844,261.75604248046875,260.9085998535156,279.717041015625,293.3241882324219,291.2029113769531,1.0,0.3342574536800384,0.8371683359146118,0.8371683359146118,1.0,1.0,-1.3190045356750488,0.5686400532722473,0.7503645420074463,0.2546121478080749,0.0,0.0,0.6482331156730652,100.90513610839844,108.0,9.234779357910156,-15268.3662109375,356.6830139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8858337402344,308.9725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18156.404296875,18000.0,0.0,0.0,0.3480964601039886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.742565929889679,0.7425733804702759,-7.454459137079539e-06,0.0,0.0003532736445777,0.0,0.0,65.04975891113281,0.0,0.0,0.0,0.461738646030426,4.0,0.0,1.0
382080,293.2438049316406,297.1499938964844,293.1499938964844,0.0550064817070961,-1475.2177734375,304.1580505371094,0.5479111671447754,0.1005558297038078,0.0942042618989944,293.4228515625,297.1499938964844,293.1499938964844,0.0407982543110847,-1305.4404296875,304.1777038574219,0.5106768608093262,0.0824744328856468,0.0832361206412315,293.21307373046875,297.1499938964844,293.1499938964844,0.288176566362381,-4141.5361328125,304.157958984375,0.8519664406776428,0.3750300705432892,0.2644710540771484,293.23297119140625,297.1499938964844,293.1499938964844,0.3481648862361908,-6507.90380859375,304.1591491699219,0.8956702947616577,0.4360517263412475,0.4155446290969848,293.32421875,297.1499938964844,293.1499938964844,0.0091756964102387,-2941.533203125,301.2855529785156,0.4086463749408722,0.050000000745058,0.2415772825479507,291.2024230957031,291.1499938964844,261.75604248046875,260.9085998535156,279.717041015625,293.3241882324219,291.2029113769531,1.0,0.3342574536800384,0.8371683359146118,0.8371683359146118,1.0,1.0,-1.3190045356750488,0.5686400532722473,0.7503645420074463,0.2546121478080749,0.0,0.0,0.6482331156730652,100.90513610839844,108.0,9.234779357910156,-15268.3662109375,356.6830139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8858337402344,308.9725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18156.404296875,18000.0,0.0,0.0,0.3480964601039886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.742565929889679,0.7425733804702759,-7.454459137079539e-06,0.0,0.0003532736445777,0.0,0.0,65.04975891113281,0.0,0.0,0.0,0.461738646030426,4.0,0.0,1.0
382140,293.2405700683594,297.1499938964844,293.1499938964844,0.0536275058984756,-1451.999755859375,304.1576538085937,0.540351152420044,0.0988367348909378,0.0927592292428016,293.4203186035156,297.1499938964844,293.1499938964844,0.0353364236652851,-1211.57421875,304.1775817871094,0.4938503801822662,0.0760773047804832,0.0772810131311416,293.2128295898437,297.1499938964844,293.1499938964844,0.2866803109645843,-4124.5302734375,304.1578063964844,0.8460256457328796,0.373482346534729,0.2634873688220978,293.23248291015625,297.1499938964844,293.1499938964844,0.3461535274982452,-6478.107421875,304.1594543457031,0.8888459205627441,0.4340496957302093,0.4137881398200989,293.32470703125,297.1499938964844,293.1499938964844,0.0091132782399654,-2929.866943359375,301.22515869140625,0.4059074819087982,0.050000000745058,0.2421882152557373,291.2073974609375,291.1499938964844,261.833251953125,260.9739074707031,279.76007080078125,293.3246765136719,291.2077331542969,1.0,0.3362111449241638,0.83671635389328,0.83671635389328,1.0,1.0,-1.307565450668335,0.5633146166801453,0.7442508935928345,0.2519159018993377,0.0,0.0,0.6402298808097839,103.99147033691406,96.0,7.031279563903809,-15082.2275390625,358.2257385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91973876953125,308.9528503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18167.8125,18000.0,0.0,0.0,0.3447502553462982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255648970603943,0.7255722284317017,-7.305471626750659e-06,0.0,0.0003498776641208,0.0,0.0,61.92268753051758,0.0,0.0,0.0,0.4548028409481048,4.0,0.0,1.0
382200,293.2405700683594,297.1499938964844,293.1499938964844,0.0536275058984756,-1451.999755859375,304.1576538085937,0.540351152420044,0.0988367348909378,0.0927592292428016,293.4203186035156,297.1499938964844,293.1499938964844,0.0353364236652851,-1211.57421875,304.1775817871094,0.4938503801822662,0.0760773047804832,0.0772810131311416,293.2128295898437,297.1499938964844,293.1499938964844,0.2866803109645843,-4124.5302734375,304.1578063964844,0.8460256457328796,0.373482346534729,0.2634873688220978,293.23248291015625,297.1499938964844,293.1499938964844,0.3461535274982452,-6478.107421875,304.1594543457031,0.8888459205627441,0.4340496957302093,0.4137881398200989,293.32470703125,297.1499938964844,293.1499938964844,0.0091132782399654,-2929.866943359375,301.22515869140625,0.4059074819087982,0.050000000745058,0.2421882152557373,291.2073974609375,291.1499938964844,261.833251953125,260.9739074707031,279.76007080078125,293.3246765136719,291.2077331542969,1.0,0.3362111449241638,0.83671635389328,0.83671635389328,1.0,1.0,-1.307565450668335,0.5633146166801453,0.7442508935928345,0.2519159018993377,0.0,0.0,0.6402298808097839,103.99147033691406,96.0,7.031279563903809,-15082.2275390625,358.2257385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91973876953125,308.9528503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18167.8125,18000.0,0.0,0.0,0.3447502553462982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7255648970603943,0.7255722284317017,-7.305471626750659e-06,0.0,0.0003498776641208,0.0,0.0,61.92268753051758,0.0,0.0,0.0,0.4548028409481048,4.0,0.0,1.0
382260,293.237060546875,297.1499938964844,293.1499938964844,0.0521798096597194,-1427.731689453125,304.15753173828125,0.5383970141410828,0.0972505286335945,0.0912449434399604,293.417236328125,297.1499938964844,293.1499938964844,0.0300020445138216,-1117.2149658203125,304.17724609375,0.4808691143989563,0.0698522180318832,0.0712859332561492,293.2123718261719,297.1499938964844,293.1499938964844,0.2850457429885864,-4105.8447265625,304.1579284667969,0.8469768762588501,0.3719809651374817,0.26239213347435,293.2318115234375,297.1499938964844,293.1499938964844,0.3439947962760925,-6446.0224609375,304.159912109375,0.88978111743927,0.4320977628231048,0.4118830561637878,293.3249816894531,297.1499938964844,293.1499938964844,0.0090079056099057,-2907.781005859375,301.1653137207031,0.4070689380168915,0.050000000745058,0.2419260144233703,291.2123107910156,291.1499938964844,261.91064453125,261.0393981933594,279.8043212890625,293.3249816894531,291.2128601074219,1.0,0.3328975141048431,0.8362950682640076,0.8362950682640076,1.0,1.0,-1.2946362495422363,0.5572982430458069,0.7373379468917847,0.2489183098077774,0.0,0.0,0.6316273808479309,102.39722442626952,84.0,7.677721977233887,-14885.0927734375,348.69757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96990966796875,308.9434509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18176.81640625,18000.0,0.0,0.0,0.3410746455192566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7075735926628113,0.7075807452201843,-7.150934834498912e-06,0.0,0.0003461474261712,0.0,0.0,58.73330307006836,0.0,0.0,0.0,0.4475241005420685,4.0,0.0,1.0
382320,293.237060546875,297.1499938964844,293.1499938964844,0.0521798096597194,-1427.731689453125,304.15753173828125,0.5383970141410828,0.0972505286335945,0.0912449434399604,293.417236328125,297.1499938964844,293.1499938964844,0.0300020445138216,-1117.2149658203125,304.17724609375,0.4808691143989563,0.0698522180318832,0.0712859332561492,293.2123718261719,297.1499938964844,293.1499938964844,0.2850457429885864,-4105.8447265625,304.1579284667969,0.8469768762588501,0.3719809651374817,0.26239213347435,293.2318115234375,297.1499938964844,293.1499938964844,0.3439947962760925,-6446.0224609375,304.159912109375,0.88978111743927,0.4320977628231048,0.4118830561637878,293.3249816894531,297.1499938964844,293.1499938964844,0.0090079056099057,-2907.781005859375,301.1653137207031,0.4070689380168915,0.050000000745058,0.2419260144233703,291.2123107910156,291.1499938964844,261.91064453125,261.0393981933594,279.8043212890625,293.3249816894531,291.2128601074219,1.0,0.3328975141048431,0.8362950682640076,0.8362950682640076,1.0,1.0,-1.2946362495422363,0.5572982430458069,0.7373379468917847,0.2489183098077774,0.0,0.0,0.6316273808479309,102.39722442626952,84.0,7.677721977233887,-14885.0927734375,348.69757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96990966796875,308.9434509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18176.81640625,18000.0,0.0,0.0,0.3410746455192566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7075735926628113,0.7075807452201843,-7.150934834498912e-06,0.0,0.0003461474261712,0.0,0.0,58.73330307006836,0.0,0.0,0.0,0.4475241005420685,4.0,0.0,1.0
382380,293.2331237792969,297.1499938964844,293.1499938964844,0.0507477894425392,-1403.8380126953125,304.15740966796875,0.5408371090888977,0.0958439335227012,0.0897597819566726,293.4132995605469,297.1499938964844,293.1499938964844,0.025061136111617,-1023.966552734375,304.17633056640625,0.468642383813858,0.0638768300414085,0.0653758570551872,293.2115783691406,297.1499938964844,293.1499938964844,0.2833297848701477,-4086.178955078125,304.1581420898437,0.8532770276069641,0.3705595433712005,0.2612502574920654,293.2308044433594,297.1499938964844,293.1499938964844,0.341745376586914,-6412.55126953125,304.16033935546875,0.8967054486274719,0.4302288293838501,0.409917414188385,293.3248596191406,297.1499938964844,293.1499938964844,0.0088733565062284,-2878.209716796875,301.1068115234375,0.4112737476825714,0.050000000745058,0.2410232722759246,291.2182922363281,291.1499938964844,261.9882202148437,261.10504150390625,279.8492431640625,293.3248596191406,291.2187194824219,1.0,0.3262672126293182,0.8358737230300903,0.8358737230300903,1.0,1.0,-1.2809456586837769,0.5509287714958191,0.730016827583313,0.2457829117774963,0.0,0.0,0.622107982635498,97.3753433227539,72.0,7.68704080581665,-14675.9345703125,331.4991760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0351867675781,308.937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18190.544921875,18000.0,0.0,0.0,0.3370159268379211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6878743767738342,0.687881350517273,-6.987110737100011e-06,0.0,0.0003420283319428,0.0,0.0,55.38972854614258,0.0,0.0,0.0,0.4396626055240631,4.0,0.0,1.0
382440,293.2331237792969,297.1499938964844,293.1499938964844,0.0507477894425392,-1403.8380126953125,304.15740966796875,0.5408371090888977,0.0958439335227012,0.0897597819566726,293.4132995605469,297.1499938964844,293.1499938964844,0.025061136111617,-1023.966552734375,304.17633056640625,0.468642383813858,0.0638768300414085,0.0653758570551872,293.2115783691406,297.1499938964844,293.1499938964844,0.2833297848701477,-4086.178955078125,304.1581420898437,0.8532770276069641,0.3705595433712005,0.2612502574920654,293.2308044433594,297.1499938964844,293.1499938964844,0.341745376586914,-6412.55126953125,304.16033935546875,0.8967054486274719,0.4302288293838501,0.409917414188385,293.3248596191406,297.1499938964844,293.1499938964844,0.0088733565062284,-2878.209716796875,301.1068115234375,0.4112737476825714,0.050000000745058,0.2410232722759246,291.2182922363281,291.1499938964844,261.9882202148437,261.10504150390625,279.8492431640625,293.3248596191406,291.2187194824219,1.0,0.3262672126293182,0.8358737230300903,0.8358737230300903,1.0,1.0,-1.2809456586837769,0.5509287714958191,0.730016827583313,0.2457829117774963,0.0,0.0,0.622107982635498,97.3753433227539,72.0,7.68704080581665,-14675.9345703125,331.4991760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0351867675781,308.937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18190.544921875,18000.0,0.0,0.0,0.3370159268379211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6878743767738342,0.687881350517273,-6.987110737100011e-06,0.0,0.0003420283319428,0.0,0.0,55.38972854614258,0.0,0.0,0.0,0.4396626055240631,4.0,0.0,1.0
382500,293.23101806640625,297.1499938964844,293.1499938964844,0.0500583238899707,-1392.38427734375,304.1573181152344,0.5433985590934753,0.0952045023441314,0.0890437066555023,293.4109191894531,297.1499938964844,293.1499938964844,0.0228292644023895,-978.5380859375,304.17559814453125,0.4621171355247497,0.0610074661672115,0.0624905303120613,293.2110900878906,297.1499938964844,293.1499938964844,0.2824826240539551,-4076.480224609375,304.158203125,0.8580843210220337,0.369877427816391,0.2606747150421142,293.2301940917969,297.1499938964844,293.1499938964844,0.3406346142292022,-6396.048828125,304.1604919433594,0.901962161064148,0.4293247759342193,0.4089298546314239,293.3246154785156,297.1499938964844,293.1499938964844,0.0088001918047666,-2861.85498046875,301.077880859375,0.4143553674221039,0.050000000745058,0.2404117733240127,291.2206115722656,291.1499938964844,262.0270690917969,261.137939453125,279.871826171875,293.3246459960937,291.220947265625,1.0,0.3220321238040924,0.8356630206108093,0.8356630206108093,1.0,1.0,-1.274012327194214,0.5477019548416138,0.7263104319572449,0.2442126870155334,0.0,0.0,0.6171656250953674,94.0096206665039,72.0,6.8351216316223145,-14568.7783203125,321.12701416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0726318359375,308.9356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18194.552734375,18000.0,0.0,0.0,0.334833562374115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.677584707736969,0.6775916218757629,-6.902698260091711e-06,0.0,0.0003398135013412,0.0,0.0,53.696876525878906,0.0,0.0,0.0,0.4355928897857666,4.0,0.0,1.0
382560,293.2288513183594,297.1499938964844,293.1499938964844,0.0493903346359729,-1381.319091796875,304.1571960449219,0.546800434589386,0.0946050733327865,0.0883486345410347,293.4082946777344,297.1499938964844,293.1499938964844,0.0207768864929676,-934.1229248046876,304.1746826171875,0.4559208750724792,0.0582174025475978,0.0596666187047958,293.2105407714844,297.1499938964844,293.1499938964844,0.2816494405269623,-4066.950439453125,304.1582336425781,0.8639581203460693,0.3692129552364349,0.2600994706153869,293.2295227050781,297.1499938964844,293.1499938964844,0.3395409882068634,-6379.8193359375,304.1605529785156,0.9085128903388976,0.4284397065639496,0.4079439043998718,293.32427978515625,297.1499938964844,293.1499938964844,0.0087246540933847,-2844.817626953125,301.04913330078125,0.4181232750415802,0.050000000745058,0.2397213578224182,291.2223815917969,291.1499938964844,262.0659484863281,261.1708374023437,279.8943786621094,293.3243103027344,291.2226257324219,1.0,0.3173099160194397,0.8354809880256653,0.8354809880256653,1.0,1.0,-1.2670855522155762,0.5444790720939636,0.7226064801216125,0.2426584064960479,0.0,0.0,0.6121585369110107,90.2235107421875,60.0,5.622625827789307,-14460.8564453125,309.9516296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1124267578125,308.93389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18196.4765625,18000.0,0.0,0.0,0.3325503766536712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6671508550643921,0.6671576499938965,-6.81793108014972e-06,0.0,0.0003374963707756,0.0,0.0,52.01734924316406,0.0,0.0,0.0,0.4314906001091003,4.0,0.0,1.0
382620,293.224365234375,297.1499938964844,293.1499938964844,0.0481242798268795,-1360.433837890625,304.1568908691406,0.5560980439186096,0.0935159474611282,0.0870260000228881,293.4026184082031,297.1499938964844,293.1499938964844,0.0171819385141134,-847.8895874023438,304.1724548339844,0.4455365538597107,0.0528230182826519,0.0541752465069294,293.20928955078125,297.1499938964844,293.1499938964844,0.2800371050834656,-4048.53662109375,304.1581726074219,0.8789790868759155,0.3679310083389282,0.2589562833309173,293.2280578613281,297.1499938964844,293.1499938964844,0.3374197483062744,-6348.3916015625,304.1605834960937,0.9263145327568054,0.4267217814922333,0.4059862792491913,293.3233337402344,297.1499938964844,293.1499938964844,0.0085698924958705,-2809.508544921875,300.9921569824219,0.4280613660812378,0.050000000745058,0.2381674796342849,291.22418212890625,291.1499938964844,262.143798828125,261.2367553710937,279.9395446777344,293.3233947753906,291.22418212890625,1.0,0.3066709637641907,0.8351168632507324,0.8351168632507324,1.0,1.0,-1.2533190250396729,0.538070023059845,0.7152490019798279,0.2396071851253509,0.0,0.0,0.6021260619163513,81.73146057128906,48.0,2.669284105300904,-14244.3212890625,286.0048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1959533691406,308.9301452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18194.48046875,18000.0,0.0,0.0,0.3276985585689544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.646255612373352,0.6462622880935669,-6.650826890108874e-06,0.0,0.0003325723810121,0.0,0.0,48.76496887207031,0.0,0.0,0.0,0.423352301120758,4.0,0.0,1.0
382680,293.224365234375,297.1499938964844,293.1499938964844,0.0481242798268795,-1360.433837890625,304.1568908691406,0.5560980439186096,0.0935159474611282,0.0870260000228881,293.4026184082031,297.1499938964844,293.1499938964844,0.0171819385141134,-847.8895874023438,304.1724548339844,0.4455365538597107,0.0528230182826519,0.0541752465069294,293.20928955078125,297.1499938964844,293.1499938964844,0.2800371050834656,-4048.53662109375,304.1581726074219,0.8789790868759155,0.3679310083389282,0.2589562833309173,293.2280578613281,297.1499938964844,293.1499938964844,0.3374197483062744,-6348.3916015625,304.1605834960937,0.9263145327568054,0.4267217814922333,0.4059862792491913,293.3233337402344,297.1499938964844,293.1499938964844,0.0085698924958705,-2809.508544921875,300.9921569824219,0.4280613660812378,0.050000000745058,0.2381674796342849,291.22418212890625,291.1499938964844,262.143798828125,261.2367553710937,279.9395446777344,293.3233947753906,291.22418212890625,1.0,0.3066709637641907,0.8351168632507324,0.8351168632507324,1.0,1.0,-1.2533190250396729,0.538070023059845,0.7152490019798279,0.2396071851253509,0.0,0.0,0.6021260619163513,81.73146057128906,48.0,2.669284105300904,-14244.3212890625,286.0048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1959533691406,308.9301452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18194.48046875,18000.0,0.0,0.0,0.3276985585689544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.646255612373352,0.6462622880935669,-6.650826890108874e-06,0.0,0.0003325723810121,0.0,0.0,48.76496887207031,0.0,0.0,0.0,0.423352301120758,4.0,0.0,1.0
