time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382740,293.2198181152344,297.1499938964844,293.1499938964844,0.0469495952129364,-1341.1573486328125,304.15655517578125,0.5690613389015198,0.0925551503896713,0.08578971773386,293.3968505859375,297.1499938964844,293.1499938964844,0.0146347442641854,-778.7921752929688,304.1363830566406,0.4427931308746338,0.050000000745058,0.049937292933464,293.2079467773437,297.1499938964844,293.1499938964844,0.2785023748874664,-4031.044921875,304.1579895019531,0.899015486240387,0.3666999042034149,0.2578243911266327,293.2264709472656,297.1499938964844,293.1499938964844,0.3353956639766693,-6318.46435546875,304.1604309082031,0.9498029351234436,0.4250636100769043,0.4040515124797821,293.32208251953125,297.1499938964844,293.1499938964844,0.0084129124879837,-2773.207275390625,300.9357604980469,0.4423424899578094,0.050000000745058,0.2364387363195419,291.2235717773437,291.1499938964844,262.22174072265625,261.30279541015625,279.9837341308594,293.3221740722656,291.22314453125,1.0,0.2947549223899841,0.8347527980804443,0.8347527980804443,1.0,1.0,-1.2409895658493042,0.5323261618614197,0.7086634635925293,0.236903116106987,0.0,0.0,0.592322051525116,72.3290786743164,36.0,-1.7031141519546509,-14036.8515625,261.1711120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27911376953125,308.9214172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18186.060546875,18000.0,0.0,0.0,0.3225127756595611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6258835792541504,0.6258900761604309,-6.491547537734732e-06,0.0,0.0003273094480391,0.0,0.0,45.73485565185547,0.0,0.0,0.0,0.4155214428901672,4.0,0.0,1.0
382800,293.2198181152344,297.1499938964844,293.1499938964844,0.0469495952129364,-1341.1573486328125,304.15655517578125,0.5690613389015198,0.0925551503896713,0.08578971773386,293.3968505859375,297.1499938964844,293.1499938964844,0.0146347442641854,-778.7921752929688,304.1363830566406,0.4427931308746338,0.050000000745058,0.049937292933464,293.2079467773437,297.1499938964844,293.1499938964844,0.2785023748874664,-4031.044921875,304.1579895019531,0.899015486240387,0.3666999042034149,0.2578243911266327,293.2264709472656,297.1499938964844,293.1499938964844,0.3353956639766693,-6318.46435546875,304.1604309082031,0.9498029351234436,0.4250636100769043,0.4040515124797821,293.32208251953125,297.1499938964844,293.1499938964844,0.0084129124879837,-2773.207275390625,300.9357604980469,0.4423424899578094,0.050000000745058,0.2364387363195419,291.2235717773437,291.1499938964844,262.22174072265625,261.30279541015625,279.9837341308594,293.3221740722656,291.22314453125,1.0,0.2947549223899841,0.8347527980804443,0.8347527980804443,1.0,1.0,-1.2409895658493042,0.5323261618614197,0.7086634635925293,0.236903116106987,0.0,0.0,0.592322051525116,72.3290786743164,36.0,-1.7031141519546509,-14036.8515625,261.1711120605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27911376953125,308.9214172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18186.060546875,18000.0,0.0,0.0,0.3225127756595611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6258835792541504,0.6258900761604309,-6.491547537734732e-06,0.0,0.0003273094480391,0.0,0.0,45.73485565185547,0.0,0.0,0.0,0.4155214428901672,4.0,0.0,1.0
382860,293.2154541015625,297.1499938964844,293.1499938964844,0.0458811484277248,-1323.8131103515625,304.1561584472656,0.5864180326461792,0.091670423746109,0.0846076682209968,293.3963623046875,297.1499938964844,293.1499938964844,0.0141395311802625,-766.292236328125,304.0472412109375,0.4630948603153229,0.050000000745058,0.0494504980742931,293.2066650390625,297.1499938964844,293.1499938964844,0.277228981256485,-4016.751220703125,304.1574401855469,0.9276530146598816,0.3654958605766296,0.2566929161548614,293.224853515625,297.1499938964844,293.1499938964844,0.3337014019489288,-6293.75634765625,304.1597595214844,0.9772918820381165,0.4234567582607269,0.4021345973014831,293.32061767578125,297.1499938964844,293.1499938964844,0.0082592321559786,-2737.98828125,300.8777160644531,0.4630925953388214,0.050000000745058,0.2345698922872543,291.2125549316406,291.1499938964844,262.2997131347656,261.368896484375,280.0242004394531,293.3207092285156,291.211181640625,1.0,0.2819425761699676,0.8344399929046631,0.8344399929046631,1.0,1.0,-1.233083724975586,0.5286241769790649,0.7044596076011658,0.2352137416601181,0.0,0.0,0.5845940709114075,62.24358367919922,25.0,-13.668964385986328,-13868.564453125,236.9775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3467712402344,308.9001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18151.25390625,18000.0,0.0,0.0,0.3171761035919189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6083630919456482,0.6083694696426392,-6.352361197059508e-06,0.0,0.0003218934289179,0.0,0.0,43.20914077758789,0.0,0.0,0.0,0.4088417589664459,4.0,0.0,1.0
382920,293.2154541015625,297.1499938964844,293.1499938964844,0.0458811484277248,-1323.8131103515625,304.1561584472656,0.5864180326461792,0.091670423746109,0.0846076682209968,293.3963623046875,297.1499938964844,293.1499938964844,0.0141395311802625,-766.292236328125,304.0472412109375,0.4630948603153229,0.050000000745058,0.0494504980742931,293.2066650390625,297.1499938964844,293.1499938964844,0.277228981256485,-4016.751220703125,304.1574401855469,0.9276530146598816,0.3654958605766296,0.2566929161548614,293.224853515625,297.1499938964844,293.1499938964844,0.3337014019489288,-6293.75634765625,304.1597595214844,0.9772918820381165,0.4234567582607269,0.4021345973014831,293.32061767578125,297.1499938964844,293.1499938964844,0.0082592321559786,-2737.98828125,300.8777160644531,0.4630925953388214,0.050000000745058,0.2345698922872543,291.2125549316406,291.1499938964844,262.2997131347656,261.368896484375,280.0242004394531,293.3207092285156,291.211181640625,1.0,0.2819425761699676,0.8344399929046631,0.8344399929046631,1.0,1.0,-1.233083724975586,0.5286241769790649,0.7044596076011658,0.2352137416601181,0.0,0.0,0.5845940709114075,62.24358367919922,25.0,-13.668964385986328,-13868.564453125,236.9775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3467712402344,308.9001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18151.25390625,18000.0,0.0,0.0,0.3171761035919189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6083630919456482,0.6083694696426392,-6.352361197059508e-06,0.0,0.0003218934289179,0.0,0.0,43.20914077758789,0.0,0.0,0.0,0.4088417589664459,4.0,0.0,1.0
382980,293.21148681640625,297.1499938964844,293.1499938964844,0.0448537915945053,-1307.166015625,304.15582275390625,0.6061673164367676,0.0908170342445373,0.0834779739379882,293.4016418457031,297.1499938964844,293.1499938964844,0.0136917037889361,-754.90625,303.9438781738281,0.4831872880458832,0.050000000745058,0.0490784831345081,293.2054443359375,297.1499938964844,293.1499938964844,0.2759740650653839,-4002.59326171875,304.1570739746094,0.9618948698043824,0.3643075227737427,0.2555875480175018,293.22235107421875,297.1499938964844,293.1499938964844,0.3278734683990478,-6203.36669921875,304.1673278808594,0.9990000128746032,0.4220605194568634,0.3957568705081939,293.3189697265625,297.1499938964844,293.1499938964844,0.0081151463091373,-2704.470458984375,300.8205871582031,0.4831872880458832,0.050000000745058,0.2328071892261505,291.20166015625,291.1499938964844,262.3777160644531,261.4350891113281,280.068603515625,293.319091796875,291.201171875,1.0,0.268534243106842,0.8341271877288818,0.8341271877288818,1.0,1.0,-1.2202259302139282,0.5225836038589478,0.6976423263549805,0.232611134648323,0.0,0.0,0.5785068273544312,52.661128997802734,28.0,-10.57325553894043,-13688.513671875,212.4188995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.385498046875,308.8886108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18115.919921875,18000.0,0.0,0.0,0.3119146823883056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952855944633484,0.5952918529510498,-6.248784757190151e-06,0.0,0.000316553749144,0.0,0.0,41.38101196289063,0.0,0.0,0.0,0.4038510620594024,4.0,0.0,1.0
383040,293.21148681640625,297.1499938964844,293.1499938964844,0.0448537915945053,-1307.166015625,304.15582275390625,0.6061673164367676,0.0908170342445373,0.0834779739379882,293.4016418457031,297.1499938964844,293.1499938964844,0.0136917037889361,-754.90625,303.9438781738281,0.4831872880458832,0.050000000745058,0.0490784831345081,293.2054443359375,297.1499938964844,293.1499938964844,0.2759740650653839,-4002.59326171875,304.1570739746094,0.9618948698043824,0.3643075227737427,0.2555875480175018,293.22235107421875,297.1499938964844,293.1499938964844,0.3278734683990478,-6203.36669921875,304.1673278808594,0.9990000128746032,0.4220605194568634,0.3957568705081939,293.3189697265625,297.1499938964844,293.1499938964844,0.0081151463091373,-2704.470458984375,300.8205871582031,0.4831872880458832,0.050000000745058,0.2328071892261505,291.20166015625,291.1499938964844,262.3777160644531,261.4350891113281,280.068603515625,293.319091796875,291.201171875,1.0,0.268534243106842,0.8341271877288818,0.8341271877288818,1.0,1.0,-1.2202259302139282,0.5225836038589478,0.6976423263549805,0.232611134648323,0.0,0.0,0.5785068273544312,52.661128997802734,28.0,-10.57325553894043,-13688.513671875,212.4188995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.385498046875,308.8886108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18115.919921875,18000.0,0.0,0.0,0.3119146823883056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5952855944633484,0.5952918529510498,-6.248784757190151e-06,0.0,0.000316553749144,0.0,0.0,41.38101196289063,0.0,0.0,0.0,0.4038510620594024,4.0,0.0,1.0
383100,293.2096252441406,297.1499938964844,293.1499938964844,0.0443382784724235,-1298.5970458984375,304.1557006835937,0.6118165850639343,0.0904071927070617,0.0830130949616432,293.4057006835937,297.1499938964844,293.1499938964844,0.0134826265275478,-749.2603149414062,303.888427734375,0.4884512424468994,0.050000000745058,0.0489772260189056,293.204833984375,297.1499938964844,293.1499938964844,0.2750155031681061,-3991.31201171875,304.15753173828125,0.9714874625205994,0.363720953464508,0.2551083862781524,293.2120361328125,297.1499938964844,293.1499938964844,0.3156188428401947,-6012.5419921875,304.1863098144531,0.9990000128746032,0.4231569170951843,0.3834272921085357,293.3180236816406,297.1499938964844,293.1499938964844,0.0080555668100714,-2689.154052734375,300.79669189453125,0.4884512424468994,0.050000000745058,0.232326865196228,291.2121276855469,291.1499938964844,262.4167175292969,261.4682006835937,280.10040283203125,293.318115234375,291.2167053222656,1.0,0.2633776068687439,0.8339707851409912,0.8339707851409912,1.0,1.0,-1.203561782836914,0.5148569941520691,0.6887048482894897,0.2290602624416351,0.0,0.0,0.5734691619873047,49.869476318359375,28.0,21.725645065307617,-13531.5263671875,201.04782104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4055480957031,308.909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18129.310546875,18000.0,0.0,0.0,0.3092246055603027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5883347988128662,0.5883409976959229,-6.201854375831317e-06,0.0,0.000313823664328,0.0,0.0,40.47172164916992,0.0,0.0,0.0,0.4012215137481689,4.0,0.0,1.0
383160,293.2079162597656,297.1499938964844,293.1499938964844,0.0437911227345466,-1289.410400390625,304.1556701660156,0.616198718547821,0.0899850949645042,0.0825627818703651,293.4105834960937,297.1499938964844,293.1499938964844,0.0132711846381425,-743.3102416992188,303.8306884765625,0.4927969872951507,0.050000000745058,0.0488973036408424,293.2044372558594,297.1499938964844,293.1499938964844,0.2738510072231293,-3977.503173828125,304.1582946777344,0.978953182697296,0.3631099164485931,0.2546328008174896,293.19580078125,297.1499938964844,293.1499938964844,0.3052384853363037,-5851.1396484375,304.198486328125,0.9990000128746032,0.4255555272102356,0.3734072744846344,293.3170166015625,297.1499938964844,293.1499938964844,0.0079953884705901,-2672.926513671875,300.77606201171875,0.4927969872951507,0.050000000745058,0.2319477647542953,291.23394775390625,291.1499938964844,262.4557189941406,261.5013122558594,280.1297607421875,293.317138671875,291.2373962402344,1.0,0.2590469717979431,0.833839476108551,0.833839476108551,1.0,1.0,-1.1898702383041382,0.5084947943687439,0.6813753843307495,0.2262185662984848,0.0,0.0,0.5656569004058838,47.662479400634766,31.0,34.926021575927734,-13357.6572265625,192.0800018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4343566894531,308.89898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18193.888671875,18000.0,0.0,0.0,0.3063977658748626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5764225125312805,0.5764286518096924,-6.132203452580143e-06,0.0,0.0003109547833446,0.0,0.0,38.997802734375,0.0,0.0,0.0,0.3969650864601135,4.0,0.0,1.0
383220,293.20513916015625,297.1499938964844,293.1499938964844,0.0428665317595005,-1274.2313232421875,304.1553039550781,0.6222051382064819,0.0890844091773033,0.0816621407866478,293.4224548339844,297.1499938964844,293.1499938964844,0.0129021890461444,-733.4962768554688,303.7068786621094,0.4996185600757599,0.050000000745058,0.0487816259264946,293.203857421875,297.1499938964844,293.1499938964844,0.2722640037536621,-3959.1865234375,304.1581115722656,0.989385426044464,0.361845463514328,0.2536782920360565,293.15826416015625,297.1499938964844,293.1499938964844,0.2899313569068908,-5615.05859375,304.2073669433594,0.9990000128746032,0.4320007562637329,0.3584072589874267,293.3146057128906,297.1499938964844,293.1499938964844,0.007901981472969,-2649.856201171875,300.7284240722656,0.4996185600757599,0.050000000745058,0.2313990294933319,291.2466735839844,291.1499938964844,262.53369140625,261.56756591796875,280.1830139160156,293.3147888183594,291.2463073730469,1.0,0.252545565366745,0.8335769176483154,0.8335769176483154,1.0,1.0,-1.1688380241394043,0.4987073540687561,0.6701306700706482,0.2219413220882415,0.0,0.0,0.5514854192733765,44.457515716552734,49.0,13.043112754821776,-13026.8056640625,179.02084350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.520263671875,308.8515930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18226.28515625,18000.0,0.0,0.0,0.3002386689186096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.548861026763916,0.5488669872283936,-5.9513281485124025e-06,0.0,0.0003047040954697,0.0,0.0,35.614871978759766,0.0,0.0,0.0,0.3872080743312835,4.0,0.0,1.0
383280,293.20513916015625,297.1499938964844,293.1499938964844,0.0428665317595005,-1274.2313232421875,304.1553039550781,0.6222051382064819,0.0890844091773033,0.0816621407866478,293.4224548339844,297.1499938964844,293.1499938964844,0.0129021890461444,-733.4962768554688,303.7068786621094,0.4996185600757599,0.050000000745058,0.0487816259264946,293.203857421875,297.1499938964844,293.1499938964844,0.2722640037536621,-3959.1865234375,304.1581115722656,0.989385426044464,0.361845463514328,0.2536782920360565,293.15826416015625,297.1499938964844,293.1499938964844,0.2899313569068908,-5615.05859375,304.2073669433594,0.9990000128746032,0.4320007562637329,0.3584072589874267,293.3146057128906,297.1499938964844,293.1499938964844,0.007901981472969,-2649.856201171875,300.7284240722656,0.4996185600757599,0.050000000745058,0.2313990294933319,291.2466735839844,291.1499938964844,262.53369140625,261.56756591796875,280.1830139160156,293.3147888183594,291.2463073730469,1.0,0.252545565366745,0.8335769176483154,0.8335769176483154,1.0,1.0,-1.1688380241394043,0.4987073540687561,0.6701306700706482,0.2219413220882415,0.0,0.0,0.5514854192733765,44.457515716552734,49.0,13.043112754821776,-13026.8056640625,179.02084350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.520263671875,308.8515930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18226.28515625,18000.0,0.0,0.0,0.3002386689186096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.548861026763916,0.5488669872283936,-5.9513281485124025e-06,0.0,0.0003047040954697,0.0,0.0,35.614871978759766,0.0,0.0,0.0,0.3872080743312835,4.0,0.0,1.0
383340,293.2032165527344,297.1499938964844,293.1499938964844,0.0421895012259483,-1263.594970703125,304.1546630859375,0.6180343627929688,0.0880779698491096,0.0808116868138313,293.4363708496094,297.1499938964844,293.1499938964844,0.0126340752467513,-727.529052734375,303.5723571777344,0.4978516101837158,0.050000000745058,0.048810388892889,293.2037353515625,297.1499938964844,293.1499938964844,0.2716688215732574,-3953.140380859375,304.1563415527344,0.9855824112892152,0.3605073988437652,0.2527850866317749,293.13427734375,297.1499938964844,293.1499938964844,0.2931781709194183,-5674.92431640625,304.1819763183594,0.9990000128746032,0.4367175996303558,0.3621890246868133,293.3121337890625,297.1499938964844,293.1499938964844,0.007857758551836,-2642.65380859375,300.6717834472656,0.4978516101837158,0.050000000745058,0.2315354794263839,291.2216186523437,291.1499938964844,262.611572265625,261.63385009765625,280.2143249511719,293.312255859375,291.2156677246094,1.0,0.2545607089996338,0.8333142995834351,0.8333142995834351,1.0,1.0,-1.171470046043396,0.4999033510684967,0.6715666651725769,0.2224657535552978,0.0,0.0,0.5429465174674988,45.21964263916016,67.0,-40.06270599365234,-12887.1484375,181.35446166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.599609375,308.772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18156.33203125,18000.0,0.0,0.0,0.2937884330749511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5282358527183533,0.5282416343688965,-5.80108235226362e-06,0.0,0.0002981579164043,0.0,0.0,33.130821228027344,0.0,0.0,0.0,0.3798180520534515,4.0,0.0,1.0
383400,293.2032165527344,297.1499938964844,293.1499938964844,0.0421895012259483,-1263.594970703125,304.1546630859375,0.6180343627929688,0.0880779698491096,0.0808116868138313,293.4363708496094,297.1499938964844,293.1499938964844,0.0126340752467513,-727.529052734375,303.5723571777344,0.4978516101837158,0.050000000745058,0.048810388892889,293.2037353515625,297.1499938964844,293.1499938964844,0.2716688215732574,-3953.140380859375,304.1563415527344,0.9855824112892152,0.3605073988437652,0.2527850866317749,293.13427734375,297.1499938964844,293.1499938964844,0.2931781709194183,-5674.92431640625,304.1819763183594,0.9990000128746032,0.4367175996303558,0.3621890246868133,293.3121337890625,297.1499938964844,293.1499938964844,0.007857758551836,-2642.65380859375,300.6717834472656,0.4978516101837158,0.050000000745058,0.2315354794263839,291.2216186523437,291.1499938964844,262.611572265625,261.63385009765625,280.2143249511719,293.312255859375,291.2156677246094,1.0,0.2545607089996338,0.8333142995834351,0.8333142995834351,1.0,1.0,-1.171470046043396,0.4999033510684967,0.6715666651725769,0.2224657535552978,0.0,0.0,0.5429465174674988,45.21964263916016,67.0,-40.06270599365234,-12887.1484375,181.35446166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.599609375,308.772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18156.33203125,18000.0,0.0,0.0,0.2937884330749511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5282358527183533,0.5282416343688965,-5.80108235226362e-06,0.0,0.0002981579164043,0.0,0.0,33.130821228027344,0.0,0.0,0.0,0.3798180520534515,4.0,0.0,1.0
383460,293.2021789550781,297.1499938964844,293.1499938964844,0.041738498955965,-1257.17724609375,304.15386962890625,0.6044108867645264,0.0869394093751907,0.0799723863601684,293.451171875,297.1499938964844,293.1499938964844,0.0124577712267637,-725.3759765625,303.4278869628906,0.4889847934246063,0.050000000745058,0.0489673018455505,293.2041015625,297.1499938964844,293.1499938964844,0.2721405923366546,-3960.14453125,304.1534423828125,0.9685488343238832,0.3590731024742126,0.2519232034683227,293.1446533203125,297.1499938964844,293.1499938964844,0.3133715391159057,-5999.93603515625,304.1373596191406,0.9990000128746032,0.4350927472114563,0.3821845352649688,293.3106689453125,297.1499938964844,293.1499938964844,0.0078571774065494,-2650.47607421875,300.60089111328125,0.4889847934246063,0.050000000745058,0.2322797924280166,291.1524353027344,291.1499938964844,262.6893615722656,261.7001342773437,280.2266540527344,293.3106994628906,291.1447448730469,1.0,0.2632292807102203,0.8331018090248108,0.8331018090248108,1.0,1.0,-1.1945031881332395,0.5105419754981995,0.6839612722396851,0.2272405326366424,0.0,0.0,0.5470430254936218,49.498146057128906,70.0,-85.48809051513672,-12996.294921875,197.31141662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5826110839844,308.69268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.548828125,18000.0,0.0,0.0,0.2881481349468231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5273892283439636,0.5273949503898621,-5.757288818131201e-06,0.0,0.0002924337459262,0.0,0.0,32.85124588012695,0.0,0.0,0.0,0.3790967464447021,4.0,0.0,1.0
383520,293.2021789550781,297.1499938964844,293.1499938964844,0.041738498955965,-1257.17724609375,304.15386962890625,0.6044108867645264,0.0869394093751907,0.0799723863601684,293.451171875,297.1499938964844,293.1499938964844,0.0124577712267637,-725.3759765625,303.4278869628906,0.4889847934246063,0.050000000745058,0.0489673018455505,293.2041015625,297.1499938964844,293.1499938964844,0.2721405923366546,-3960.14453125,304.1534423828125,0.9685488343238832,0.3590731024742126,0.2519232034683227,293.1446533203125,297.1499938964844,293.1499938964844,0.3133715391159057,-5999.93603515625,304.1373596191406,0.9990000128746032,0.4350927472114563,0.3821845352649688,293.3106689453125,297.1499938964844,293.1499938964844,0.0078571774065494,-2650.47607421875,300.60089111328125,0.4889847934246063,0.050000000745058,0.2322797924280166,291.1524353027344,291.1499938964844,262.6893615722656,261.7001342773437,280.2266540527344,293.3106994628906,291.1447448730469,1.0,0.2632292807102203,0.8331018090248108,0.8331018090248108,1.0,1.0,-1.1945031881332395,0.5105419754981995,0.6839612722396851,0.2272405326366424,0.0,0.0,0.5470430254936218,49.498146057128906,70.0,-85.48809051513672,-12996.294921875,197.31141662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5826110839844,308.69268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.548828125,18000.0,0.0,0.0,0.2881481349468231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5273892283439636,0.5273949503898621,-5.757288818131201e-06,0.0,0.0002924337459262,0.0,0.0,32.85124588012695,0.0,0.0,0.0,0.3790967464447021,4.0,0.0,1.0
383580,293.2021484375,297.1499938964844,293.1499938964844,0.0410907007753849,-1247.3836669921875,304.1536865234375,0.5905486941337585,0.0856308713555336,0.0789901688694953,293.4666748046875,297.1499938964844,293.1499938964844,0.0122590148821473,-722.1837158203125,303.2757568359375,0.4806778132915497,0.050000000745058,0.0491276569664478,293.2049865722656,297.1499938964844,293.1499938964844,0.2722975611686706,-3962.976318359375,304.1521301269531,0.9507062435150146,0.3575217723846435,0.2509845495223999,293.1820983886719,297.1499938964844,293.1499938964844,0.3338333070278168,-6319.43994140625,304.1080017089844,0.9990000128746032,0.4276674091815948,0.4015940725803375,293.31103515625,297.1499938964844,293.1499938964844,0.0078483261168003,-2655.333984375,300.5272521972656,0.4806778132915497,0.050000000745058,0.233040452003479,291.09149169921875,291.1499938964844,262.7669982910156,261.7663879394531,280.2412414550781,293.3109741210937,291.0877990722656,1.0,0.2710761427879333,0.8328893184661865,0.8328893184661865,1.0,1.0,-1.2166050672531128,0.5207166075706482,0.6958884000778198,0.2320045977830886,0.0,0.0,0.559389054775238,53.86164474487305,73.0,-72.67584991455078,-13201.32421875,213.6738739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4105224609375,308.6205139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17842.505859375,18000.0,0.0,0.0,0.2844324111938476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5453455448150635,0.5453513860702515,-5.84122881264193e-06,0.0,0.0002886627626139,0.0,0.0,34.766292572021484,0.0,0.0,0.0,0.3849985003471374,4.0,0.0,1.0
383640,293.2021484375,297.1499938964844,293.1499938964844,0.0410907007753849,-1247.3836669921875,304.1536865234375,0.5905486941337585,0.0856308713555336,0.0789901688694953,293.4666748046875,297.1499938964844,293.1499938964844,0.0122590148821473,-722.1837158203125,303.2757568359375,0.4806778132915497,0.050000000745058,0.0491276569664478,293.2049865722656,297.1499938964844,293.1499938964844,0.2722975611686706,-3962.976318359375,304.1521301269531,0.9507062435150146,0.3575217723846435,0.2509845495223999,293.1820983886719,297.1499938964844,293.1499938964844,0.3338333070278168,-6319.43994140625,304.1080017089844,0.9990000128746032,0.4276674091815948,0.4015940725803375,293.31103515625,297.1499938964844,293.1499938964844,0.0078483261168003,-2655.333984375,300.5272521972656,0.4806778132915497,0.050000000745058,0.233040452003479,291.09149169921875,291.1499938964844,262.7669982910156,261.7663879394531,280.2412414550781,293.3109741210937,291.0877990722656,1.0,0.2710761427879333,0.8328893184661865,0.8328893184661865,1.0,1.0,-1.2166050672531128,0.5207166075706482,0.6958884000778198,0.2320045977830886,0.0,0.0,0.559389054775238,53.86164474487305,73.0,-72.67584991455078,-13201.32421875,213.6738739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4105224609375,308.6205139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17842.505859375,18000.0,0.0,0.0,0.2844324111938476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5453455448150635,0.5453513860702515,-5.84122881264193e-06,0.0,0.0002886627626139,0.0,0.0,34.766292572021484,0.0,0.0,0.0,0.3849985003471374,4.0,0.0,1.0
383700,293.20245361328125,297.1499938964844,293.1499938964844,0.0406445637345314,-1240.2861328125,304.15380859375,0.5820434093475342,0.0849064737558364,0.0784583836793899,293.4746398925781,297.1499938964844,293.1499938964844,0.0121504301205277,-719.9293212890625,303.1978759765625,0.475186675786972,0.050000000745058,0.0492341853678226,293.20562744140625,297.1499938964844,293.1499938964844,0.2719866633415222,-3959.5029296875,304.1523132324219,0.9392287731170654,0.3567022681236267,0.2505008578300476,293.2024230957031,297.1499938964844,293.1499938964844,0.3361591100692749,-6354.40478515625,304.1119689941406,0.993722677230835,0.4232573807239532,0.4034074246883392,293.311767578125,297.1499938964844,293.1499938964844,0.0078405663371086,-2655.5830078125,300.4931335449219,0.475186675786972,0.050000000745058,0.2335457801818847,291.076904296875,291.1499938964844,262.8057556152344,261.79949951171875,280.25732421875,293.3116760253906,291.0756225585937,1.0,0.2745938599109649,0.832783043384552,0.832783043384552,1.0,1.0,-1.2179373502731323,0.5212671756744385,0.6966701745986938,0.2324486970901489,0.0,0.0,0.5657858848571777,56.58222579956055,73.0,-48.35390472412109,-13245.9150390625,219.8350524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.274169921875,308.58203125,278.1499938964844,0.0,18000.0,313.1499938964844,17813.193359375,18000.0,0.0,0.0,0.2834107577800751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5568833947181702,0.5568892955780029,-5.911694643145893e-06,0.0,0.0002876258804462,0.0,0.0,36.11482238769531,0.0,0.0,0.0,0.3890320062637329,4.0,0.0,1.0
383760,293.2029113769531,297.1499938964844,293.1499938964844,0.0400642752647399,-1230.703857421875,304.1541748046875,0.5731796026229858,0.0841510742902755,0.0779053196310997,293.48272705078125,297.1499938964844,293.1499938964844,0.0120189832523465,-716.405029296875,303.11981201171875,0.4688983559608459,0.050000000745058,0.0493507198989391,293.20635986328125,297.1499938964844,293.1499938964844,0.271134465932846,-3949.2763671875,304.1534423828125,0.9272244572639464,0.355852872133255,0.2500092983245849,293.2148742675781,297.1499938964844,293.1499938964844,0.3332908153533935,-6304.248046875,304.12408447265625,0.98306006193161,0.4201420545578003,0.3999783396720886,293.312744140625,297.1499938964844,293.1499938964844,0.0078239208087325,-2651.57958984375,300.4642944335937,0.4688983559608459,0.050000000745058,0.2340985685586929,291.0839538574219,291.1499938964844,262.844482421875,261.8326110839844,280.27935791015625,293.3126220703125,291.0875549316406,1.0,0.2777186930179596,0.8324571251869202,0.8324571251869202,1.0,1.0,-1.213742733001709,0.5192832946777344,0.6944594383239746,0.2315797060728073,0.0,0.0,0.5696292519569397,59.47655487060547,76.0,-4.448050498962402,-13240.6123046875,224.28570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12664794921875,308.5423278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17826.529296875,18000.0,0.0,0.0,0.2827851474285126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5672166347503662,0.5672226548194885,-5.985200914437883e-06,0.0,0.0002869909803848,0.0,0.0,37.40222930908203,0.0,0.0,0.0,0.3927206695079803,4.0,0.0,1.0
383820,293.2033386230469,297.1499938964844,293.1499938964844,0.0388465262949466,-1210.5074462890625,304.15478515625,0.5580832958221436,0.0827217102050781,0.0767809301614761,293.4994506835937,297.1499938964844,293.1499938964844,0.011731713078916,-708.1166381835938,302.95965576171875,0.4569215178489685,0.050000000745058,0.0495552718639373,293.2078857421875,297.1499938964844,293.1499938964844,0.2691234648227691,-3925.2451171875,304.1556091308594,0.908069372177124,0.3541163206100464,0.2489580065011978,293.22564697265625,297.1499938964844,293.1499938964844,0.3290655612945556,-6234.5478515625,304.1394348144531,0.9644919633865356,0.4162890911102295,0.395910382270813,293.3149719238281,297.1499938964844,293.1499938964844,0.0077759944833815,-2639.098388671875,300.40936279296875,0.4569215178489685,0.050000000745058,0.2350688725709915,291.1117553710937,291.1499938964844,262.9217834472656,261.8987731933594,280.32452392578125,293.3197326660156,291.11309814453125,1.0,0.2832575440406799,0.8318052887916565,0.8318052887916565,1.0,1.0,-1.2076573371887207,0.5163670778274536,0.6912901997566223,0.2303724288940429,0.0,0.0,0.5725762248039246,64.57595825195312,79.0,19.36137580871582,-13147.2060546875,232.62974548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8396301269531,308.3832092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17924.576171875,18000.0,0.0,0.0,0.2823335826396942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5761865973472595,0.5761926770210266,-6.069647042750148e-06,0.0,0.0002865327114704,0.0,0.0,38.64943313598633,0.0,0.0,0.0,0.3962750434875488,4.0,0.0,1.0
383880,293.2033386230469,297.1499938964844,293.1499938964844,0.0388465262949466,-1210.5074462890625,304.15478515625,0.5580832958221436,0.0827217102050781,0.0767809301614761,293.4994506835937,297.1499938964844,293.1499938964844,0.011731713078916,-708.1166381835938,302.95965576171875,0.4569215178489685,0.050000000745058,0.0495552718639373,293.2078857421875,297.1499938964844,293.1499938964844,0.2691234648227691,-3925.2451171875,304.1556091308594,0.908069372177124,0.3541163206100464,0.2489580065011978,293.22564697265625,297.1499938964844,293.1499938964844,0.3290655612945556,-6234.5478515625,304.1394348144531,0.9644919633865356,0.4162890911102295,0.395910382270813,293.3149719238281,297.1499938964844,293.1499938964844,0.0077759944833815,-2639.098388671875,300.40936279296875,0.4569215178489685,0.050000000745058,0.2350688725709915,291.1117553710937,291.1499938964844,262.9217834472656,261.8987731933594,280.32452392578125,293.3197326660156,291.11309814453125,1.0,0.2832575440406799,0.8318052887916565,0.8318052887916565,1.0,1.0,-1.2076573371887207,0.5163670778274536,0.6912901997566223,0.2303724288940429,0.0,0.0,0.5725762248039246,64.57595825195312,79.0,19.36137580871582,-13147.2060546875,232.62974548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8396301269531,308.3832092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17924.576171875,18000.0,0.0,0.0,0.2823335826396942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5761865973472595,0.5761926770210266,-6.069647042750148e-06,0.0,0.0002865327114704,0.0,0.0,38.64943313598633,0.0,0.0,0.0,0.3962750434875488,4.0,0.0,1.0
383940,293.2030334472656,297.1499938964844,293.1499938964844,0.0378220528364181,-1193.668212890625,304.1549072265625,0.5458387732505798,0.0814355164766311,0.0757705941796302,293.5164794921875,297.1499938964844,293.1499938964844,0.0114465709775686,-699.9035034179688,302.7917175292969,0.447551816701889,0.050000000745058,0.0497333668172359,293.2091369628906,297.1499938964844,293.1499938964844,0.2674590647220611,-3905.6923828125,304.156494140625,0.8941447138786316,0.352396011352539,0.2478914707899093,293.2291564941406,297.1499938964844,293.1499938964844,0.3265722692012787,-6194.07177734375,304.1470031738281,0.9486812949180604,0.4136551916599273,0.3934171199798584,293.31707763671875,297.1499938964844,293.1499938964844,0.0077302306890487,-2628.48095703125,300.3491516113281,0.447551816701889,0.050000000745058,0.2359136790037155,291.1220397949219,291.1499938964844,262.99884033203125,261.96490478515625,280.3669738769531,293.3250427246094,291.1229858398437,1.0,0.2880993783473968,0.8311535120010376,0.8311535120010376,1.0,1.0,-1.2033990621566772,0.5142910480499268,0.6891080737113953,0.2295725643634796,0.0,0.0,0.5755840539932251,69.03119659423828,82.0,16.08506202697754,-13057.341796875,240.230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5910339355469,308.2307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17944.23046875,18000.0,0.0,0.0,0.2825746238231659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5824664831161499,0.5824726223945618,-6.118276814959245e-06,0.0,0.0002867773291654,0.0,0.0,39.48139190673828,0.0,0.0,0.0,0.3986599743366241,4.0,0.0,1.0
384000,293.2030334472656,297.1499938964844,293.1499938964844,0.0378220528364181,-1193.668212890625,304.1549072265625,0.5458387732505798,0.0814355164766311,0.0757705941796302,293.5164794921875,297.1499938964844,293.1499938964844,0.0114465709775686,-699.9035034179688,302.7917175292969,0.447551816701889,0.050000000745058,0.0497333668172359,293.2091369628906,297.1499938964844,293.1499938964844,0.2674590647220611,-3905.6923828125,304.156494140625,0.8941447138786316,0.352396011352539,0.2478914707899093,293.2291564941406,297.1499938964844,293.1499938964844,0.3265722692012787,-6194.07177734375,304.1470031738281,0.9486812949180604,0.4136551916599273,0.3934171199798584,293.31707763671875,297.1499938964844,293.1499938964844,0.0077302306890487,-2628.48095703125,300.3491516113281,0.447551816701889,0.050000000745058,0.2359136790037155,291.1220397949219,291.1499938964844,262.99884033203125,261.96490478515625,280.3669738769531,293.3250427246094,291.1229858398437,1.0,0.2880993783473968,0.8311535120010376,0.8311535120010376,1.0,1.0,-1.2033990621566772,0.5142910480499268,0.6891080737113953,0.2295725643634796,0.0,0.0,0.5755840539932251,69.03119659423828,82.0,16.08506202697754,-13057.341796875,240.230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5910339355469,308.2307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17944.23046875,18000.0,0.0,0.0,0.2825746238231659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5824664831161499,0.5824726223945618,-6.118276814959245e-06,0.0,0.0002867773291654,0.0,0.0,39.48139190673828,0.0,0.0,0.0,0.3986599743366241,4.0,0.0,1.0
384060,293.2024230957031,297.1499938964844,293.1499938964844,0.03685749694705,-1177.789306640625,304.1548767089844,0.5354170799255371,0.0802126303315162,0.0748131349682807,293.533447265625,297.1499938964844,293.1499938964844,0.0111557142809033,-691.1416625976562,302.6181335449219,0.4400902986526489,0.050000000745058,0.0498954392969608,293.210205078125,297.1499938964844,293.1499938964844,0.2658078074455261,-3886.360595703125,304.1570739746094,0.8824997544288635,0.350682646036148,0.2468194663524627,293.2304077148437,297.1499938964844,293.1499938964844,0.3244355618953705,-6160.15869140625,304.1514892578125,0.9346874952316284,0.4113934636116028,0.3913920819759369,293.3189392089844,297.1499938964844,293.1499938964844,0.0076820109970867,-2617.1962890625,300.28857421875,0.4400902986526489,0.050000000745058,0.2366824746131897,291.13092041015625,291.1499938964844,263.0756225585937,262.0309143066406,280.40771484375,293.3291931152344,291.1317138671875,1.0,0.2924342751502991,0.8308066129684448,0.8308066129684448,1.0,1.0,-1.199649691581726,0.5124699473381042,0.6871798038482666,0.2289196550846099,0.0,0.0,0.5775195956230164,73.08821105957031,85.0,13.34604263305664,-12974.2529296875,247.1498107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3866271972656,308.1023864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17961.515625,18000.0,0.0,0.0,0.2832784056663513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5870254039764404,0.5870315432548523,-6.1545620155811775e-06,0.0,0.0002874915662687,0.0,0.0,40.0971794128418,0.0,0.0,0.0,0.4003852903842926,4.0,0.0,1.0
384120,293.2024230957031,297.1499938964844,293.1499938964844,0.03685749694705,-1177.789306640625,304.1548767089844,0.5354170799255371,0.0802126303315162,0.0748131349682807,293.533447265625,297.1499938964844,293.1499938964844,0.0111557142809033,-691.1416625976562,302.6181335449219,0.4400902986526489,0.050000000745058,0.0498954392969608,293.210205078125,297.1499938964844,293.1499938964844,0.2658078074455261,-3886.360595703125,304.1570739746094,0.8824997544288635,0.350682646036148,0.2468194663524627,293.2304077148437,297.1499938964844,293.1499938964844,0.3244355618953705,-6160.15869140625,304.1514892578125,0.9346874952316284,0.4113934636116028,0.3913920819759369,293.3189392089844,297.1499938964844,293.1499938964844,0.0076820109970867,-2617.1962890625,300.28857421875,0.4400902986526489,0.050000000745058,0.2366824746131897,291.13092041015625,291.1499938964844,263.0756225585937,262.0309143066406,280.40771484375,293.3291931152344,291.1317138671875,1.0,0.2924342751502991,0.8308066129684448,0.8308066129684448,1.0,1.0,-1.199649691581726,0.5124699473381042,0.6871798038482666,0.2289196550846099,0.0,0.0,0.5775195956230164,73.08821105957031,85.0,13.34604263305664,-12974.2529296875,247.1498107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3866271972656,308.1023864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17961.515625,18000.0,0.0,0.0,0.2832784056663513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5870254039764404,0.5870315432548523,-6.1545620155811775e-06,0.0,0.0002874915662687,0.0,0.0,40.0971794128418,0.0,0.0,0.0,0.4003852903842926,4.0,0.0,1.0
384180,293.20166015625,297.1499938964844,293.1499938964844,0.0359326042234897,-1162.5205078125,304.15478515625,0.5263383984565735,0.0790367871522903,0.0738896802067756,293.5502319335937,297.1499938964844,293.1499938964844,0.0108618503436446,-681.8883056640625,302.4393920898437,0.4339313209056854,0.050000000745058,0.0500465668737888,293.21112060546875,297.1499938964844,293.1499938964844,0.2641600668430328,-3867.10009765625,304.157470703125,0.872359037399292,0.3489719927310943,0.2457417547702789,293.2308959960937,297.1499938964844,293.1499938964844,0.3223842680454254,-6128.1630859375,304.1543884277344,0.9222241044044496,0.4092598855495453,0.3895157277584076,293.3205871582031,297.1499938964844,293.1499938964844,0.0076319482177495,-2605.35693359375,300.2277526855469,0.4339313209056854,0.050000000745058,0.2373993694782257,291.1390380859375,291.1499938964844,263.1521301269531,262.09686279296875,280.4480285644531,293.3329162597656,291.139892578125,1.0,0.2963903844356537,0.8304597735404968,0.8304597735404968,1.0,1.0,-1.1960374116897583,0.510708749294281,0.6853286027908325,0.2283108234405517,0.0,0.0,0.5784370303153992,76.87040710449219,88.0,12.20584774017334,-12896.1396484375,253.51492309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23077392578125,308.0020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.830078125,18000.0,0.0,0.0,0.2842189371585846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5896271467208862,0.5896333456039429,-6.177067461976549e-06,0.0,0.0002884460845962,0.0,0.0,40.460750579833984,0.0,0.0,0.0,0.4013901948928833,4.0,0.0,1.0
384240,293.20166015625,297.1499938964844,293.1499938964844,0.0359326042234897,-1162.5205078125,304.15478515625,0.5263383984565735,0.0790367871522903,0.0738896802067756,293.5502319335937,297.1499938964844,293.1499938964844,0.0108618503436446,-681.8883056640625,302.4393920898437,0.4339313209056854,0.050000000745058,0.0500465668737888,293.21112060546875,297.1499938964844,293.1499938964844,0.2641600668430328,-3867.10009765625,304.157470703125,0.872359037399292,0.3489719927310943,0.2457417547702789,293.2308959960937,297.1499938964844,293.1499938964844,0.3223842680454254,-6128.1630859375,304.1543884277344,0.9222241044044496,0.4092598855495453,0.3895157277584076,293.3205871582031,297.1499938964844,293.1499938964844,0.0076319482177495,-2605.35693359375,300.2277526855469,0.4339313209056854,0.050000000745058,0.2373993694782257,291.1390380859375,291.1499938964844,263.1521301269531,262.09686279296875,280.4480285644531,293.3329162597656,291.139892578125,1.0,0.2963903844356537,0.8304597735404968,0.8304597735404968,1.0,1.0,-1.1960374116897583,0.510708749294281,0.6853286027908325,0.2283108234405517,0.0,0.0,0.5784370303153992,76.87040710449219,88.0,12.20584774017334,-12896.1396484375,253.51492309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23077392578125,308.0020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.830078125,18000.0,0.0,0.0,0.2842189371585846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5896271467208862,0.5896333456039429,-6.177067461976549e-06,0.0,0.0002884460845962,0.0,0.0,40.460750579833984,0.0,0.0,0.0,0.4013901948928833,4.0,0.0,1.0
384300,293.2012634277344,297.1499938964844,293.1499938964844,0.0354820042848587,-1155.055419921875,304.1547241210937,0.5222134590148926,0.0784651637077331,0.0734398961067199,293.5585327148437,297.1499938964844,293.1499938964844,0.0107141220942139,-677.0703125,302.3482666015625,0.4312218427658081,0.050000000745058,0.0501190386712551,293.2115173339844,297.1499938964844,293.1499938964844,0.2633266746997833,-3857.35498046875,304.1576232910156,0.8677318096160889,0.3481169044971466,0.2452009469270706,293.2309875488281,297.1499938964844,293.1499938964844,0.3213542103767395,-6112.2333984375,304.15545654296875,0.9165509939193726,0.4082153439521789,0.3886005580425262,293.32135009765625,297.1499938964844,293.1499938964844,0.0076061724685132,-2599.169921875,300.1974182128906,0.4312218427658081,0.050000000745058,0.2377431392669677,291.14337158203125,291.1499938964844,263.1902770996094,262.1297912597656,280.4681091308594,293.3346862792969,291.144287109375,1.0,0.2982572317123413,0.8302863240242004,0.8302863240242004,1.0,1.0,-1.1942495107650757,0.5098350644111633,0.6844144463539124,0.228015586733818,0.0,0.0,0.5784434080123901,78.68363952636719,88.0,12.308770179748535,-12858.4384765625,256.5307006835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1712951660156,307.96246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.615234375,18000.0,0.0,0.0,0.2847143113613128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5901130437850952,0.5901192426681519,-6.182761353556998e-06,0.0,0.0002889488241635,0.0,0.0,40.53683853149414,0.0,0.0,0.0,0.4015925228595733,4.0,0.0,1.0
384360,293.2008056640625,297.1499938964844,293.1499938964844,0.0350393801927566,-1147.7030029296875,304.1546936035156,0.5183303356170654,0.0779040157794952,0.0729980617761612,293.5667419433594,297.1499938964844,293.1499938964844,0.0105662588030099,-672.1355590820312,302.2559814453125,0.4287149310111999,0.050000000745058,0.0501898191869258,293.2119140625,297.1499938964844,293.1499938964844,0.2624871134757995,-3847.533203125,304.1577453613281,0.8633542060852051,0.3472616970539093,0.244658812880516,293.23101806640625,297.1499938964844,293.1499938964844,0.320317804813385,-6096.2705078125,304.1563415527344,0.9112609028816224,0.4071800410747528,0.3876938819885254,293.32208251953125,297.1499938964844,293.1499938964844,0.0075799906626343,-2592.827392578125,300.1671447753906,0.4287149310111999,0.050000000745058,0.2380788922309875,291.1478881835937,291.1499938964844,263.22833251953125,262.1626892089844,280.4881896972656,293.33642578125,291.1488342285156,1.0,0.300063282251358,0.8301057815551758,0.8301057815551758,1.0,1.0,-1.1924681663513184,0.5089627504348755,0.6835053563117981,0.2277247309684753,0.0,0.0,0.5781280398368835,80.45419311523438,91.0,12.571540832519531,-12821.162109375,259.4526062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239624023437,307.9294738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.130859375,18000.0,0.0,0.0,0.2851950228214264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5899930596351624,0.589999258518219,-6.184279754961608e-06,0.0,0.0002894366916734,0.0,0.0,40.53368377685547,0.0,0.0,0.0,0.4015723168849945,4.0,0.0,1.0
384420,293.1998291015625,297.1499938964844,293.1499938964844,0.0341794230043888,-1133.3590087890625,304.154541015625,0.5111988186836243,0.0768124461174011,0.0721383020281791,293.5829162597656,297.1499938964844,293.1499938964844,0.010270738042891,-661.9369506835938,302.0680847167969,0.4242054224014282,0.050000000745058,0.0503272674977779,293.2126159667969,297.1499938964844,293.1499938964844,0.2607961297035217,-3827.740478515625,304.1579895019531,0.8552363514900208,0.3455502688884735,0.2435709834098816,293.23101806640625,297.1499938964844,293.1499938964844,0.3182321786880493,-6064.29052734375,304.1576843261719,0.901878297328949,0.4051297903060913,0.3858978748321533,293.323486328125,297.1499938964844,293.1499938964844,0.0075265988707542,-2579.74755859375,300.1065673828125,0.4242054224014282,0.050000000745058,0.2387308776378631,291.15728759765625,291.1499938964844,263.3041687011719,262.2283935546875,280.5281982421875,293.3398132324219,291.15826416015625,1.0,0.3035250902175903,0.829744815826416,0.829744815826416,1.0,1.0,-1.1889222860336304,0.5072227120399475,0.6816995739936829,0.2271571308374405,0.0,0.0,0.5765246748924255,83.89180755615234,94.0,13.038335800170898,-12747.009765625,265.0651550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643310546875,307.8819274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18021.126953125,18000.0,0.0,0.0,0.2860292792320251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5878791213035583,0.587885320186615,-6.17413388681598e-06,0.0,0.0002902833803091,0.0,0.0,40.281211853027344,0.0,0.0,0.0,0.4008411765098572,4.0,0.0,1.0
