time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384480,293.1998291015625,297.1499938964844,293.1499938964844,0.0341794230043888,-1133.3590087890625,304.154541015625,0.5111988186836243,0.0768124461174011,0.0721383020281791,293.5829162597656,297.1499938964844,293.1499938964844,0.010270738042891,-661.9369506835938,302.0680847167969,0.4242054224014282,0.050000000745058,0.0503272674977779,293.2126159667969,297.1499938964844,293.1499938964844,0.2607961297035217,-3827.740478515625,304.1579895019531,0.8552363514900208,0.3455502688884735,0.2435709834098816,293.23101806640625,297.1499938964844,293.1499938964844,0.3182321786880493,-6064.29052734375,304.1576843261719,0.901878297328949,0.4051297903060913,0.3858978748321533,293.323486328125,297.1499938964844,293.1499938964844,0.0075265988707542,-2579.74755859375,300.1065673828125,0.4242054224014282,0.050000000745058,0.2387308776378631,291.15728759765625,291.1499938964844,263.3041687011719,262.2283935546875,280.5281982421875,293.3398132324219,291.15826416015625,1.0,0.3035250902175903,0.829744815826416,0.829744815826416,1.0,1.0,-1.1889222860336304,0.5072227120399475,0.6816995739936829,0.2271571308374405,0.0,0.0,0.5765246748924255,83.89180755615234,94.0,13.038335800170898,-12747.009765625,265.0651550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643310546875,307.8819274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18021.126953125,18000.0,0.0,0.0,0.2860292792320251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5878791213035583,0.587885320186615,-6.17413388681598e-06,0.0,0.0002902833803091,0.0,0.0,40.281211853027344,0.0,0.0,0.0,0.4008411765098572,4.0,0.0,1.0
384540,293.19879150390625,297.1499938964844,293.1499938964844,0.0333556830883026,-1119.540283203125,304.1544189453125,0.5047814846038818,0.0757604613900184,0.0713104009628295,293.5987548828125,297.1499938964844,293.1499938964844,0.0099768564105033,-651.3528442382812,301.8757629394531,0.4202360212802887,0.050000000745058,0.0504604913294315,293.2132263183594,297.1499938964844,293.1499938964844,0.2591023743152618,-3807.905517578125,304.1581420898437,0.8478206992149353,0.3438369035720825,0.2424787580966949,293.2308959960937,297.1499938964844,293.1499938964844,0.3161464333534241,-6032.44482421875,304.1585998535156,0.8935289978981018,0.4031004011631012,0.3841187357902527,293.32476806640625,297.1499938964844,293.1499938964844,0.0074722999706864,-2566.3076171875,300.0458374023437,0.4202360212802887,0.050000000745058,0.2393628358840942,291.1666259765625,291.1499938964844,263.3796081542969,262.2939453125,280.5680847167969,293.34307861328125,291.1675720214844,1.0,0.3068276941776275,0.8293837904930115,0.8293837904930115,1.0,1.0,-1.1854004859924316,0.5054895281791687,0.6799110174179077,0.2266088277101516,0.0,0.0,0.5736789107322693,87.22322082519531,82.0,12.905021667480469,-12672.224609375,270.4364318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477294921875,307.85601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.65234375,18000.0,0.0,0.0,0.2865820825099945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5833154916763306,0.5833216309547424,-6.146544819785049e-06,0.0,0.000290844385745,0.0,0.0,39.70937728881836,0.0,0.0,0.0,0.3992081880569458,4.0,0.0,1.0
384600,293.19879150390625,297.1499938964844,293.1499938964844,0.0333556830883026,-1119.540283203125,304.1544189453125,0.5047814846038818,0.0757604613900184,0.0713104009628295,293.5987548828125,297.1499938964844,293.1499938964844,0.0099768564105033,-651.3528442382812,301.8757629394531,0.4202360212802887,0.050000000745058,0.0504604913294315,293.2132263183594,297.1499938964844,293.1499938964844,0.2591023743152618,-3807.905517578125,304.1581420898437,0.8478206992149353,0.3438369035720825,0.2424787580966949,293.2308959960937,297.1499938964844,293.1499938964844,0.3161464333534241,-6032.44482421875,304.1585998535156,0.8935289978981018,0.4031004011631012,0.3841187357902527,293.32476806640625,297.1499938964844,293.1499938964844,0.0074722999706864,-2566.3076171875,300.0458374023437,0.4202360212802887,0.050000000745058,0.2393628358840942,291.1666259765625,291.1499938964844,263.3796081542969,262.2939453125,280.5680847167969,293.34307861328125,291.1675720214844,1.0,0.3068276941776275,0.8293837904930115,0.8293837904930115,1.0,1.0,-1.1854004859924316,0.5054895281791687,0.6799110174179077,0.2266088277101516,0.0,0.0,0.5736789107322693,87.22322082519531,82.0,12.905021667480469,-12672.224609375,270.4364318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0477294921875,307.85601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.65234375,18000.0,0.0,0.0,0.2865820825099945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5833154916763306,0.5833216309547424,-6.146544819785049e-06,0.0,0.000290844385745,0.0,0.0,39.70937728881836,0.0,0.0,0.0,0.3992081880569458,4.0,0.0,1.0
384660,293.197509765625,297.1499938964844,293.1499938964844,0.0324324183166027,-1103.9354248046875,304.15447998046875,0.503606379032135,0.0747859254479408,0.07037153840065,293.6141662597656,297.1499938964844,293.1499938964844,0.0096392836421728,-638.2145385742188,301.6796569824219,0.4214312136173248,0.050000000745058,0.0504191070795059,293.2136535644531,297.1499938964844,293.1499938964844,0.2572407722473144,-3786.013427734375,304.1585388183594,0.8483278155326843,0.3421513438224792,0.24126797914505,293.2305908203125,297.1499938964844,293.1499938964844,0.313886821269989,-5997.91650390625,304.15948486328125,0.8940973281860352,0.4011136591434479,0.3821955919265747,293.3258972167969,297.1499938964844,293.1499938964844,0.0073865326121449,-2543.8681640625,299.98553466796875,0.4214312136173248,0.050000000745058,0.2391665428876876,291.17681884765625,291.1499938964844,263.45465087890625,262.3593444824219,280.6092529296875,293.34600830078125,291.17803955078125,1.0,0.3046394884586334,0.8290313482284546,0.8290313482284546,1.0,1.0,-1.1802276372909546,0.502982497215271,0.6772451400756836,0.2257509380578994,0.0,0.0,0.5694584250450134,86.11249542236328,70.0,14.849995613098145,-12584.953125,266.2056579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07037353515625,307.8522644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18064.75390625,18000.0,0.0,0.0,0.2867317199707031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.57631516456604,0.5763212442398071,-6.102247880335199e-06,0.0,0.0002909962204284,0.0,0.0,38.83146286010742,0.0,0.0,0.0,0.3966853022575378,4.0,0.0,1.0
384720,293.197509765625,297.1499938964844,293.1499938964844,0.0324324183166027,-1103.9354248046875,304.15447998046875,0.503606379032135,0.0747859254479408,0.07037153840065,293.6141662597656,297.1499938964844,293.1499938964844,0.0096392836421728,-638.2145385742188,301.6796569824219,0.4214312136173248,0.050000000745058,0.0504191070795059,293.2136535644531,297.1499938964844,293.1499938964844,0.2572407722473144,-3786.013427734375,304.1585388183594,0.8483278155326843,0.3421513438224792,0.24126797914505,293.2305908203125,297.1499938964844,293.1499938964844,0.313886821269989,-5997.91650390625,304.15948486328125,0.8940973281860352,0.4011136591434479,0.3821955919265747,293.3258972167969,297.1499938964844,293.1499938964844,0.0073865326121449,-2543.8681640625,299.98553466796875,0.4214312136173248,0.050000000745058,0.2391665428876876,291.17681884765625,291.1499938964844,263.45465087890625,262.3593444824219,280.6092529296875,293.34600830078125,291.17803955078125,1.0,0.3046394884586334,0.8290313482284546,0.8290313482284546,1.0,1.0,-1.1802276372909546,0.502982497215271,0.6772451400756836,0.2257509380578994,0.0,0.0,0.5694584250450134,86.11249542236328,70.0,14.849995613098145,-12584.953125,266.2056579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07037353515625,307.8522644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18064.75390625,18000.0,0.0,0.0,0.2867317199707031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.57631516456604,0.5763212442398071,-6.102247880335199e-06,0.0,0.0002909962204284,0.0,0.0,38.83146286010742,0.0,0.0,0.0,0.3966853022575378,4.0,0.0,1.0
384780,293.1957702636719,297.1499938964844,293.1499938964844,0.0314938127994537,-1087.924560546875,304.154541015625,0.5066041350364685,0.0739340186119079,0.0694130659103393,293.6289978027344,297.1499938964844,293.1499938964844,0.0092760296538472,-623.1674194335938,301.4805603027344,0.4268393516540527,0.050000000745058,0.0502454191446304,293.21368408203125,297.1499938964844,293.1499938964844,0.2552761435508728,-3762.862548828125,304.1589660644531,0.8551129698753357,0.3405294716358185,0.2400008887052536,293.2299499511719,297.1499938964844,293.1499938964844,0.3115141987800598,-5961.66162109375,304.1602783203125,0.901711106300354,0.399199366569519,0.380204826593399,293.3266906738281,297.1499938964844,293.1499938964844,0.0072781629860401,-2514.69140625,299.9263916015625,0.4268393516540527,0.050000000745058,0.2383426427841186,291.1885986328125,291.1499938964844,263.5292358398437,262.4245910644531,280.6512145996094,293.348388671875,291.1897277832031,1.0,0.2988640367984772,0.8286789059638977,0.8286789059638977,1.0,1.0,-1.173969864845276,0.4999665915966034,0.6740032434463501,0.2246932834386825,0.0,0.0,0.5635153651237488,81.63822937011719,58.0,15.62922477722168,-12481.798828125,254.8750457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300354003906,307.86260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18091.357421875,18000.0,0.0,0.0,0.2863443195819855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5661673545837402,0.5661733746528625,-6.037872481101658e-06,0.0,0.0002906030567828,0.0,0.0,37.578887939453125,0.0,0.0,0.0,0.3930516541004181,4.0,0.0,1.0
384840,293.1957702636719,297.1499938964844,293.1499938964844,0.0314938127994537,-1087.924560546875,304.154541015625,0.5066041350364685,0.0739340186119079,0.0694130659103393,293.6289978027344,297.1499938964844,293.1499938964844,0.0092760296538472,-623.1674194335938,301.4805603027344,0.4268393516540527,0.050000000745058,0.0502454191446304,293.21368408203125,297.1499938964844,293.1499938964844,0.2552761435508728,-3762.862548828125,304.1589660644531,0.8551129698753357,0.3405294716358185,0.2400008887052536,293.2299499511719,297.1499938964844,293.1499938964844,0.3115141987800598,-5961.66162109375,304.1602783203125,0.901711106300354,0.399199366569519,0.380204826593399,293.3266906738281,297.1499938964844,293.1499938964844,0.0072781629860401,-2514.69140625,299.9263916015625,0.4268393516540527,0.050000000745058,0.2383426427841186,291.1885986328125,291.1499938964844,263.5292358398437,262.4245910644531,280.6512145996094,293.348388671875,291.1897277832031,1.0,0.2988640367984772,0.8286789059638977,0.8286789059638977,1.0,1.0,-1.173969864845276,0.4999665915966034,0.6740032434463501,0.2246932834386825,0.0,0.0,0.5635153651237488,81.63822937011719,58.0,15.62922477722168,-12481.798828125,254.8750457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300354003906,307.86260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18091.357421875,18000.0,0.0,0.0,0.2863443195819855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5661673545837402,0.5661733746528625,-6.037872481101658e-06,0.0,0.0002906030567828,0.0,0.0,37.578887939453125,0.0,0.0,0.0,0.3930516541004181,4.0,0.0,1.0
384900,293.1947631835937,297.1499938964844,293.1499938964844,0.0310378801077604,-1080.1004638671875,304.154541015625,0.5094501376152039,0.073551520705223,0.0689416155219078,293.6361694335937,297.1499938964844,293.1499938964844,0.0090914592146873,-615.2291259765625,301.37969970703125,0.4310210645198822,0.050000000745058,0.0501247085630893,293.2135925292969,297.1499938964844,293.1499938964844,0.2542966902256012,-3751.32861328125,304.1591186523437,0.8605148792266846,0.3397417366504669,0.2393587231636047,293.22955322265625,297.1499938964844,293.1499938964844,0.3103338479995727,-5943.65576171875,304.1605529785156,0.9078415036201476,0.3982689082622528,0.3792009651660919,293.3269348144531,297.1499938964844,293.1499938964844,0.0072192996740341,-2498.688232421875,299.8969116210937,0.4310210645198822,0.050000000745058,0.2377700358629226,291.1938781738281,291.1499938964844,263.5663452148437,262.4571533203125,280.67242431640625,293.3494567871094,291.1949157714844,1.0,0.2949561178684234,0.8285027146339417,0.8285027146339417,1.0,1.0,-1.1705961227416992,0.4983410537242889,0.6722550988197327,0.224128857254982,0.0,0.0,0.5600581169128418,78.54077911376953,58.0,14.92637062072754,-12425.5595703125,247.4477081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17242431640625,307.8721008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18102.248046875,18000.0,0.0,0.0,0.2859183549880981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5600861310958862,0.5600920915603638,-5.998767846904229e-06,0.0,0.000290170777589,0.0,0.0,36.83736801147461,0.0,0.0,0.0,0.3908811211585998,4.0,0.0,1.0
384960,293.1936950683594,297.1499938964844,293.1499938964844,0.0305948201566934,-1072.4658203125,304.154541015625,0.5132060647010803,0.0731960833072662,0.0684791281819343,293.6432189941406,297.1499938964844,293.1499938964844,0.0089064994826912,-607.08740234375,301.2779846191406,0.4362779259681701,0.050000000745058,0.0499870665371418,293.21343994140625,297.1499938964844,293.1499938964844,0.2533266842365265,-3739.912353515625,304.1592102050781,0.8672513365745544,0.3389684855937958,0.2387143969535827,293.22906494140625,297.1499938964844,293.1499938964844,0.3091663122177124,-5925.86572265625,304.1607666015625,0.915855884552002,0.3973552882671356,0.3781963884830475,293.3271179199219,297.1499938964844,293.1499938964844,0.0071583702228963,-2482.037353515625,299.8674621582031,0.4362779259681701,0.050000000745058,0.2371171116828918,291.1986389160156,291.1499938964844,263.60333251953125,262.4896545410156,280.6937255859375,293.3504638671875,291.1995544433594,1.0,0.2904969751834869,0.8283493518829346,0.8283493518829346,1.0,1.0,-1.1671130657196045,0.4966625571250915,0.6704504489898682,0.22355717420578,0.0,0.0,0.5563371181488037,75.01364135742188,46.0,13.79294776916504,-12366.9931640625,239.16783142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2221069335937,307.88409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18111.158203125,18000.0,0.0,0.0,0.2853273153305053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5534852743148804,0.5534912347793579,-5.9561948546615895e-06,0.0,0.0002895709476433,0.0,0.0,36.041839599609375,0.0,0.0,0.0,0.3885314762592315,4.0,0.0,1.0
385020,293.1913452148437,297.1499938964844,293.1499938964844,0.0297699999064207,-1057.8638916015625,304.1543884277344,0.5237135291099548,0.0725602656602859,0.0675880908966064,293.6568603515625,297.1499938964844,293.1499938964844,0.008539899252355,-590.4115600585938,301.0717163085937,0.4505216181278229,0.050000000745058,0.0496744401752948,293.2129211425781,297.1499938964844,293.1499938964844,0.2514313459396362,-3717.62841796875,304.1593017578125,0.8849530816078186,0.3374616503715515,0.2374267131090164,293.2279663085937,297.1499938964844,293.1499938964844,0.3068888187408447,-5891.21826171875,304.16094970703125,0.9373358488082886,0.3955745697021484,0.3761949837207794,293.3272705078125,297.1499938964844,293.1499938964844,0.0070331138558685,-2447.580810546875,299.8085021972656,0.4505216181278229,0.050000000745058,0.2356341481208801,291.20623779296875,291.1499938964844,263.67694091796875,262.55450439453125,280.7367248535156,293.3524169921875,291.2068786621094,1.0,0.2802084386348724,0.82804274559021,0.82804274559021,1.0,1.0,-1.1599406003952026,0.4931949377059936,0.6667457222938538,0.2224218547344207,0.0,0.0,0.5483041405677795,67.01270294189453,34.0,10.619735717773438,-12244.228515625,220.8086853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388977050781,307.91363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18123.33203125,18000.0,0.0,0.0,0.2836422324180603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.539130449295044,0.5391362905502319,-5.863926162419375e-06,0.0,0.0002878608065657,0.0,0.0,34.34899139404297,0.0,0.0,0.0,0.3834548592567444,4.0,0.0,1.0
385080,293.1913452148437,297.1499938964844,293.1499938964844,0.0297699999064207,-1057.8638916015625,304.1543884277344,0.5237135291099548,0.0725602656602859,0.0675880908966064,293.6568603515625,297.1499938964844,293.1499938964844,0.008539899252355,-590.4115600585938,301.0717163085937,0.4505216181278229,0.050000000745058,0.0496744401752948,293.2129211425781,297.1499938964844,293.1499938964844,0.2514313459396362,-3717.62841796875,304.1593017578125,0.8849530816078186,0.3374616503715515,0.2374267131090164,293.2279663085937,297.1499938964844,293.1499938964844,0.3068888187408447,-5891.21826171875,304.16094970703125,0.9373358488082886,0.3955745697021484,0.3761949837207794,293.3272705078125,297.1499938964844,293.1499938964844,0.0070331138558685,-2447.580810546875,299.8085021972656,0.4505216181278229,0.050000000745058,0.2356341481208801,291.20623779296875,291.1499938964844,263.67694091796875,262.55450439453125,280.7367248535156,293.3524169921875,291.2068786621094,1.0,0.2802084386348724,0.82804274559021,0.82804274559021,1.0,1.0,-1.1599406003952026,0.4931949377059936,0.6667457222938538,0.2224218547344207,0.0,0.0,0.5483041405677795,67.01270294189453,34.0,10.619735717773438,-12244.228515625,220.8086853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388977050781,307.91363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18123.33203125,18000.0,0.0,0.0,0.2836422324180603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.539130449295044,0.5391362905502319,-5.863926162419375e-06,0.0,0.0002878608065657,0.0,0.0,34.34899139404297,0.0,0.0,0.0,0.3834548592567444,4.0,0.0,1.0
385140,293.1888732910156,297.1499938964844,293.1499938964844,0.0286607481539249,-1045.7164306640625,304.15478515625,0.539073646068573,0.072014607489109,0.0667489618062973,293.6700744628906,297.1499938964844,293.1499938964844,0.0081817042082548,-573.43115234375,300.8615417480469,0.4701751172542572,0.050000000745058,0.0493280962109565,293.2122802734375,297.1499938964844,293.1499938964844,0.2496110200881958,-3696.256103515625,304.15924072265625,0.9092890620231628,0.3360016345977783,0.2361479699611663,293.2267150878906,297.1499938964844,293.1499938964844,0.3047063052654266,-5858.08056640625,304.16094970703125,0.9645357728004456,0.3938496708869934,0.3742141127586365,293.3271484375,297.1499938964844,293.1499938964844,0.0069062919355928,-2412.428955078125,299.7493591308594,0.4701751172542572,0.050000000745058,0.2339912503957748,291.2110900878906,291.1499938964844,263.75,262.6191711425781,280.7803955078125,293.3544311523437,291.21142578125,1.0,0.2683964371681213,0.8277361392974854,0.8277361392974854,1.0,1.0,-1.1526333093643188,0.4896395206451416,0.6629937887191772,0.2213389575481414,0.0,0.0,0.5398073196411133,58.15854644775391,25.0,6.887118339538574,-12116.169921875,200.947982788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.471435546875,307.9472961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18128.064453125,18000.0,0.0,0.0,0.2812977135181427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239129662513733,0.5239186882972717,-5.7672318689583335e-06,0.0,0.0002854814229067,0.0,0.0,32.61237335205078,0.0,0.0,0.0,0.3781299889087677,4.0,0.0,1.0
385200,293.1888732910156,297.1499938964844,293.1499938964844,0.0286607481539249,-1045.7164306640625,304.15478515625,0.539073646068573,0.072014607489109,0.0667489618062973,293.6700744628906,297.1499938964844,293.1499938964844,0.0081817042082548,-573.43115234375,300.8615417480469,0.4701751172542572,0.050000000745058,0.0493280962109565,293.2122802734375,297.1499938964844,293.1499938964844,0.2496110200881958,-3696.256103515625,304.15924072265625,0.9092890620231628,0.3360016345977783,0.2361479699611663,293.2267150878906,297.1499938964844,293.1499938964844,0.3047063052654266,-5858.08056640625,304.16094970703125,0.9645357728004456,0.3938496708869934,0.3742141127586365,293.3271484375,297.1499938964844,293.1499938964844,0.0069062919355928,-2412.428955078125,299.7493591308594,0.4701751172542572,0.050000000745058,0.2339912503957748,291.2110900878906,291.1499938964844,263.75,262.6191711425781,280.7803955078125,293.3544311523437,291.21142578125,1.0,0.2683964371681213,0.8277361392974854,0.8277361392974854,1.0,1.0,-1.1526333093643188,0.4896395206451416,0.6629937887191772,0.2213389575481414,0.0,0.0,0.5398073196411133,58.15854644775391,25.0,6.887118339538574,-12116.169921875,200.947982788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.471435546875,307.9472961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18128.064453125,18000.0,0.0,0.0,0.2812977135181427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239129662513733,0.5239186882972717,-5.7672318689583335e-06,0.0,0.0002854814229067,0.0,0.0,32.61237335205078,0.0,0.0,0.0,0.3781299889087677,4.0,0.0,1.0
385260,293.18634033203125,297.1499938964844,293.1499938964844,0.0280684102326631,-1032.3515625,304.1541442871094,0.5586804747581482,0.0715444311499595,0.0659902840852737,293.6828918457031,297.1499938964844,293.1499938964844,0.0078408196568489,-556.6666259765625,300.647216796875,0.4877361357212066,0.050000000745058,0.0489911139011383,293.2115173339844,297.1499938964844,293.1499938964844,0.2479008287191391,-3676.216064453125,304.15899658203125,0.942110538482666,0.3345773816108703,0.2349032908678054,293.2254333496094,297.1499938964844,293.1499938964844,0.3026565015316009,-5827.03076171875,304.16070556640625,0.9916841387748718,0.392168641090393,0.3722873032093048,293.3268127441406,297.1499938964844,293.1499938964844,0.0067850747145712,-2378.682861328125,299.6897888183594,0.4877361357212066,0.050000000745058,0.2323927581310272,291.2130126953125,291.1499938964844,263.8220520019531,262.6830139160156,280.8245544433594,293.3565979003906,291.2130432128906,1.0,0.2564361691474914,0.8274730443954468,0.8274730443954468,1.0,1.0,-1.1455926895141602,0.4861710667610168,0.6594216823577881,0.2204338163137436,0.0,0.0,0.531242311000824,49.54818344116211,25.0,2.7448904514312744,-11986.875,181.88577270507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60986328125,307.9803161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18126.1953125,18000.0,0.0,0.0,0.2783506214618683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.508606493473053,0.5086122155189514,-5.671620783687104e-06,0.0,0.0002824904804583,0.0,0.0,30.926788330078125,0.0,0.0,0.0,0.3728382289409637,4.0,0.0,1.0
385320,293.18634033203125,297.1499938964844,293.1499938964844,0.0280684102326631,-1032.3515625,304.1541442871094,0.5586804747581482,0.0715444311499595,0.0659902840852737,293.6828918457031,297.1499938964844,293.1499938964844,0.0078408196568489,-556.6666259765625,300.647216796875,0.4877361357212066,0.050000000745058,0.0489911139011383,293.2115173339844,297.1499938964844,293.1499938964844,0.2479008287191391,-3676.216064453125,304.15899658203125,0.942110538482666,0.3345773816108703,0.2349032908678054,293.2254333496094,297.1499938964844,293.1499938964844,0.3026565015316009,-5827.03076171875,304.16070556640625,0.9916841387748718,0.392168641090393,0.3722873032093048,293.3268127441406,297.1499938964844,293.1499938964844,0.0067850747145712,-2378.682861328125,299.6897888183594,0.4877361357212066,0.050000000745058,0.2323927581310272,291.2130126953125,291.1499938964844,263.8220520019531,262.6830139160156,280.8245544433594,293.3565979003906,291.2130432128906,1.0,0.2564361691474914,0.8274730443954468,0.8274730443954468,1.0,1.0,-1.1455926895141602,0.4861710667610168,0.6594216823577881,0.2204338163137436,0.0,0.0,0.531242311000824,49.54818344116211,25.0,2.7448904514312744,-11986.875,181.88577270507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60986328125,307.9803161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18126.1953125,18000.0,0.0,0.0,0.2783506214618683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.508606493473053,0.5086122155189514,-5.671620783687104e-06,0.0,0.0002824904804583,0.0,0.0,30.926788330078125,0.0,0.0,0.0,0.3728382289409637,4.0,0.0,1.0
385380,293.183837890625,297.1499938964844,293.1499938964844,0.0276701357215642,-1022.6942138671876,304.1534423828125,0.5728083848953247,0.071133479475975,0.0654163286089897,293.69537353515625,297.1499938964844,293.1499938964844,0.0075367339886724,-541.1473388671875,300.4306640625,0.4992396235466003,0.050000000745058,0.0487879179418087,293.2106628417969,297.1499938964844,293.1499938964844,0.2462217658758163,-3656.41357421875,304.1588134765625,0.9644342064857484,0.3331920802593231,0.2337824255228042,293.21807861328125,297.1499938964844,293.1499938964844,0.2900361120700836,-5627.22509765625,304.1793518066406,0.9990000128746032,0.3917038738727569,0.3592132925987243,293.3263244628906,297.1499938964844,293.1499938964844,0.0066876951605081,-2351.03759765625,299.6324157714844,0.4992396235466003,0.050000000745058,0.2314288765192031,291.2194519042969,291.1499938964844,263.8926086425781,262.7454833984375,280.87908935546875,293.3509521484375,291.2228088378906,1.0,0.2472483664751052,0.8272099494934082,0.8272099494934082,1.0,1.0,-1.1264662742614746,0.476932942867279,0.6495332717895508,0.217624619603157,0.0,0.0,0.5218469500541687,44.18471908569336,28.0,20.382566452026367,-11787.625,165.79135131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7509155273437,308.0434875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18127.876953125,18000.0,0.0,0.0,0.2748238146305084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.493412584066391,0.4934181571006775,-5.580688593909144e-06,0.0,0.0002789112331811,0.0,0.0,29.323305130004883,0.0,0.0,0.0,0.367644727230072,4.0,0.0,1.0
385440,293.183837890625,297.1499938964844,293.1499938964844,0.0276701357215642,-1022.6942138671876,304.1534423828125,0.5728083848953247,0.071133479475975,0.0654163286089897,293.69537353515625,297.1499938964844,293.1499938964844,0.0075367339886724,-541.1473388671875,300.4306640625,0.4992396235466003,0.050000000745058,0.0487879179418087,293.2106628417969,297.1499938964844,293.1499938964844,0.2462217658758163,-3656.41357421875,304.1588134765625,0.9644342064857484,0.3331920802593231,0.2337824255228042,293.21807861328125,297.1499938964844,293.1499938964844,0.2900361120700836,-5627.22509765625,304.1793518066406,0.9990000128746032,0.3917038738727569,0.3592132925987243,293.3263244628906,297.1499938964844,293.1499938964844,0.0066876951605081,-2351.03759765625,299.6324157714844,0.4992396235466003,0.050000000745058,0.2314288765192031,291.2194519042969,291.1499938964844,263.8926086425781,262.7454833984375,280.87908935546875,293.3509521484375,291.2228088378906,1.0,0.2472483664751052,0.8272099494934082,0.8272099494934082,1.0,1.0,-1.1264662742614746,0.476932942867279,0.6495332717895508,0.217624619603157,0.0,0.0,0.5218469500541687,44.18471908569336,28.0,20.382566452026367,-11787.625,165.79135131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7509155273437,308.0434875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18127.876953125,18000.0,0.0,0.0,0.2748238146305084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.493412584066391,0.4934181571006775,-5.580688593909144e-06,0.0,0.0002789112331811,0.0,0.0,29.323305130004883,0.0,0.0,0.0,0.367644727230072,4.0,0.0,1.0
385500,293.1827087402344,297.1499938964844,293.1499938964844,0.0274647381156682,-1017.436767578125,304.1531982421875,0.5773589611053467,0.0709276795387268,0.0651754587888717,293.7016296386719,297.1499938964844,293.1499938964844,0.0073890117928385,-533.1522827148438,300.32537841796875,0.5032246112823486,0.050000000745058,0.0487259700894355,293.21026611328125,297.1499938964844,293.1499938964844,0.2451147884130478,-3643.056884765625,304.15924072265625,0.9711758494377136,0.3324998617172241,0.233258306980133,293.2066650390625,297.1499938964844,293.1499938964844,0.2816096544265747,-5493.837890625,304.1892395019531,0.9990000128746032,0.3930800557136535,0.3509364724159241,293.3259582519531,297.1499938964844,293.1499938964844,0.0066408449783921,-2336.505859375,299.6094055175781,0.5032246112823486,0.050000000745058,0.2311350107192993,291.2378845214844,291.1499938964844,263.9273681640625,262.7762145996094,280.905517578125,293.3399963378906,291.2415771484375,1.0,0.2437480390071869,0.8270784020423889,0.8270784020423889,1.0,1.0,-1.115190863609314,0.4714814722537994,0.6437093615531921,0.2160139679908752,0.0,0.0,0.5141569375991821,42.489295959472656,28.0,33.233699798583984,-11655.837890625,159.3148193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.831787109375,308.0665283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18163.919921875,18000.0,0.0,0.0,0.2727332711219787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4827810227870941,0.4827865362167358,-5.526850600290345e-06,0.0,0.0002767895930446,0.0,0.0,28.27385330200196,0.0,0.0,0.0,0.3641405999660492,4.0,0.0,1.0
385560,293.1816101074219,297.1499938964844,293.1499938964844,0.0272583700716495,-1013.0020141601562,304.1529846191406,0.5809744000434875,0.0707236379384994,0.0649444535374641,293.7078552246094,297.1499938964844,293.1499938964844,0.0072483057156205,-525.5689697265625,300.2172546386719,0.5065885186195374,0.050000000745058,0.0486770942807197,293.2099304199219,297.1499938964844,293.1499938964844,0.2441897839307785,-3632.037109375,304.15924072265625,0.9763809442520142,0.3318054974079132,0.2327399104833603,293.1935729980469,297.1499938964844,293.1499938964844,0.2748301327228546,-5387.16064453125,304.1943664550781,0.9990000128746032,0.3949315547943115,0.344266265630722,293.3255310058594,297.1499938964844,293.1499938964844,0.0065985587425529,-2323.939453125,299.5843200683594,0.5065885186195374,0.050000000745058,0.2309031784534454,291.2494506835937,291.1499938964844,263.9617614746094,262.8066101074219,280.9295349121094,293.3285217285156,291.2505187988281,1.0,0.2408955544233322,0.8270123600959778,0.8270123600959778,1.0,1.0,-1.1059470176696775,0.4669737219810486,0.6389733552932739,0.2148246169090271,0.0,0.0,0.5063014626502991,41.1514892578125,31.0,25.24473571777344,-11516.7919921875,154.18861389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9208984375,308.0693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18191.6171875,18000.0,0.0,0.0,0.270389974117279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4698959290981293,0.4699013829231262,-5.460105057863984e-06,0.0,0.0002744114608503,0.0,0.0,27.025409698486328,0.0,0.0,0.0,0.359996885061264,4.0,0.0,1.0
385620,293.1788024902344,297.1499938964844,293.1499938964844,0.0269609279930591,-1007.9486694335938,304.1524658203125,0.5861576795578003,0.0704911798238754,0.0646115019917488,293.72021484375,297.1499938964844,293.1499938964844,0.0069867731072008,-511.563232421875,299.99078369140625,0.5115894675254822,0.050000000745058,0.048609834164381,293.2089538574219,297.1499938964844,293.1499938964844,0.2428951114416122,-3617.015380859375,304.1582946777344,0.9832193851470948,0.3304809927940368,0.2317524850368499,293.1683654785156,297.1499938964844,293.1499938964844,0.2654492855072021,-5241.193359375,304.1949462890625,0.9990000128746032,0.3989503681659698,0.334869235754013,293.3243408203125,297.1499938964844,293.1499938964844,0.0065295789390802,-2305.036865234375,299.52667236328125,0.5115894675254822,0.050000000745058,0.2305841296911239,291.24810791015625,291.1499938964844,264.0294494628906,262.86639404296875,280.9828186035156,293.3244323730469,291.2472229003906,1.0,0.236886441707611,0.8268802762031555,0.8268802762031555,1.0,1.0,-1.092617392539978,0.460356056690216,0.632261335849762,0.2134438306093216,0.0,0.0,0.4931263923645019,39.31248092651367,49.0,1.3458051681518557,-11285.203125,147.09481811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11114501953125,308.0828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18171.51171875,18000.0,0.0,0.0,0.2650224864482879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4469752311706543,0.4469805657863617,-5.331458851287607e-06,0.0,0.0002689641551114,0.0,0.0,24.844703674316406,0.0,0.0,0.0,0.3525365889072418,4.0,0.0,1.0
385680,293.1788024902344,297.1499938964844,293.1499938964844,0.0269609279930591,-1007.9486694335938,304.1524658203125,0.5861576795578003,0.0704911798238754,0.0646115019917488,293.72021484375,297.1499938964844,293.1499938964844,0.0069867731072008,-511.563232421875,299.99078369140625,0.5115894675254822,0.050000000745058,0.048609834164381,293.2089538574219,297.1499938964844,293.1499938964844,0.2428951114416122,-3617.015380859375,304.1582946777344,0.9832193851470948,0.3304809927940368,0.2317524850368499,293.1683654785156,297.1499938964844,293.1499938964844,0.2654492855072021,-5241.193359375,304.1949462890625,0.9990000128746032,0.3989503681659698,0.334869235754013,293.3243408203125,297.1499938964844,293.1499938964844,0.0065295789390802,-2305.036865234375,299.52667236328125,0.5115894675254822,0.050000000745058,0.2305841296911239,291.24810791015625,291.1499938964844,264.0294494628906,262.86639404296875,280.9828186035156,293.3244323730469,291.2472229003906,1.0,0.236886441707611,0.8268802762031555,0.8268802762031555,1.0,1.0,-1.092617392539978,0.460356056690216,0.632261335849762,0.2134438306093216,0.0,0.0,0.4931263923645019,39.31248092651367,49.0,1.3458051681518557,-11285.203125,147.09481811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11114501953125,308.0828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18171.51171875,18000.0,0.0,0.0,0.2650224864482879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4469752311706543,0.4469805657863617,-5.331458851287607e-06,0.0,0.0002689641551114,0.0,0.0,24.844703674316406,0.0,0.0,0.0,0.3525365889072418,4.0,0.0,1.0
385740,293.1763916015625,297.1499938964844,293.1499938964844,0.0269849374890327,-1008.6883544921876,304.151611328125,0.5800603032112122,0.0702557116746902,0.0645004957914352,293.73248291015625,297.1499938964844,293.1499938964844,0.0067613935098052,-499.7814331054688,299.7506103515625,0.5071041584014893,0.050000000745058,0.0486698970198631,293.2082824707031,297.1499938964844,293.1499938964844,0.2423839122056961,-3611.8515625,304.1563415527344,0.9748241305351256,0.3291271924972534,0.2308747619390487,293.15826416015625,297.1499938964844,293.1499938964844,0.2732718288898468,-5373.89697265625,304.1661682128906,0.9990000128746032,0.4005943536758423,0.3432690799236297,293.3232116699219,297.1499938964844,293.1499938964844,0.006489953957498,-2297.158203125,299.4589538574219,0.5071041584014893,0.050000000745058,0.2308690398931503,291.2183837890625,291.1499938964844,264.09576416015625,262.92486572265625,281.0069274902344,293.3232727050781,291.2113647460937,1.0,0.240965336561203,0.8267481923103333,0.8267481923103333,1.0,1.0,-1.1019153594970703,0.4644746780395508,0.6374406814575195,0.2157233953475952,0.0,0.0,0.4853090047836303,40.95796585083008,52.0,-50.207122802734375,-11218.634765625,152.7087860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2718200683594,308.0489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18111.705078125,18000.0,0.0,0.0,0.2592268288135528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4304701685905456,0.4304754137992859,-5.2331588449305855e-06,0.0,0.0002630822709761,0.0,0.0,23.317251205444336,0.0,0.0,0.0,0.3471586108207702,4.0,0.0,1.0
385800,293.1763916015625,297.1499938964844,293.1499938964844,0.0269849374890327,-1008.6883544921876,304.151611328125,0.5800603032112122,0.0702557116746902,0.0645004957914352,293.73248291015625,297.1499938964844,293.1499938964844,0.0067613935098052,-499.7814331054688,299.7506103515625,0.5071041584014893,0.050000000745058,0.0486698970198631,293.2082824707031,297.1499938964844,293.1499938964844,0.2423839122056961,-3611.8515625,304.1563415527344,0.9748241305351256,0.3291271924972534,0.2308747619390487,293.15826416015625,297.1499938964844,293.1499938964844,0.2732718288898468,-5373.89697265625,304.1661682128906,0.9990000128746032,0.4005943536758423,0.3432690799236297,293.3232116699219,297.1499938964844,293.1499938964844,0.006489953957498,-2297.158203125,299.4589538574219,0.5071041584014893,0.050000000745058,0.2308690398931503,291.2183837890625,291.1499938964844,264.09576416015625,262.92486572265625,281.0069274902344,293.3232727050781,291.2113647460937,1.0,0.240965336561203,0.8267481923103333,0.8267481923103333,1.0,1.0,-1.1019153594970703,0.4644746780395508,0.6374406814575195,0.2157233953475952,0.0,0.0,0.4853090047836303,40.95796585083008,52.0,-50.207122802734375,-11218.634765625,152.7087860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2718200683594,308.0489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18111.705078125,18000.0,0.0,0.0,0.2592268288135528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4304701685905456,0.4304754137992859,-5.2331588449305855e-06,0.0,0.0002630822709761,0.0,0.0,23.317251205444336,0.0,0.0,0.0,0.3471586108207702,4.0,0.0,1.0
385860,293.1757507324219,297.1499938964844,293.1499938964844,0.0268819276243448,-1007.5481567382812,304.1512756347656,0.5715158581733704,0.069717064499855,0.0641486272215843,293.7445068359375,297.1499938964844,293.1499938964844,0.0065513001754879,-488.9129943847656,299.4956970214844,0.5016212463378906,0.050000000745058,0.0487503856420517,293.20831298828125,297.1499938964844,293.1499938964844,0.2423112243413925,-3612.121826171875,304.1544189453125,0.9635661840438844,0.3276452124118805,0.2299215793609619,293.1715087890625,297.1499938964844,293.1499938964844,0.2846511602401733,-5559.42138671875,304.14215087890625,0.9990000128746032,0.3977244198322296,0.3542177379131317,293.32281494140625,297.1499938964844,293.1499938964844,0.0064624897204339,-2294.6728515625,299.3790588378906,0.5016212463378906,0.050000000745058,0.2312508523464203,291.1605834960937,291.1499938964844,264.1606750488281,262.9820556640625,281.029296875,293.32891845703125,291.1568908691406,1.0,0.2452695965766906,0.8265547156333923,0.8265547156333923,1.0,1.0,-1.1140483617782593,0.4698925018310547,0.6441558003425598,0.2185983657836914,0.0,0.0,0.488132119178772,43.1586799621582,55.0,-59.77930068969727,-11289.9873046875,160.26065063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33184814453125,308.0641784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.166015625,18000.0,0.0,0.0,0.253978818655014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4305616319179535,0.4305668473243713,-5.207036338106264e-06,0.0,0.0002577562117949,0.0,0.0,23.22148704528809,0.0,0.0,0.0,0.3467946350574493,4.0,0.0,1.0
385920,293.1757507324219,297.1499938964844,293.1499938964844,0.0268819276243448,-1007.5481567382812,304.1512756347656,0.5715158581733704,0.069717064499855,0.0641486272215843,293.7445068359375,297.1499938964844,293.1499938964844,0.0065513001754879,-488.9129943847656,299.4956970214844,0.5016212463378906,0.050000000745058,0.0487503856420517,293.20831298828125,297.1499938964844,293.1499938964844,0.2423112243413925,-3612.121826171875,304.1544189453125,0.9635661840438844,0.3276452124118805,0.2299215793609619,293.1715087890625,297.1499938964844,293.1499938964844,0.2846511602401733,-5559.42138671875,304.14215087890625,0.9990000128746032,0.3977244198322296,0.3542177379131317,293.32281494140625,297.1499938964844,293.1499938964844,0.0064624897204339,-2294.6728515625,299.3790588378906,0.5016212463378906,0.050000000745058,0.2312508523464203,291.1605834960937,291.1499938964844,264.1606750488281,262.9820556640625,281.029296875,293.32891845703125,291.1568908691406,1.0,0.2452695965766906,0.8265547156333923,0.8265547156333923,1.0,1.0,-1.1140483617782593,0.4698925018310547,0.6441558003425598,0.2185983657836914,0.0,0.0,0.488132119178772,43.1586799621582,55.0,-59.77930068969727,-11289.9873046875,160.26065063476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33184814453125,308.0641784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.166015625,18000.0,0.0,0.0,0.253978818655014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4305616319179535,0.4305668473243713,-5.207036338106264e-06,0.0,0.0002577562117949,0.0,0.0,23.22148704528809,0.0,0.0,0.0,0.3467946350574493,4.0,0.0,1.0
385980,293.17486572265625,297.1499938964844,293.1499938964844,0.0266342386603355,-1003.6176147460938,304.1512451171875,0.5628941059112549,0.0692461058497428,0.0637763142585754,293.75665283203125,297.1499938964844,293.1499938964844,0.0063319494947791,-476.5401306152344,299.2465515136719,0.4963447153568268,0.050000000745058,0.0488357916474342,293.20849609375,297.1499938964844,293.1499938964844,0.2415506690740585,-3603.480712890625,304.1542053222656,0.95150625705719,0.3261336088180542,0.2289360463619232,293.19384765625,297.1499938964844,293.1499938964844,0.2959941029548645,-5740.03173828125,304.1260070800781,0.9990000128746032,0.3926646709442138,0.3654754757881164,293.323486328125,297.1499938964844,293.1499938964844,0.0064220139756798,-2285.8271484375,299.3078918457031,0.4963447153568268,0.050000000745058,0.2316559553146362,291.1351623535156,291.1499938964844,264.2242126464844,263.0379638671875,281.0648193359375,293.3577880859375,291.1326599121094,1.0,0.249916210770607,0.8263611793518066,0.8263611793518066,1.0,1.0,-1.1265195608139038,0.4754662215709686,0.6510533094406128,0.2215722352266311,0.0,0.0,0.4919129014015198,45.49030685424805,58.0,-40.87181854248047,-11368.4326171875,168.3098602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2732238769531,308.0343322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17962.02734375,18000.0,0.0,0.0,0.2499210238456726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4356370270252228,0.435642272233963,-5.225434506428428e-06,0.0,0.0002536380779929,0.0,0.0,23.63744163513184,0.0,0.0,0.0,0.3482691943645477,4.0,0.0,1.0
386040,293.17486572265625,297.1499938964844,293.1499938964844,0.0266342386603355,-1003.6176147460938,304.1512451171875,0.5628941059112549,0.0692461058497428,0.0637763142585754,293.75665283203125,297.1499938964844,293.1499938964844,0.0063319494947791,-476.5401306152344,299.2465515136719,0.4963447153568268,0.050000000745058,0.0488357916474342,293.20849609375,297.1499938964844,293.1499938964844,0.2415506690740585,-3603.480712890625,304.1542053222656,0.95150625705719,0.3261336088180542,0.2289360463619232,293.19384765625,297.1499938964844,293.1499938964844,0.2959941029548645,-5740.03173828125,304.1260070800781,0.9990000128746032,0.3926646709442138,0.3654754757881164,293.323486328125,297.1499938964844,293.1499938964844,0.0064220139756798,-2285.8271484375,299.3078918457031,0.4963447153568268,0.050000000745058,0.2316559553146362,291.1351623535156,291.1499938964844,264.2242126464844,263.0379638671875,281.0648193359375,293.3577880859375,291.1326599121094,1.0,0.249916210770607,0.8263611793518066,0.8263611793518066,1.0,1.0,-1.1265195608139038,0.4754662215709686,0.6510533094406128,0.2215722352266311,0.0,0.0,0.4919129014015198,45.49030685424805,58.0,-40.87181854248047,-11368.4326171875,168.3098602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2732238769531,308.0343322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17962.02734375,18000.0,0.0,0.0,0.2499210238456726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4356370270252228,0.435642272233963,-5.225434506428428e-06,0.0,0.0002536380779929,0.0,0.0,23.63744163513184,0.0,0.0,0.0,0.3482691943645477,4.0,0.0,1.0
386100,293.17437744140625,297.1499938964844,293.1499938964844,0.026535665616393,-1002.0654296875,304.1512145996094,0.5584433078765869,0.0690277144312858,0.0636233910918235,293.76275634765625,297.1499938964844,293.1499938964844,0.0062226941809058,-470.2083740234375,299.1203918457031,0.4935656487941742,0.050000000745058,0.0488839149475097,293.2086181640625,297.1499938964844,293.1499938964844,0.2411386221647262,-3598.74853515625,304.1542053222656,0.9448238015174866,0.3253644704818725,0.2284398078918457,293.206787109375,297.1499938964844,293.1499938964844,0.3012407124042511,-5821.96337890625,304.12091064453125,0.9990000128746032,0.3895703852176666,0.3704954385757446,293.3241271972656,297.1499938964844,293.1499938964844,0.0064011276699602,-2281.098876953125,299.2718200683594,0.4935656487941742,0.050000000745058,0.2318842411041259,291.1239013671875,291.1499938964844,264.2554626464844,263.06549072265625,281.0845031738281,293.3745422363281,291.1217346191406,1.0,0.2523148953914642,0.8262643814086914,0.8262643814086914,1.0,1.0,-1.1321330070495603,0.4779441058635711,0.654188871383667,0.2230051159858703,0.0,0.0,0.4947868585586548,46.78782653808594,58.0,-34.933231353759766,-11403.17578125,172.4569854736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2073974609375,308.0012512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17947.015625,18000.0,0.0,0.0,0.2483962178230285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4393885433673858,0.4393937885761261,-5.241244707576698e-06,0.0,0.0002520905691199,0.0,0.0,23.956361770629883,0.0,0.0,0.0,0.3494228720664978,4.0,0.0,1.0
386160,293.1738586425781,297.1499938964844,293.1499938964844,0.0264405738562345,-1000.3986206054688,304.1511535644531,0.5521679520606995,0.0688177123665809,0.0635039508342742,293.7688903808594,297.1499938964844,293.1499938964844,0.0061160884797573,-463.8138732910156,298.99578857421875,0.4894055724143982,0.050000000745058,0.0489596873521804,293.208740234375,297.1499938964844,293.1499938964844,0.2405793368816375,-3592.0986328125,304.1544494628906,0.934965193271637,0.324601411819458,0.2279632836580276,293.21649169921875,297.1499938964844,293.1499938964844,0.2993608117103576,-5790.04345703125,304.129638671875,0.9914146065711976,0.3869363069534302,0.3681423664093017,293.3248596191406,297.1499938964844,293.1499938964844,0.0063825910910964,-2276.406982421875,299.23797607421875,0.4894055724143982,0.050000000745058,0.2322436720132827,291.11962890625,291.1499938964844,264.2864074707031,263.0926513671875,281.1131896972656,293.38677978515625,291.12091064453125,1.0,0.2545389235019684,0.8260401487350464,0.8260401487350464,1.0,1.0,-1.129086971282959,0.476285845041275,0.6528010964393616,0.2230272591114044,0.0,0.0,0.4973247051239013,48.68320846557617,61.0,-12.079533576965332,-11393.1337890625,175.19703674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1251525878906,307.9848327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17937.77734375,18000.0,0.0,0.0,0.2471852600574493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4438084065914154,0.443813681602478,-5.262036211206578e-06,0.0,0.0002508616016712,0.0,0.0,24.34391975402832,0.0,0.0,0.0,0.3507844507694244,4.0,0.0,1.0
