time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386220,293.1730651855469,297.1499938964844,293.1499938964844,0.0261486861854791,-994.7510375976562,304.1512451171875,0.5412140488624573,0.0683731287717819,0.0632443502545356,293.7813720703125,297.1499938964844,293.1499938964844,0.0058912537060678,-449.5673522949219,298.7545166015625,0.4820461571216583,0.050000000745058,0.0491013005375862,293.207275390625,297.1499938964844,293.1499938964844,0.2389717251062393,-3572.555908203125,304.1556091308594,0.9176502227783204,0.3233909606933594,0.2270605564117431,293.2242736816406,297.1499938964844,293.1499938964844,0.2958709597587585,-5731.77734375,304.1419982910156,0.97637140750885,0.3836583495140075,0.3646702468395233,293.32647705078125,297.1499938964844,293.1499938964844,0.0063324538059532,-2261.041748046875,299.1805419921875,0.4820461571216583,0.050000000745058,0.2329154312610626,291.1401062011719,291.1499938964844,264.3472595214844,263.1461486816406,281.1612854003906,293.3961486816406,291.14117431640625,1.0,0.2587998211383819,0.8255915641784668,0.8255915641784668,1.0,1.0,-1.1245005130767822,0.473694771528244,0.6508057713508606,0.2232874631881714,0.0,0.0,0.497224360704422,52.23900604248047,64.0,12.99778175354004,-11316.9873046875,180.628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9466857910156,307.8848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.8671875,18000.0,0.0,0.0,0.2454259693622589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4463255405426025,0.4463308453559875,-5.286517989588901e-06,0.0,0.0002490761689841,0.0,0.0,24.61736297607422,0.0,0.0,0.0,0.3517158031463623,4.0,0.0,1.0
386280,293.1730651855469,297.1499938964844,293.1499938964844,0.0261486861854791,-994.7510375976562,304.1512451171875,0.5412140488624573,0.0683731287717819,0.0632443502545356,293.7813720703125,297.1499938964844,293.1499938964844,0.0058912537060678,-449.5673522949219,298.7545166015625,0.4820461571216583,0.050000000745058,0.0491013005375862,293.207275390625,297.1499938964844,293.1499938964844,0.2389717251062393,-3572.555908203125,304.1556091308594,0.9176502227783204,0.3233909606933594,0.2270605564117431,293.2242736816406,297.1499938964844,293.1499938964844,0.2958709597587585,-5731.77734375,304.1419982910156,0.97637140750885,0.3836583495140075,0.3646702468395233,293.32647705078125,297.1499938964844,293.1499938964844,0.0063324538059532,-2261.041748046875,299.1805419921875,0.4820461571216583,0.050000000745058,0.2329154312610626,291.1401062011719,291.1499938964844,264.3472595214844,263.1461486816406,281.1612854003906,293.3961486816406,291.14117431640625,1.0,0.2587998211383819,0.8255915641784668,0.8255915641784668,1.0,1.0,-1.1245005130767822,0.473694771528244,0.6508057713508606,0.2232874631881714,0.0,0.0,0.497224360704422,52.23900604248047,64.0,12.99778175354004,-11316.9873046875,180.628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9466857910156,307.8848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.8671875,18000.0,0.0,0.0,0.2454259693622589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4463255405426025,0.4463308453559875,-5.286517989588901e-06,0.0,0.0002490761689841,0.0,0.0,24.61736297607422,0.0,0.0,0.0,0.3517158031463623,4.0,0.0,1.0
386340,293.1723022460937,297.1499938964844,293.1499938964844,0.0259190220385789,-990.5213012695312,304.1512145996094,0.532092273235321,0.0679463297128677,0.0629749670624733,293.7938537597656,297.1499938964844,293.1499938964844,0.0056725256145,-435.6558532714844,298.50103759765625,0.475415289402008,0.050000000745058,0.0492302849888801,293.19488525390625,297.1499938964844,293.1499938964844,0.2394549697637558,-3578.932373046875,304.1528625488281,0.9057312607765198,0.3244403600692749,0.2275129556655883,293.2264404296875,297.1499938964844,293.1499938964844,0.2939115464687347,-5699.6279296875,304.1478271484375,0.9627331495285034,0.3813285231590271,0.3624605238437652,293.3277587890625,297.1499938964844,293.1499938964844,0.0062872916460037,-2248.66796875,299.1159973144531,0.475415289402008,0.050000000745058,0.2335272878408432,291.1407470703125,291.1499938964844,264.40679931640625,263.19842529296875,281.19464111328125,293.38787841796875,291.14031982421875,1.0,0.2629321217536926,0.8251429796218872,0.8251429796218872,1.0,1.0,-1.122956395149231,0.4725428223609924,0.6504135727882385,0.2240680307149887,0.0,0.0,0.4982596635818481,55.51176071166992,67.0,1.726948857307434,-11247.10546875,186.412338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7760925292969,307.7623596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.890625,18000.0,0.0,0.0,0.2442905008792877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471452832221985,0.4471505880355835,-5.29105227542459e-06,0.0,0.0002479238028172,0.0,0.0,24.692852020263672,0.0,0.0,0.0,0.3520233929157257,4.0,0.0,1.0
386400,293.1723022460937,297.1499938964844,293.1499938964844,0.0259190220385789,-990.5213012695312,304.1512145996094,0.532092273235321,0.0679463297128677,0.0629749670624733,293.7938537597656,297.1499938964844,293.1499938964844,0.0056725256145,-435.6558532714844,298.50103759765625,0.475415289402008,0.050000000745058,0.0492302849888801,293.19488525390625,297.1499938964844,293.1499938964844,0.2394549697637558,-3578.932373046875,304.1528625488281,0.9057312607765198,0.3244403600692749,0.2275129556655883,293.2264404296875,297.1499938964844,293.1499938964844,0.2939115464687347,-5699.6279296875,304.1478271484375,0.9627331495285034,0.3813285231590271,0.3624605238437652,293.3277587890625,297.1499938964844,293.1499938964844,0.0062872916460037,-2248.66796875,299.1159973144531,0.475415289402008,0.050000000745058,0.2335272878408432,291.1407470703125,291.1499938964844,264.40679931640625,263.19842529296875,281.19464111328125,293.38787841796875,291.14031982421875,1.0,0.2629321217536926,0.8251429796218872,0.8251429796218872,1.0,1.0,-1.122956395149231,0.4725428223609924,0.6504135727882385,0.2240680307149887,0.0,0.0,0.4982596635818481,55.51176071166992,67.0,1.726948857307434,-11247.10546875,186.412338256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7760925292969,307.7623596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17988.890625,18000.0,0.0,0.0,0.2442905008792877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471452832221985,0.4471505880355835,-5.29105227542459e-06,0.0,0.0002479238028172,0.0,0.0,24.692852020263672,0.0,0.0,0.0,0.3520233929157257,4.0,0.0,1.0
386460,293.1712951660156,297.1499938964844,293.1499938964844,0.0257384087890386,-987.2340087890624,304.151123046875,0.5242646932601929,0.0675816237926483,0.0627488642930984,293.8060302734375,297.1499938964844,293.1499938964844,0.0054542231373488,-421.4453430175781,298.2422180175781,0.468741625547409,0.050000000745058,0.0493539534509182,293.1795654296875,297.1499938964844,293.1499938964844,0.2411591559648513,-3600.013427734375,304.1490783691406,0.8972277045249939,0.3264044821262359,0.228855088353157,293.2270202636719,297.1499938964844,293.1499938964844,0.2922868132591247,-5673.53466796875,304.1512145996094,0.9496777057647704,0.3792754411697387,0.3606065511703491,293.32843017578125,297.1499938964844,293.1499938964844,0.006243878044188,-2236.970947265625,299.051025390625,0.468741625547409,0.050000000745058,0.2341139018535614,291.1371459960937,291.1499938964844,264.46502685546875,263.24951171875,281.223388671875,293.3769226074219,291.13677978515625,1.0,0.2669943273067474,0.8248929381370544,0.8248929381370544,1.0,1.0,-1.1229232549667358,0.4721225798130035,0.6508005857467651,0.2251174300909042,0.0,0.0,0.5002246499061584,58.6679573059082,70.0,-2.811180830001831,-11206.9580078125,192.4319610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6126403808594,307.6573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.14453125,18000.0,0.0,0.0,0.2437514513731002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4499345421791076,0.4499398469924927,-5.303334546624683e-06,0.0,0.0002473767381161,0.0,0.0,24.93787384033203,0.0,0.0,0.0,0.352884292602539,4.0,0.0,1.0
386520,293.1712951660156,297.1499938964844,293.1499938964844,0.0257384087890386,-987.2340087890624,304.151123046875,0.5242646932601929,0.0675816237926483,0.0627488642930984,293.8060302734375,297.1499938964844,293.1499938964844,0.0054542231373488,-421.4453430175781,298.2422180175781,0.468741625547409,0.050000000745058,0.0493539534509182,293.1795654296875,297.1499938964844,293.1499938964844,0.2411591559648513,-3600.013427734375,304.1490783691406,0.8972277045249939,0.3264044821262359,0.228855088353157,293.2270202636719,297.1499938964844,293.1499938964844,0.2922868132591247,-5673.53466796875,304.1512145996094,0.9496777057647704,0.3792754411697387,0.3606065511703491,293.32843017578125,297.1499938964844,293.1499938964844,0.006243878044188,-2236.970947265625,299.051025390625,0.468741625547409,0.050000000745058,0.2341139018535614,291.1371459960937,291.1499938964844,264.46502685546875,263.24951171875,281.223388671875,293.3769226074219,291.13677978515625,1.0,0.2669943273067474,0.8248929381370544,0.8248929381370544,1.0,1.0,-1.1229232549667358,0.4721225798130035,0.6508005857467651,0.2251174300909042,0.0,0.0,0.5002246499061584,58.6679573059082,70.0,-2.811180830001831,-11206.9580078125,192.4319610595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6126403808594,307.6573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.14453125,18000.0,0.0,0.0,0.2437514513731002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4499345421791076,0.4499398469924927,-5.303334546624683e-06,0.0,0.0002473767381161,0.0,0.0,24.93787384033203,0.0,0.0,0.0,0.352884292602539,4.0,0.0,1.0
386580,293.17010498046875,297.1499938964844,293.1499938964844,0.0256072282791137,-984.84375,304.1509704589844,0.5174416899681091,0.0672871991991996,0.0625840350985527,293.8177795410156,297.1499938964844,293.1499938964844,0.0052380412817001,-406.9928283691406,297.9805908203125,0.4615658223628998,0.050000000745058,0.049475822597742,293.1639709472656,297.1499938964844,293.1499938964844,0.2433418035507202,-3626.599365234375,304.145751953125,0.8900882005691528,0.3288201093673706,0.2305531352758407,293.2269897460937,297.1499938964844,293.1499938964844,0.2907051742076874,-5648.51025390625,304.1534118652344,0.937028169631958,0.3773285150527954,0.3588773906230926,293.3285827636719,297.1499938964844,293.1499938964844,0.0062012863345444,-2225.3447265625,298.98748779296875,0.4615658223628998,0.050000000745058,0.2346919924020767,291.1343078613281,291.1499938964844,264.5220031738281,263.29949951171875,281.25115966796875,293.36724853515625,291.1340637207031,1.0,0.2709999978542328,0.8246428966522217,0.8246428966522217,1.0,1.0,-1.123528242111206,0.4720125794410705,0.6515156626701355,0.2262549996376037,0.0,0.0,0.5025206208229065,61.785892486572266,73.0,-3.2270312309265137,-11179.578125,198.58230590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4583435058594,307.5634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.625,18000.0,0.0,0.0,0.2437603920698166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4534378051757812,0.4534431397914886,-5.320720902091125e-06,0.0,0.0002473858185112,0.0,0.0,25.25563621520996,0.0,0.0,0.0,0.3539977669715881,4.0,0.0,1.0
386640,293.17010498046875,297.1499938964844,293.1499938964844,0.0256072282791137,-984.84375,304.1509704589844,0.5174416899681091,0.0672871991991996,0.0625840350985527,293.8177795410156,297.1499938964844,293.1499938964844,0.0052380412817001,-406.9928283691406,297.9805908203125,0.4615658223628998,0.050000000745058,0.049475822597742,293.1639709472656,297.1499938964844,293.1499938964844,0.2433418035507202,-3626.599365234375,304.145751953125,0.8900882005691528,0.3288201093673706,0.2305531352758407,293.2269897460937,297.1499938964844,293.1499938964844,0.2907051742076874,-5648.51025390625,304.1534118652344,0.937028169631958,0.3773285150527954,0.3588773906230926,293.3285827636719,297.1499938964844,293.1499938964844,0.0062012863345444,-2225.3447265625,298.98748779296875,0.4615658223628998,0.050000000745058,0.2346919924020767,291.1343078613281,291.1499938964844,264.5220031738281,263.29949951171875,281.25115966796875,293.36724853515625,291.1340637207031,1.0,0.2709999978542328,0.8246428966522217,0.8246428966522217,1.0,1.0,-1.123528242111206,0.4720125794410705,0.6515156626701355,0.2262549996376037,0.0,0.0,0.5025206208229065,61.785892486572266,73.0,-3.2270312309265137,-11179.578125,198.58230590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4583435058594,307.5634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.625,18000.0,0.0,0.0,0.2437603920698166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4534378051757812,0.4534431397914886,-5.320720902091125e-06,0.0,0.0002473858185112,0.0,0.0,25.25563621520996,0.0,0.0,0.0,0.3539977669715881,4.0,0.0,1.0
386700,293.16943359375,297.1499938964844,293.1499938964844,0.0255585853010416,-983.9533081054688,304.15087890625,0.5143523216247559,0.0671645626425743,0.0625239163637161,293.8234558105469,297.1499938964844,293.1499938964844,0.0051303445361554,-399.6509094238281,297.8489685058594,0.4580149054527282,0.050000000745058,0.049536395817995,293.15625,297.1499938964844,293.1499938964844,0.2445610463619232,-3641.328125,304.1443176269531,0.8869017362594604,0.330161303281784,0.2315003871917724,293.22686767578125,297.1499938964844,293.1499938964844,0.2899085283279419,-5635.99365234375,304.1542358398437,0.9309070110321044,0.376377671957016,0.3580370843410492,293.3285522460937,297.1499938964844,293.1499938964844,0.0061800992116332,-2219.479248046875,298.956298828125,0.4580149054527282,0.050000000745058,0.2349793463945388,291.1334533691406,291.1499938964844,264.5500183105469,263.32403564453125,281.2648010253906,293.36297607421875,291.1333312988281,1.0,0.2729843258857727,0.8245179057121277,0.8245179057121277,1.0,1.0,-1.1240020990371704,0.4720438420772552,0.6519582867622375,0.2268386781215667,0.0,0.0,0.5037097930908203,63.33751678466797,73.0,-2.506721973419189,-11169.564453125,201.7012176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3860168457031,307.52099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17971.1484375,18000.0,0.0,0.0,0.2439416646957397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4553310871124267,0.4553364217281341,-5.330529802449746e-06,0.0,0.0002475697838235,0.0,0.0,25.430030822753903,0.0,0.0,0.0,0.3546057641506195,4.0,0.0,1.0
386760,293.1687316894531,297.1499938964844,293.1499938964844,0.0255200564861297,-983.2437133789062,304.1507873535156,0.5114524364471436,0.0670567229390144,0.062477596104145,293.8290405273437,297.1499938964844,293.1499938964844,0.0050228596664965,-392.2305908203125,297.71685791015625,0.4546367526054382,0.050000000745058,0.0495968200266361,293.1486511230469,297.1499938964844,293.1499938964844,0.2458503991365432,-3656.832275390625,304.1430053710937,0.8839354515075684,0.3315774798393249,0.2325031608343124,293.2266845703125,297.1499938964844,293.1499938964844,0.2891039848327636,-5623.3916015625,304.1549377441406,0.9249646663665771,0.3754381835460663,0.3572082817554474,293.32843017578125,297.1499938964844,293.1499938964844,0.0061589237302541,-2213.55615234375,298.9255065917969,0.4546367526054382,0.050000000745058,0.2352659553289413,291.13311767578125,291.1499938964844,264.57769775390625,263.34832763671875,281.2782897949219,293.35906982421875,291.1330871582031,1.0,0.2749572694301605,0.8243705630302429,0.8243705630302429,1.0,1.0,-1.1245719194412231,0.4721236526966095,0.652448296546936,0.2274239212274551,0.0,0.0,0.5048744082450867,64.88615417480469,76.0,-1.5052164793014526,-11161.3515625,204.8482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.317626953125,307.4813537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.638671875,18000.0,0.0,0.0,0.2442235201597213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.457232117652893,0.4572374820709228,-5.340649295249023e-06,0.0,0.0002478558453731,0.0,0.0,25.60696029663086,0.0,0.0,0.0,0.3552204966545105,4.0,0.0,1.0
386820,293.167236328125,297.1499938964844,293.1499938964844,0.0254706274718046,-982.3202514648438,304.1506042480469,0.5061525702476501,0.0668814405798912,0.0624224133789539,293.8398742675781,297.1499938964844,293.1499938964844,0.0048086489550769,-377.1769104003906,297.4512939453125,0.4483564794063568,0.050000000745058,0.0497173778712749,293.1339416503906,297.1499938964844,293.1499938964844,0.248606652021408,-3689.7783203125,304.1407775878906,0.8785761594772339,0.3345947563648224,0.2346481829881668,293.2262268066406,297.1499938964844,293.1499938964844,0.2874751687049866,-5597.96240234375,304.156005859375,0.9137703776359558,0.3735878765583038,0.3555792570114136,293.3280029296875,297.1499938964844,293.1499938964844,0.0061166454106569,-2201.565185546875,298.86492919921875,0.4483564794063568,0.050000000745058,0.2358378320932388,291.1336364746094,291.1499938964844,264.6321716308594,263.3960876464844,281.3046569824219,293.3522644042969,291.1337890625,1.0,0.278870016336441,0.8240759372711182,0.8240759372711182,1.0,1.0,-1.1259562969207764,0.4724171757698059,0.6535391211509705,0.2285856008529663,0.0,0.0,0.5070334672927856,67.97803497314453,79.0,0.6261581182479858,-11149.1845703125,211.22251892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1947326660156,307.4110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.95703125,18000.0,0.0,0.0,0.245036169886589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4608626961708069,0.4608680605888366,-5.3606358960678335e-06,0.0,0.0002486805606167,0.0,0.0,25.9495849609375,0.0,0.0,0.0,0.3564055263996124,4.0,0.0,1.0
386880,293.167236328125,297.1499938964844,293.1499938964844,0.0254706274718046,-982.3202514648438,304.1506042480469,0.5061525702476501,0.0668814405798912,0.0624224133789539,293.8398742675781,297.1499938964844,293.1499938964844,0.0048086489550769,-377.1769104003906,297.4512939453125,0.4483564794063568,0.050000000745058,0.0497173778712749,293.1339416503906,297.1499938964844,293.1499938964844,0.248606652021408,-3689.7783203125,304.1407775878906,0.8785761594772339,0.3345947563648224,0.2346481829881668,293.2262268066406,297.1499938964844,293.1499938964844,0.2874751687049866,-5597.96240234375,304.156005859375,0.9137703776359558,0.3735878765583038,0.3555792570114136,293.3280029296875,297.1499938964844,293.1499938964844,0.0061166454106569,-2201.565185546875,298.86492919921875,0.4483564794063568,0.050000000745058,0.2358378320932388,291.1336364746094,291.1499938964844,264.6321716308594,263.3960876464844,281.3046569824219,293.3522644042969,291.1337890625,1.0,0.278870016336441,0.8240759372711182,0.8240759372711182,1.0,1.0,-1.1259562969207764,0.4724171757698059,0.6535391211509705,0.2285856008529663,0.0,0.0,0.5070334672927856,67.97803497314453,79.0,0.6261581182479858,-11149.1845703125,211.22251892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1947326660156,307.4110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.95703125,18000.0,0.0,0.0,0.245036169886589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4608626961708069,0.4608680605888366,-5.3606358960678335e-06,0.0,0.0002486805606167,0.0,0.0,25.9495849609375,0.0,0.0,0.0,0.3564055263996124,4.0,0.0,1.0
386940,293.1657409667969,297.1499938964844,293.1499938964844,0.0254536420106887,-981.9824829101562,304.1504211425781,0.5014138221740723,0.0667523071169853,0.0624106116592884,293.85028076171875,297.1499938964844,293.1499938964844,0.0045952429063618,-361.8493041992188,297.18389892578125,0.4426501393318176,0.050000000745058,0.0498377792537212,293.1202087402344,297.1499938964844,293.1499938964844,0.251541256904602,-3724.61962890625,304.13897705078125,0.8738459944725037,0.3377873301506042,0.2369300425052642,293.2256774902344,297.1499938964844,293.1499938964844,0.2858293652534485,-5572.34033203125,304.15673828125,0.9037815928459167,0.3717697858810425,0.3539819419384002,293.32745361328125,297.1499938964844,293.1499938964844,0.006074434146285,-2189.404541015625,298.8054504394531,0.4426501393318176,0.050000000745058,0.2364089637994766,291.135498046875,291.1499938964844,264.6854248046875,263.4427490234375,281.3300170898437,293.3466796875,291.1357727050781,1.0,0.2827395498752594,0.8237813115119934,0.8237813115119934,1.0,1.0,-1.1275938749313354,0.4728615283966064,0.654732346534729,0.2297051399946212,0.0,0.0,0.5088534951210022,71.0670394897461,82.0,2.447695255279541,-11141.3798828125,217.6920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0927734375,307.35302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.509765625,18000.0,0.0,0.0,0.2460881918668747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4640432298183441,0.4640485942363739,-5.3788398872711696e-06,0.0,0.000249748234637,0.0,0.0,26.25483131408692,0.0,0.0,0.0,0.3574549555778503,4.0,0.0,1.0
387000,293.1657409667969,297.1499938964844,293.1499938964844,0.0254536420106887,-981.9824829101562,304.1504211425781,0.5014138221740723,0.0667523071169853,0.0624106116592884,293.85028076171875,297.1499938964844,293.1499938964844,0.0045952429063618,-361.8493041992188,297.18389892578125,0.4426501393318176,0.050000000745058,0.0498377792537212,293.1202087402344,297.1499938964844,293.1499938964844,0.251541256904602,-3724.61962890625,304.13897705078125,0.8738459944725037,0.3377873301506042,0.2369300425052642,293.2256774902344,297.1499938964844,293.1499938964844,0.2858293652534485,-5572.34033203125,304.15673828125,0.9037815928459167,0.3717697858810425,0.3539819419384002,293.32745361328125,297.1499938964844,293.1499938964844,0.006074434146285,-2189.404541015625,298.8054504394531,0.4426501393318176,0.050000000745058,0.2364089637994766,291.135498046875,291.1499938964844,264.6854248046875,263.4427490234375,281.3300170898437,293.3466796875,291.1357727050781,1.0,0.2827395498752594,0.8237813115119934,0.8237813115119934,1.0,1.0,-1.1275938749313354,0.4728615283966064,0.654732346534729,0.2297051399946212,0.0,0.0,0.5088534951210022,71.0670394897461,82.0,2.447695255279541,-11141.3798828125,217.6920166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0927734375,307.35302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.509765625,18000.0,0.0,0.0,0.2460881918668747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4640432298183441,0.4640485942363739,-5.3788398872711696e-06,0.0,0.000249748234637,0.0,0.0,26.25483131408692,0.0,0.0,0.0,0.3574549555778503,4.0,0.0,1.0
387060,293.1642150878906,297.1499938964844,293.1499938964844,0.0254640355706214,-982.1417846679688,304.1502685546875,0.4971247613430023,0.0666609853506088,0.0624347776174545,293.8602600097656,297.1499938964844,293.1499938964844,0.0043827360495924,-346.2843933105469,296.9147033691406,0.437456339597702,0.050000000745058,0.0499581731855869,293.1077575683594,297.1499938964844,293.1499938964844,0.2545845210552215,-3760.534912109375,304.1375732421875,0.8696058988571167,0.3410719931125641,0.2392908483743667,293.2250366210937,297.1499938964844,293.1499938964844,0.2841766476631164,-5546.6513671875,304.1572265625,0.8948714733123779,0.3699791133403778,0.3524113893508911,293.3268127441406,297.1499938964844,293.1499938964844,0.0060323243960738,-2177.11767578125,298.74676513671875,0.437456339597702,0.050000000745058,0.236980065703392,291.1382751464844,291.1499938964844,264.7374572753906,263.4883728027344,281.35430908203125,293.3422546386719,291.1386413574219,1.0,0.2865659296512604,0.8234713673591614,0.8234713673591614,1.0,1.0,-1.1294015645980835,0.4734237194061279,0.6559778451919556,0.2307460606098175,0.0,0.0,0.5102339386940002,74.15556335449219,85.0,3.7855453491210938,-11136.6611328125,224.2372589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.013671875,307.307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.63671875,18000.0,0.0,0.0,0.2472745478153228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4665735960006714,0.4665789902210235,-5.393945230025565e-06,0.0,0.0002509522309992,0.0,0.0,26.50179100036621,0.0,0.0,0.0,0.3582993745803833,4.0,0.0,1.0
387120,293.1642150878906,297.1499938964844,293.1499938964844,0.0254640355706214,-982.1417846679688,304.1502685546875,0.4971247613430023,0.0666609853506088,0.0624347776174545,293.8602600097656,297.1499938964844,293.1499938964844,0.0043827360495924,-346.2843933105469,296.9147033691406,0.437456339597702,0.050000000745058,0.0499581731855869,293.1077575683594,297.1499938964844,293.1499938964844,0.2545845210552215,-3760.534912109375,304.1375732421875,0.8696058988571167,0.3410719931125641,0.2392908483743667,293.2250366210937,297.1499938964844,293.1499938964844,0.2841766476631164,-5546.6513671875,304.1572265625,0.8948714733123779,0.3699791133403778,0.3524113893508911,293.3268127441406,297.1499938964844,293.1499938964844,0.0060323243960738,-2177.11767578125,298.74676513671875,0.437456339597702,0.050000000745058,0.236980065703392,291.1382751464844,291.1499938964844,264.7374572753906,263.4883728027344,281.35430908203125,293.3422546386719,291.1386413574219,1.0,0.2865659296512604,0.8234713673591614,0.8234713673591614,1.0,1.0,-1.1294015645980835,0.4734237194061279,0.6559778451919556,0.2307460606098175,0.0,0.0,0.5102339386940002,74.15556335449219,85.0,3.7855453491210938,-11136.6611328125,224.2372589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.013671875,307.307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.63671875,18000.0,0.0,0.0,0.2472745478153228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4665735960006714,0.4665789902210235,-5.393945230025565e-06,0.0,0.0002509522309992,0.0,0.0,26.50179100036621,0.0,0.0,0.0,0.3582993745803833,4.0,0.0,1.0
387180,293.1627502441406,297.1499938964844,293.1499938964844,0.0254959911108016,-982.6940307617188,304.1501159667969,0.4931789934635162,0.0665974467992782,0.0624866038560867,293.8699645996094,297.1499938964844,293.1499938964844,0.00417045596987,-330.4634094238281,296.6432189941406,0.4327170550823211,0.050000000745058,0.0500787682831287,293.0968322753906,297.1499938964844,293.1499938964844,0.2576643824577331,-3796.681396484375,304.1365966796875,0.8657264113426208,0.3443625271320343,0.241671085357666,293.2243957519531,297.1499938964844,293.1499938964844,0.2825261354446411,-5521.01708984375,304.1575622558594,0.8864189982414246,0.3682115972042084,0.3508638143539428,293.3262023925781,297.1499938964844,293.1499938964844,0.0059902751818299,-2164.722900390625,298.6885681152344,0.4327170550823211,0.050000000745058,0.2375521212816238,291.14166259765625,291.1499938964844,264.7882995605469,263.532958984375,281.37750244140625,293.3389587402344,291.1420593261719,1.0,0.2903474867343902,0.8231614828109741,0.8231614828109741,1.0,1.0,-1.1312947273254397,0.4740715324878692,0.6572232246398926,0.2316761463880539,0.0,0.0,0.5111191272735596,77.24723815917969,88.0,4.6331892013549805,-11133.90625,230.8386993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9580383300781,307.2753295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.740234375,18000.0,0.0,0.0,0.2484968900680542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4683264195919037,0.4683318138122558,-5.40503833690309e-06,0.0,0.0002521927526686,0.0,0.0,26.67632293701172,0.0,0.0,0.0,0.3588932752609253,4.0,0.0,1.0
387240,293.1627502441406,297.1499938964844,293.1499938964844,0.0254959911108016,-982.6940307617188,304.1501159667969,0.4931789934635162,0.0665974467992782,0.0624866038560867,293.8699645996094,297.1499938964844,293.1499938964844,0.00417045596987,-330.4634094238281,296.6432189941406,0.4327170550823211,0.050000000745058,0.0500787682831287,293.0968322753906,297.1499938964844,293.1499938964844,0.2576643824577331,-3796.681396484375,304.1365966796875,0.8657264113426208,0.3443625271320343,0.241671085357666,293.2243957519531,297.1499938964844,293.1499938964844,0.2825261354446411,-5521.01708984375,304.1575622558594,0.8864189982414246,0.3682115972042084,0.3508638143539428,293.3262023925781,297.1499938964844,293.1499938964844,0.0059902751818299,-2164.722900390625,298.6885681152344,0.4327170550823211,0.050000000745058,0.2375521212816238,291.14166259765625,291.1499938964844,264.7882995605469,263.532958984375,281.37750244140625,293.3389587402344,291.1420593261719,1.0,0.2903474867343902,0.8231614828109741,0.8231614828109741,1.0,1.0,-1.1312947273254397,0.4740715324878692,0.6572232246398926,0.2316761463880539,0.0,0.0,0.5111191272735596,77.24723815917969,88.0,4.6331892013549805,-11133.90625,230.8386993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9580383300781,307.2753295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.740234375,18000.0,0.0,0.0,0.2484968900680542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4683264195919037,0.4683318138122558,-5.40503833690309e-06,0.0,0.0002521927526686,0.0,0.0,26.67632293701172,0.0,0.0,0.0,0.3588932752609253,4.0,0.0,1.0
387300,293.1620483398437,297.1499938964844,293.1499938964844,0.0255177859216928,-983.0762329101562,304.1500549316406,0.4913035929203033,0.0665724650025367,0.0625198185443878,293.87481689453125,297.1499938964844,293.1499938964844,0.0040638651698827,-322.4257507324219,296.5063171386719,0.43050217628479,0.050000000745058,0.0501391738653183,293.0920104980469,297.1499938964844,293.1499938964844,0.2591949105262756,-3814.5712890625,304.1362609863281,0.8638864755630493,0.3459842503070831,0.2428496479988098,293.2240600585937,297.1499938964844,293.1499938964844,0.2817038893699646,-5508.25048828125,304.1576843261719,0.8823558688163757,0.3673354387283325,0.3500976860523224,293.3258972167969,297.1499938964844,293.1499938964844,0.0059692063368856,-2158.472900390625,298.6595764160156,0.43050217628479,0.050000000745058,0.2378386557102203,291.1434936523437,291.1499938964844,264.81329345703125,263.55487060546875,281.3887023925781,293.3377990722656,291.1438903808594,1.0,0.2922199964523315,0.8230065107345581,0.8230065107345581,1.0,1.0,-1.1322462558746338,0.474416583776474,0.6578296422958374,0.2320896238088607,0.0,0.0,0.5113610625267029,78.794677734375,88.0,4.89633846282959,-11132.93359375,234.1522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93914794921875,307.2637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.998046875,18000.0,0.0,0.0,0.2490928322076797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4688780903816223,0.4688834846019745,-5.408840934251202e-06,0.0,0.0002527975593693,0.0,0.0,26.732715606689453,0.0,0.0,0.0,0.3590843677520752,4.0,0.0,1.0
387360,293.1614074707031,297.1499938964844,293.1499938964844,0.0255416296422481,-983.4955444335938,304.1500244140625,0.4894741475582123,0.0665492191910743,0.062555581331253,293.8796691894531,297.1499938964844,293.1499938964844,0.0039575169794261,-314.3489990234375,296.3686218261719,0.4283811748027801,0.050000000745058,0.0501997098326683,293.087646484375,297.1499938964844,293.1499938964844,0.2607112526893616,-3832.25244140625,304.1360168457031,0.8620982766151428,0.3475821018218994,0.2440145611763,293.2237243652344,297.1499938964844,293.1499938964844,0.2808840870857239,-5495.52099609375,304.15777587890625,0.8783954381942749,0.3664630651473999,0.3493354618549347,293.3256225585937,297.1499938964844,293.1499938964844,0.005948225967586,-2152.226806640625,298.630615234375,0.4283811748027801,0.050000000745058,0.2381258159875869,291.1453552246094,291.1499938964844,264.8380126953125,263.5765380859375,281.399658203125,293.3369445800781,291.145751953125,1.0,0.2940810024738312,0.8228455781936646,0.8228455781936646,1.0,1.0,-1.1331897974014282,0.4747701287269592,0.658419668674469,0.2324658632278442,0.0,0.0,0.5114834904670715,80.34449768066406,91.0,5.076681137084961,-11132.05078125,237.47293090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92529296875,307.2548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.31640625,18000.0,0.0,0.0,0.2496679425239563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4692336320877075,0.4692390263080597,-5.411569418356521e-06,0.0,0.0002533812366891,0.0,0.0,26.77027702331543,0.0,0.0,0.0,0.3592112064361572,4.0,0.0,1.0
387420,293.16021728515625,297.1499938964844,293.1499938964844,0.0255912896245718,-984.3690795898438,304.1499328613281,0.4859088063240051,0.0665024667978286,0.0626292526721954,293.8895874023437,297.1499938964844,293.1499938964844,0.0037432797253131,-297.920654296875,296.09033203125,0.4244022965431213,0.050000000745058,0.0503211207687854,293.0802307128906,297.1499938964844,293.1499938964844,0.2636679708957672,-3866.599609375,304.1357421875,0.8586374521255493,0.3506682813167572,0.2462759613990783,293.2230529785156,297.1499938964844,293.1499938964844,0.279254287481308,-5470.2119140625,304.15789794921875,0.8707787990570068,0.3647285103797912,0.3478217720985412,293.3251647949219,297.1499938964844,293.1499938964844,0.0059060798957943,-2139.62060546875,298.5726318359375,0.4244022965431213,0.050000000745058,0.238701730966568,291.1490783691406,291.1499938964844,264.88653564453125,263.619140625,281.4208068847656,293.336181640625,291.1495056152344,1.0,0.2977634966373443,0.8225237131118774,0.8225237131118774,1.0,1.0,-1.1350128650665283,0.4754869639873504,0.6595258712768555,0.2330948859453201,0.0,0.0,0.5113444924354553,83.44918823242188,94.0,5.172770023345947,-11130.08203125,244.1168670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9132995605469,307.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.931640625,18000.0,0.0,0.0,0.2507175207138061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4693014323711395,0.4693068265914917,-5.413442977442173e-06,0.0,0.0002544464368838,0.0,0.0,26.783201217651367,0.0,0.0,0.0,0.3592532277107239,4.0,0.0,1.0
387480,293.16021728515625,297.1499938964844,293.1499938964844,0.0255912896245718,-984.3690795898438,304.1499328613281,0.4859088063240051,0.0665024667978286,0.0626292526721954,293.8895874023437,297.1499938964844,293.1499938964844,0.0037432797253131,-297.920654296875,296.09033203125,0.4244022965431213,0.050000000745058,0.0503211207687854,293.0802307128906,297.1499938964844,293.1499938964844,0.2636679708957672,-3866.599609375,304.1357421875,0.8586374521255493,0.3506682813167572,0.2462759613990783,293.2230529785156,297.1499938964844,293.1499938964844,0.279254287481308,-5470.2119140625,304.15789794921875,0.8707787990570068,0.3647285103797912,0.3478217720985412,293.3251647949219,297.1499938964844,293.1499938964844,0.0059060798957943,-2139.62060546875,298.5726318359375,0.4244022965431213,0.050000000745058,0.238701730966568,291.1490783691406,291.1499938964844,264.88653564453125,263.619140625,281.4208068847656,293.336181640625,291.1495056152344,1.0,0.2977634966373443,0.8225237131118774,0.8225237131118774,1.0,1.0,-1.1350128650665283,0.4754869639873504,0.6595258712768555,0.2330948859453201,0.0,0.0,0.5113444924354553,83.44918823242188,94.0,5.172770023345947,-11130.08203125,244.1168670654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9132995605469,307.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.931640625,18000.0,0.0,0.0,0.2507175207138061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4693014323711395,0.4693068265914917,-5.413442977442173e-06,0.0,0.0002544464368838,0.0,0.0,26.783201217651367,0.0,0.0,0.0,0.3592532277107239,4.0,0.0,1.0
387540,293.1592102050781,297.1499938964844,293.1499938964844,0.0256374273449182,-985.1771850585938,304.1498718261719,0.482393354177475,0.0664471089839935,0.0626978352665901,293.8996887207031,297.1499938964844,293.1499938964844,0.0035274904221296,-281.1871337890625,295.80816650390625,0.4207396805286407,0.050000000745058,0.0504430085420608,293.0746154785156,297.1499938964844,293.1499938964844,0.2664939165115356,-3899.273193359375,304.13580322265625,0.8552876114845276,0.3535810112953186,0.248423233628273,293.2224426269531,297.1499938964844,293.1499938964844,0.2776395082473755,-5445.12744140625,304.157958984375,0.8635501265525818,0.3630039095878601,0.3463188409805298,293.3248291015625,297.1499938964844,293.1499938964844,0.0058637810871005,-2126.904296875,298.5143127441406,0.4207396805286407,0.050000000745058,0.2392799258232116,291.1526794433594,291.1499938964844,264.9339599609375,263.6607666015625,281.4410400390625,293.3365478515625,291.1530456542969,1.0,0.3013916015625,0.8222018480300903,0.8222018480300903,1.0,1.0,-1.1367089748382568,0.4761950969696045,0.6605138778686523,0.2335578501224517,0.0,0.0,0.5107397437095642,86.56111907958984,97.0,4.965826034545898,-11127.24609375,250.7487945556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9195556640625,307.2442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.177734375,18000.0,0.0,0.0,0.2515937685966491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4685757160186767,0.4685811102390289,-5.410819085227558e-06,0.0,0.0002553357044234,0.0,0.0,26.719053268432617,0.0,0.0,0.0,0.3590331375598907,4.0,0.0,1.0
387600,293.1592102050781,297.1499938964844,293.1499938964844,0.0256374273449182,-985.1771850585938,304.1498718261719,0.482393354177475,0.0664471089839935,0.0626978352665901,293.8996887207031,297.1499938964844,293.1499938964844,0.0035274904221296,-281.1871337890625,295.80816650390625,0.4207396805286407,0.050000000745058,0.0504430085420608,293.0746154785156,297.1499938964844,293.1499938964844,0.2664939165115356,-3899.273193359375,304.13580322265625,0.8552876114845276,0.3535810112953186,0.248423233628273,293.2224426269531,297.1499938964844,293.1499938964844,0.2776395082473755,-5445.12744140625,304.157958984375,0.8635501265525818,0.3630039095878601,0.3463188409805298,293.3248291015625,297.1499938964844,293.1499938964844,0.0058637810871005,-2126.904296875,298.5143127441406,0.4207396805286407,0.050000000745058,0.2392799258232116,291.1526794433594,291.1499938964844,264.9339599609375,263.6607666015625,281.4410400390625,293.3365478515625,291.1530456542969,1.0,0.3013916015625,0.8222018480300903,0.8222018480300903,1.0,1.0,-1.1367089748382568,0.4761950969696045,0.6605138778686523,0.2335578501224517,0.0,0.0,0.5107397437095642,86.56111907958984,97.0,4.965826034545898,-11127.24609375,250.7487945556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9195556640625,307.2442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.177734375,18000.0,0.0,0.0,0.2515937685966491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4685757160186767,0.4685811102390289,-5.410819085227558e-06,0.0,0.0002553357044234,0.0,0.0,26.719053268432617,0.0,0.0,0.0,0.3590331375598907,4.0,0.0,1.0
387660,293.1584167480469,297.1499938964844,293.1499938964844,0.0256739947944879,-985.810302734375,304.1498718261719,0.4788432121276855,0.0663750544190406,0.0627535060048103,293.90997314453125,297.1499938964844,293.1499938964844,0.0033096862025558,-264.1413269042969,295.5219116210937,0.4173564314842224,0.050000000745058,0.050565306097269,293.07061767578125,297.1499938964844,293.1499938964844,0.2691669762134552,-3930.047119140625,304.1360778808594,0.8520185351371765,0.3563033938407898,0.2504394948482513,293.22186279296875,297.1499938964844,293.1499938964844,0.2760418355464935,-5420.29638671875,304.157958984375,0.856691837310791,0.3612861335277557,0.3448233902454376,293.32470703125,297.1499938964844,293.1499938964844,0.0058212373405694,-2114.062744140625,298.4555053710937,0.4173564314842224,0.050000000745058,0.2398600429296493,291.1559143066406,291.1499938964844,264.9802551269531,263.70147705078125,281.4604797363281,293.3379211425781,291.15625,1.0,0.3049620985984802,0.8218739032745361,0.8218739032745361,1.0,1.0,-1.1382441520690918,0.4768712818622589,0.6613727807998657,0.2338664531707763,0.0,0.0,0.5097216963768005,89.6783676147461,100.0,4.516107082366943,-11122.9482421875,257.3500366210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94122314453125,307.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.71875,18000.0,0.0,0.0,0.252257376909256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4671332836151123,0.4671386778354645,-5.404070634540403e-06,0.0,0.0002560091670602,0.0,0.0,26.585323333740234,0.0,0.0,0.0,0.3585758209228515,4.0,0.0,1.0
387720,293.1584167480469,297.1499938964844,293.1499938964844,0.0256739947944879,-985.810302734375,304.1498718261719,0.4788432121276855,0.0663750544190406,0.0627535060048103,293.90997314453125,297.1499938964844,293.1499938964844,0.0033096862025558,-264.1413269042969,295.5219116210937,0.4173564314842224,0.050000000745058,0.050565306097269,293.07061767578125,297.1499938964844,293.1499938964844,0.2691669762134552,-3930.047119140625,304.1360778808594,0.8520185351371765,0.3563033938407898,0.2504394948482513,293.22186279296875,297.1499938964844,293.1499938964844,0.2760418355464935,-5420.29638671875,304.157958984375,0.856691837310791,0.3612861335277557,0.3448233902454376,293.32470703125,297.1499938964844,293.1499938964844,0.0058212373405694,-2114.062744140625,298.4555053710937,0.4173564314842224,0.050000000745058,0.2398600429296493,291.1559143066406,291.1499938964844,264.9802551269531,263.70147705078125,281.4604797363281,293.3379211425781,291.15625,1.0,0.3049620985984802,0.8218739032745361,0.8218739032745361,1.0,1.0,-1.1382441520690918,0.4768712818622589,0.6613727807998657,0.2338664531707763,0.0,0.0,0.5097216963768005,89.6783676147461,100.0,4.516107082366943,-11122.9482421875,257.3500366210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94122314453125,307.2508850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.71875,18000.0,0.0,0.0,0.252257376909256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4671332836151123,0.4671386778354645,-5.404070634540403e-06,0.0,0.0002560091670602,0.0,0.0,26.585323333740234,0.0,0.0,0.0,0.3585758209228515,4.0,0.0,1.0
387780,293.1578369140625,297.1499938964844,293.1499938964844,0.0256963968276977,-986.1854858398438,304.1498718261719,0.4751741290092468,0.0662803277373313,0.0627903640270233,293.9203796386719,297.1499938964844,293.1499938964844,0.0030896053649485,-246.7914276123047,295.2315979003906,0.4142175316810608,0.050000000745058,0.0506878867745399,293.0680236816406,297.1499938964844,293.1499938964844,0.2716917395591736,-3959.008544921875,304.1365051269531,0.8488273024559021,0.3588478863239288,0.2523290812969208,293.2213439941406,297.1499938964844,293.1499938964844,0.2744623720645904,-5395.73486328125,304.1579284667969,0.8501837253570557,0.3595726788043976,0.3433327972888946,293.32476806640625,297.1499938964844,293.1499938964844,0.0057784193195402,-2101.095703125,298.3960876464844,0.4142175316810608,0.050000000745058,0.2404415160417556,291.15869140625,291.1499938964844,265.02545166015625,263.74127197265625,281.4793395996094,293.3401184082031,291.1589660644531,1.0,0.3084739744663238,0.8215459585189819,0.8215459585189819,1.0,1.0,-1.139612317085266,0.4775008857250213,0.6621114611625671,0.2340545356273651,0.0,0.0,0.5083650946617126,92.79851531982422,88.0,3.876600027084351,-11116.8330078125,263.9108581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97491455078125,307.262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.32421875,18000.0,0.0,0.0,0.2526887059211731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4650935232639313,0.4650989174842834,-5.393847914092476e-06,0.0,0.0002564469177741,0.0,0.0,26.394014358520508,0.0,0.0,0.0,0.3579207956790924,4.0,0.0,1.0
387840,293.1578369140625,297.1499938964844,293.1499938964844,0.0256963968276977,-986.1854858398438,304.1498718261719,0.4751741290092468,0.0662803277373313,0.0627903640270233,293.9203796386719,297.1499938964844,293.1499938964844,0.0030896053649485,-246.7914276123047,295.2315979003906,0.4142175316810608,0.050000000745058,0.0506878867745399,293.0680236816406,297.1499938964844,293.1499938964844,0.2716917395591736,-3959.008544921875,304.1365051269531,0.8488273024559021,0.3588478863239288,0.2523290812969208,293.2213439941406,297.1499938964844,293.1499938964844,0.2744623720645904,-5395.73486328125,304.1579284667969,0.8501837253570557,0.3595726788043976,0.3433327972888946,293.32476806640625,297.1499938964844,293.1499938964844,0.0057784193195402,-2101.095703125,298.3960876464844,0.4142175316810608,0.050000000745058,0.2404415160417556,291.15869140625,291.1499938964844,265.02545166015625,263.74127197265625,281.4793395996094,293.3401184082031,291.1589660644531,1.0,0.3084739744663238,0.8215459585189819,0.8215459585189819,1.0,1.0,-1.139612317085266,0.4775008857250213,0.6621114611625671,0.2340545356273651,0.0,0.0,0.5083650946617126,92.79851531982422,88.0,3.876600027084351,-11116.8330078125,263.9108581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97491455078125,307.262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.32421875,18000.0,0.0,0.0,0.2526887059211731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4650935232639313,0.4650989174842834,-5.393847914092476e-06,0.0,0.0002564469177741,0.0,0.0,26.394014358520508,0.0,0.0,0.0,0.3579207956790924,4.0,0.0,1.0
387900,293.1575927734375,297.1499938964844,293.1499938964844,0.02565124258399,-985.3201293945312,304.14996337890625,0.4751295149326324,0.0662319064140319,0.0627413839101791,293.92559814453125,297.1499938964844,293.1499938964844,0.00297486432828,-237.70358276367188,295.0850830078125,0.414308100938797,0.050000000745058,0.0506842210888862,293.0670166015625,297.1499938964844,293.1499938964844,0.2728448212146759,-3972.168212890625,304.1368713378906,0.849909245967865,0.3600797355175018,0.2531880736351013,293.2210693359375,297.1499938964844,293.1499938964844,0.2736155688762665,-5382.51318359375,304.1580505371094,0.8496932983398438,0.3587230741977691,0.3425256609916687,293.3248291015625,297.1499938964844,293.1499938964844,0.0057487427257001,-2091.89013671875,298.36627197265625,0.414308100938797,0.050000000745058,0.2404241263866424,291.1600646972656,291.1499938964844,265.04766845703125,263.7608337402344,281.489013671875,293.3412780761719,291.16046142578125,1.0,0.3080351650714874,0.8213819861412048,0.8213819861412048,1.0,1.0,-1.1395912170410156,0.4775025546550751,0.6620886921882629,0.2339663952589035,0.0,0.0,0.5075576901435852,92.70377349853516,88.0,4.3596673011779785,-11109.7841796875,263.7190246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99530029296875,307.27203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.4140625,18000.0,0.0,0.0,0.2528148293495178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4638842642307281,0.4638896286487579,-5.387669716583332e-06,0.0,0.0002565749164205,0.0,0.0,26.280479431152344,0.0,0.0,0.0,0.3575304448604584,4.0,0.0,1.0
