time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
387960,293.15728759765625,297.1499938964844,293.1499938964844,0.0255747027695179,-983.85546875,304.1501159667969,0.4763300716876983,0.0661959201097488,0.0626589059829711,293.93084716796875,297.1499938964844,293.1499938964844,0.0028570280410349,-228.3389129638672,294.93829345703125,0.4154849350452423,0.050000000745058,0.0506372973322868,293.0660705566406,297.1499938964844,293.1499938964844,0.2739283144474029,-3984.489501953125,304.1372985839844,0.8527987003326416,0.3613183796405792,0.2540119290351867,293.2207336425781,297.1499938964844,293.1499938964844,0.2727150321006775,-5368.40380859375,304.158203125,0.8510090708732605,0.3578875362873077,0.341685801744461,293.32489013671875,297.1499938964844,293.1499938964844,0.0057134763337671,-2080.75927734375,298.3368835449219,0.4154849350452423,0.050000000745058,0.2402015328407287,291.1623840332031,291.1499938964844,265.069580078125,263.7801818847656,281.4987487792969,293.34228515625,291.1629943847656,1.0,0.3065745532512665,0.8212174773216248,0.8212174773216248,1.0,1.0,-1.139149785041809,0.4773184657096863,0.6618313193321228,0.2337669432163238,0.0,0.0,0.5065048336982727,91.50753021240234,76.0,5.846472263336182,-11099.3193359375,261.2332458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0182800292969,307.2825012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18022.111328125,18000.0,0.0,0.0,0.252871572971344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4624236226081848,0.462429016828537,-5.380500169849256e-06,0.0,0.0002566325129009,0.0,0.0,26.14495086669922,0.0,0.0,0.0,0.3570599853992462,4.0,0.0,1.0
388020,293.15655517578125,297.1499938964844,293.1499938964844,0.0253762099891901,-980.0601806640624,304.1504211425781,0.4812441766262054,0.0661575123667717,0.0624422319233417,293.9413452148437,297.1499938964844,293.1499938964844,0.0026158581022173,-209.11355590820312,294.6428527832031,0.4203660488128662,0.050000000745058,0.0504560358822345,293.06427001953125,297.1499938964844,293.1499938964844,0.2760033905506134,-4008.04931640625,304.1380615234375,0.8627285957336426,0.3638100326061249,0.2556069493293762,293.21990966796875,297.1499938964844,293.1499938964844,0.2708515226840973,-5339.16845703125,304.1585693359375,0.857677161693573,0.3562603294849396,0.3399592936038971,293.324951171875,297.1499938964844,293.1499938964844,0.0056324223987758,-2054.8759765625,298.2786865234375,0.4203660488128662,0.050000000745058,0.2393417209386825,291.1679382324219,291.1499938964844,265.1126708984375,263.8182067871094,281.5183410644531,293.3441772460937,291.1684875488281,1.0,0.3011692762374878,0.8208884000778198,0.8208884000778198,1.0,1.0,-1.137482762336731,0.4766016900539398,0.6608810424804688,0.2331675738096237,0.0,0.0,0.5037360787391663,86.89058685302734,64.0,7.033303737640381,-11067.154296875,251.6705474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722961425781,307.3031005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.548828125,18000.0,0.0,0.0,0.2527528703212738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583814740180969,0.4583868384361267,-5.360862814995926e-06,0.0,0.0002565120521467,0.0,0.0,25.77284049987793,0.0,0.0,0.0,0.3557726144790649,4.0,0.0,1.0
388080,293.15655517578125,297.1499938964844,293.1499938964844,0.0253762099891901,-980.0601806640624,304.1504211425781,0.4812441766262054,0.0661575123667717,0.0624422319233417,293.9413452148437,297.1499938964844,293.1499938964844,0.0026158581022173,-209.11355590820312,294.6428527832031,0.4203660488128662,0.050000000745058,0.0504560358822345,293.06427001953125,297.1499938964844,293.1499938964844,0.2760033905506134,-4008.04931640625,304.1380615234375,0.8627285957336426,0.3638100326061249,0.2556069493293762,293.21990966796875,297.1499938964844,293.1499938964844,0.2708515226840973,-5339.16845703125,304.1585693359375,0.857677161693573,0.3562603294849396,0.3399592936038971,293.324951171875,297.1499938964844,293.1499938964844,0.0056324223987758,-2054.8759765625,298.2786865234375,0.4203660488128662,0.050000000745058,0.2393417209386825,291.1679382324219,291.1499938964844,265.1126708984375,263.8182067871094,281.5183410644531,293.3441772460937,291.1684875488281,1.0,0.3011692762374878,0.8208884000778198,0.8208884000778198,1.0,1.0,-1.137482762336731,0.4766016900539398,0.6608810424804688,0.2331675738096237,0.0,0.0,0.5037360787391663,86.89058685302734,64.0,7.033303737640381,-11067.154296875,251.6705474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722961425781,307.3031005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.548828125,18000.0,0.0,0.0,0.2527528703212738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583814740180969,0.4583868384361267,-5.360862814995926e-06,0.0,0.0002565120521467,0.0,0.0,25.77284049987793,0.0,0.0,0.0,0.3557726144790649,4.0,0.0,1.0
388140,293.15576171875,297.1499938964844,293.1499938964844,0.0251441001892089,-975.6322021484376,304.1506652832031,0.4886899888515472,0.0661548301577568,0.0621808618307113,293.95184326171875,297.1499938964844,293.1499938964844,0.0023705328349024,-189.516342163086,294.3433837890625,0.4286726117134094,0.050000000745058,0.0501912124454975,293.062744140625,297.1499938964844,293.1499938964844,0.2780127823352813,-4030.863525390625,304.1387023925781,0.8778361678123474,0.366292655467987,0.257140189409256,293.21893310546875,297.1499938964844,293.1499938964844,0.2689806222915649,-5309.826171875,304.1588439941406,0.8692936301231384,0.3546901643276214,0.3382035493850708,293.32489013671875,297.1499938964844,293.1499938964844,0.0055426727049052,-2025.9896240234373,298.220458984375,0.4286726117134094,0.050000000745058,0.2380855083465576,291.172607421875,291.1499938964844,265.1546936035156,263.8554077148437,281.5381164550781,293.34619140625,291.1730651855469,1.0,0.2932330369949341,0.8205593228340149,0.8205593228340149,1.0,1.0,-1.1350762844085691,0.4755539298057556,0.6595223546028137,0.2323863953351974,0.0,0.0,0.5004001259803772,80.14741516113281,52.0,6.385377883911133,-11024.96875,237.76319885253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1365051269531,307.32501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.08984375,18000.0,0.0,0.0,0.2522950768470764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4532909691333771,0.4532963037490845,-5.335193236533087e-06,0.0,0.0002560474385973,0.0,0.0,25.30472946166992,0.0,0.0,0.0,0.354145735502243,4.0,0.0,1.0
388200,293.15576171875,297.1499938964844,293.1499938964844,0.0251441001892089,-975.6322021484376,304.1506652832031,0.4886899888515472,0.0661548301577568,0.0621808618307113,293.95184326171875,297.1499938964844,293.1499938964844,0.0023705328349024,-189.516342163086,294.3433837890625,0.4286726117134094,0.050000000745058,0.0501912124454975,293.062744140625,297.1499938964844,293.1499938964844,0.2780127823352813,-4030.863525390625,304.1387023925781,0.8778361678123474,0.366292655467987,0.257140189409256,293.21893310546875,297.1499938964844,293.1499938964844,0.2689806222915649,-5309.826171875,304.1588439941406,0.8692936301231384,0.3546901643276214,0.3382035493850708,293.32489013671875,297.1499938964844,293.1499938964844,0.0055426727049052,-2025.9896240234373,298.220458984375,0.4286726117134094,0.050000000745058,0.2380855083465576,291.172607421875,291.1499938964844,265.1546936035156,263.8554077148437,281.5381164550781,293.34619140625,291.1730651855469,1.0,0.2932330369949341,0.8205593228340149,0.8205593228340149,1.0,1.0,-1.1350762844085691,0.4755539298057556,0.6595223546028137,0.2323863953351974,0.0,0.0,0.5004001259803772,80.14741516113281,52.0,6.385377883911133,-11024.96875,237.76319885253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1365051269531,307.32501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.08984375,18000.0,0.0,0.0,0.2522950768470764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4532909691333771,0.4532963037490845,-5.335193236533087e-06,0.0,0.0002560474385973,0.0,0.0,25.30472946166992,0.0,0.0,0.0,0.354145735502243,4.0,0.0,1.0
388260,293.1549072265625,297.1499938964844,293.1499938964844,0.0248945839703083,-970.8692626953124,304.1508483886719,0.4986379146575928,0.0661772638559341,0.0618931986391544,293.9622802734375,297.1499938964844,293.1499938964844,0.002123229438439,-169.74258422851562,294.0398254394531,0.4411050975322723,0.050000000745058,0.0498723872005939,293.0616149902344,297.1499938964844,293.1499938964844,0.2799586355686188,-4052.9501953125,304.13922119140625,0.8981838226318359,0.3687312304973602,0.2586089670658111,293.2178039550781,297.1499938964844,293.1499938964844,0.2671304643154144,-5280.82080078125,304.1589660644531,0.8859745860099792,0.3531716763973236,0.3364438712596893,293.3247375488281,297.1499938964844,293.1499938964844,0.0054482468403875,-1995.3924560546875,298.1620788574219,0.4411050975322723,0.050000000745058,0.2365731298923492,291.1762390136719,291.1499938964844,265.1957397460937,263.89178466796875,281.55810546875,293.3486328125,291.1765441894531,1.0,0.2834202945232391,0.8202657699584961,0.8202657699584961,1.0,1.0,-1.1321840286254885,0.4742870330810547,0.6578970551490784,0.231502965092659,0.0,0.0,0.4966474175453186,72.03046417236328,40.0,5.029453277587891,-10975.7958984375,221.100326538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2082214355469,307.3478698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18045.171875,18000.0,0.0,0.0,0.2514888942241668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474914073944092,0.4474967122077942,-5.305600097926799e-06,0.0,0.0002552292717155,0.0,0.0,24.776010513305664,0.0,0.0,0.0,0.3522916436195373,4.0,0.0,1.0
388320,293.1549072265625,297.1499938964844,293.1499938964844,0.0248945839703083,-970.8692626953124,304.1508483886719,0.4986379146575928,0.0661772638559341,0.0618931986391544,293.9622802734375,297.1499938964844,293.1499938964844,0.002123229438439,-169.74258422851562,294.0398254394531,0.4411050975322723,0.050000000745058,0.0498723872005939,293.0616149902344,297.1499938964844,293.1499938964844,0.2799586355686188,-4052.9501953125,304.13922119140625,0.8981838226318359,0.3687312304973602,0.2586089670658111,293.2178039550781,297.1499938964844,293.1499938964844,0.2671304643154144,-5280.82080078125,304.1589660644531,0.8859745860099792,0.3531716763973236,0.3364438712596893,293.3247375488281,297.1499938964844,293.1499938964844,0.0054482468403875,-1995.3924560546875,298.1620788574219,0.4411050975322723,0.050000000745058,0.2365731298923492,291.1762390136719,291.1499938964844,265.1957397460937,263.89178466796875,281.55810546875,293.3486328125,291.1765441894531,1.0,0.2834202945232391,0.8202657699584961,0.8202657699584961,1.0,1.0,-1.1321840286254885,0.4742870330810547,0.6578970551490784,0.231502965092659,0.0,0.0,0.4966474175453186,72.03046417236328,40.0,5.029453277587891,-10975.7958984375,221.100326538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2082214355469,307.3478698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18045.171875,18000.0,0.0,0.0,0.2514888942241668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474914073944092,0.4474967122077942,-5.305600097926799e-06,0.0,0.0002552292717155,0.0,0.0,24.776010513305664,0.0,0.0,0.0,0.3522916436195373,4.0,0.0,1.0
388380,293.15411376953125,297.1499938964844,293.1499938964844,0.0246374439448118,-965.9539184570312,304.1510009765625,0.5121551752090454,0.0662152618169784,0.0615900084376335,293.9726867675781,297.1499938964844,293.1499938964844,0.0018752069445326,-149.9080352783203,293.73193359375,0.4589385390281677,0.050000000745058,0.0495202876627445,293.0610046386719,297.1499938964844,293.1499938964844,0.2818380296230316,-4074.272216796875,304.1396789550781,0.9261634945869446,0.3710940778255462,0.2600059509277344,293.21661376953125,297.1499938964844,293.1499938964844,0.2653203308582306,-5252.455078125,304.15899658203125,0.9084938168525696,0.3516981601715088,0.3346948623657226,293.3244934082031,297.1499938964844,293.1499938964844,0.0053517976775765,-1963.9580078125,298.1034240722656,0.4589385390281677,0.050000000745058,0.2349029183387756,291.1786193847656,291.1499938964844,265.2357482910156,263.9273681640625,281.5785217285156,293.3517150878906,291.1788024902344,1.0,0.2721418738365173,0.8199722170829773,0.8199722170829773,1.0,1.0,-1.1289702653884888,0.4728665053844452,0.6561037302017212,0.230570301413536,0.0,0.0,0.4926604926586151,63.0673942565918,28.0,3.3819010257720947,-10921.580078125,202.7906036376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2838134765625,307.3704528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18047.845703125,18000.0,0.0,0.0,0.2503481209278106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4412789642810821,0.4412842392921448,-5.273799615679309e-06,0.0,0.0002540715213399,0.0,0.0,24.21633720397949,0.0,0.0,0.0,0.3503099083900451,4.0,0.0,1.0
388440,293.15411376953125,297.1499938964844,293.1499938964844,0.0246374439448118,-965.9539184570312,304.1510009765625,0.5121551752090454,0.0662152618169784,0.0615900084376335,293.9726867675781,297.1499938964844,293.1499938964844,0.0018752069445326,-149.9080352783203,293.73193359375,0.4589385390281677,0.050000000745058,0.0495202876627445,293.0610046386719,297.1499938964844,293.1499938964844,0.2818380296230316,-4074.272216796875,304.1396789550781,0.9261634945869446,0.3710940778255462,0.2600059509277344,293.21661376953125,297.1499938964844,293.1499938964844,0.2653203308582306,-5252.455078125,304.15899658203125,0.9084938168525696,0.3516981601715088,0.3346948623657226,293.3244934082031,297.1499938964844,293.1499938964844,0.0053517976775765,-1963.9580078125,298.1034240722656,0.4589385390281677,0.050000000745058,0.2349029183387756,291.1786193847656,291.1499938964844,265.2357482910156,263.9273681640625,281.5785217285156,293.3517150878906,291.1788024902344,1.0,0.2721418738365173,0.8199722170829773,0.8199722170829773,1.0,1.0,-1.1289702653884888,0.4728665053844452,0.6561037302017212,0.230570301413536,0.0,0.0,0.4926604926586151,63.0673942565918,28.0,3.3819010257720947,-10921.580078125,202.7906036376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2838134765625,307.3704528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18047.845703125,18000.0,0.0,0.0,0.2503481209278106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4412789642810821,0.4412842392921448,-5.273799615679309e-06,0.0,0.0002540715213399,0.0,0.0,24.21633720397949,0.0,0.0,0.0,0.3503099083900451,4.0,0.0,1.0
388500,293.1537475585937,297.1499938964844,293.1499938964844,0.0245076324790716,-963.4682006835938,304.15106201171875,0.52082759141922,0.0662376210093498,0.0614346265792846,293.9778747558594,297.1499938964844,293.1499938964844,0.0017511720070615,-139.98980712890625,293.57635498046875,0.4697172343730926,0.050000000745058,0.0493363738059997,293.0609130859375,297.1499938964844,293.1499938964844,0.2827486395835876,-4084.59619140625,304.139892578125,0.9436793923377992,0.3722382485866546,0.2606745660305023,293.2159729003906,297.1499938964844,293.1499938964844,0.2644323706626892,-5238.5419921875,304.1589660644531,0.92360121011734,0.3509762585163116,0.3338270485401153,293.3243713378906,297.1499938964844,293.1499938964844,0.0053033605217933,-1948.1041259765625,298.073974609375,0.4697172343730926,0.050000000745058,0.2340305149555206,291.17938232421875,291.1499938964844,265.2554016113281,263.94488525390625,281.5888977050781,293.353515625,291.17950439453125,1.0,0.2660273611545563,0.8198254704475403,0.8198254704475403,1.0,1.0,-1.1272766590118408,0.4721120595932007,0.6551645994186401,0.2300988584756851,0.0,0.0,0.4906244277954101,58.385986328125,28.0,2.5811216831207275,-10893.0517578125,193.2633209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3218688964844,307.3811950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18048.396484375,18000.0,0.0,0.0,0.2496609687805175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4381022155284881,0.4381074607372284,-5.25756422575796e-06,0.0,0.0002533741353545,0.0,0.0,23.93307304382324,0.0,0.0,0.0,0.349298894405365,4.0,0.0,1.0
388560,293.15338134765625,297.1499938964844,293.1499938964844,0.0243774335831403,-960.97119140625,304.1510925292969,0.5311616659164429,0.0662611126899719,0.0612773299217224,293.9830627441406,297.1499938964844,293.1499938964844,0.0016273955116048,-130.09326171875,293.4197082519531,0.479603499174118,0.050000000745058,0.0491490289568901,293.0610046386719,297.1499938964844,293.1499938964844,0.2836368978023529,-4094.66015625,304.1401062011719,0.962358057498932,0.3733531832695007,0.2613214552402496,293.2153625488281,297.1499938964844,293.1499938964844,0.2635558545589447,-5224.80712890625,304.158935546875,0.941312313079834,0.3502630889415741,0.3329643905162811,293.32421875,297.1499938964844,293.1499938964844,0.0052550099790096,-1932.233154296875,298.04443359375,0.479603499174118,0.050000000745058,0.2331418246030807,291.17987060546875,291.1499938964844,265.2747802734375,263.9621887207031,281.59942626953125,293.3554992675781,291.179931640625,1.0,0.2596252858638763,0.8196920156478882,0.8196920156478882,1.0,1.0,-1.125537395477295,0.4713336229324341,0.6542037725448608,0.2296308279037475,0.0,0.0,0.4885816276073456,53.617313385009766,31.0,1.8244045972824097,-10863.7529296875,183.5829467773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3594055175781,307.39129638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.525390625,18000.0,0.0,0.0,0.2489036321640014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4349165260791778,0.4349217712879181,-5.241330654826015e-06,0.0,0.000252605532296,0.0,0.0,23.651103973388672,0.0,0.0,0.0,0.3482869565486908,4.0,0.0,1.0
388620,293.1528625488281,297.1499938964844,293.1499938964844,0.0242177061736583,-957.9278564453124,304.1510009765625,0.5469679832458496,0.066279299557209,0.0610787346959114,293.993408203125,297.1499938964844,293.1499938964844,0.0013845422072336,-110.68421936035156,293.1021728515625,0.4920582473278045,0.050000000745058,0.0489108376204967,293.0618896484375,297.1499938964844,293.1499938964844,0.285476803779602,-4115.57080078125,304.1403503417969,0.986463189125061,0.3754315078258514,0.2626294195652008,293.2142028808594,297.1499938964844,293.1499938964844,0.2619876265525818,-5200.34423828125,304.1585693359375,0.965294361114502,0.3488393723964691,0.3313872516155243,293.32403564453125,297.1499938964844,293.1499938964844,0.0051753325387835,-1906.200927734375,297.9843139648437,0.4920582473278045,0.050000000745058,0.2320119589567184,291.17901611328125,291.1499938964844,265.3128662109375,263.9962463378906,281.62042236328125,293.3605651855469,291.1786804199219,1.0,0.2516891956329345,0.819425106048584,0.819425106048584,1.0,1.0,-1.123332977294922,0.4703281223773956,0.6530048847198486,0.2290609925985336,0.0,0.0,0.4847270846366882,47.55540084838867,34.0,-1.7234368324279783,-10810.7412109375,171.3218536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4302062988281,307.4056701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18046.060546875,18000.0,0.0,0.0,0.2472135871648788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4287390410900116,0.4287442564964294,-5.209644314163597e-06,0.0,0.0002508903562556,0.0,0.0,23.108930587768555,0.0,0.0,0.0,0.346329003572464,4.0,0.0,1.0
388680,293.1528625488281,297.1499938964844,293.1499938964844,0.0242177061736583,-957.9278564453124,304.1510009765625,0.5469679832458496,0.066279299557209,0.0610787346959114,293.993408203125,297.1499938964844,293.1499938964844,0.0013845422072336,-110.68421936035156,293.1021728515625,0.4920582473278045,0.050000000745058,0.0489108376204967,293.0618896484375,297.1499938964844,293.1499938964844,0.285476803779602,-4115.57080078125,304.1403503417969,0.986463189125061,0.3754315078258514,0.2626294195652008,293.2142028808594,297.1499938964844,293.1499938964844,0.2619876265525818,-5200.34423828125,304.1585693359375,0.965294361114502,0.3488393723964691,0.3313872516155243,293.32403564453125,297.1499938964844,293.1499938964844,0.0051753325387835,-1906.200927734375,297.9843139648437,0.4920582473278045,0.050000000745058,0.2320119589567184,291.17901611328125,291.1499938964844,265.3128662109375,263.9962463378906,281.62042236328125,293.3605651855469,291.1786804199219,1.0,0.2516891956329345,0.819425106048584,0.819425106048584,1.0,1.0,-1.123332977294922,0.4703281223773956,0.6530048847198486,0.2290609925985336,0.0,0.0,0.4847270846366882,47.55540084838867,34.0,-1.7234368324279783,-10810.7412109375,171.3218536376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4302062988281,307.4056701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18046.060546875,18000.0,0.0,0.0,0.2472135871648788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4287390410900116,0.4287442564964294,-5.209644314163597e-06,0.0,0.0002508903562556,0.0,0.0,23.108930587768555,0.0,0.0,0.0,0.346329003572464,4.0,0.0,1.0
388740,293.1527404785156,297.1499938964844,293.1499938964844,0.0241002980619668,-955.72412109375,304.1508483886719,0.5574158430099487,0.0662325918674469,0.0609221570193767,294.0037536621094,297.1499938964844,293.1499938964844,0.0011437447974458,-91.44610595703124,292.7787475585937,0.5000609159469604,0.050000000745058,0.0487746782600879,293.06378173828125,297.1499938964844,293.1499938964844,0.2867748439311981,-4129.93212890625,304.1415100097656,0.9990000128746032,0.3772763609886169,0.2634404599666595,293.2132873535156,297.1499938964844,293.1499938964844,0.2605660557746887,-5178.22607421875,304.1580810546875,0.9788270592689514,0.3473992943763733,0.3298996984958648,293.32403564453125,297.1499938964844,293.1499938964844,0.0051084929145872,-1884.5155029296875,297.9223937988281,0.5000609159469604,0.050000000745058,0.2313660681247711,291.1755065917969,291.1499938964844,265.3500061035156,264.02960205078125,281.64227294921875,293.3668518066406,291.1751403808594,1.0,0.246851846575737,0.8191581964492798,0.8191581964492798,1.0,1.0,-1.1214064359664917,0.4694101810455322,0.6519962549209595,0.228662833571434,0.0,0.0,0.4815552532672882,44.083309173583984,37.0,-3.973844766616821,-10763.552734375,164.12652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897766113281,307.41729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.478515625,18000.0,0.0,0.0,0.2453735470771789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4235469996929168,0.4235521852970123,-5.182181666896213e-06,0.0,0.0002490229380782,0.0,0.0,22.65555953979492,0.0,0.0,0.0,0.3446727991104126,4.0,0.0,1.0
388800,293.1527404785156,297.1499938964844,293.1499938964844,0.0241002980619668,-955.72412109375,304.1508483886719,0.5574158430099487,0.0662325918674469,0.0609221570193767,294.0037536621094,297.1499938964844,293.1499938964844,0.0011437447974458,-91.44610595703124,292.7787475585937,0.5000609159469604,0.050000000745058,0.0487746782600879,293.06378173828125,297.1499938964844,293.1499938964844,0.2867748439311981,-4129.93212890625,304.1415100097656,0.9990000128746032,0.3772763609886169,0.2634404599666595,293.2132873535156,297.1499938964844,293.1499938964844,0.2605660557746887,-5178.22607421875,304.1580810546875,0.9788270592689514,0.3473992943763733,0.3298996984958648,293.32403564453125,297.1499938964844,293.1499938964844,0.0051084929145872,-1884.5155029296875,297.9223937988281,0.5000609159469604,0.050000000745058,0.2313660681247711,291.1755065917969,291.1499938964844,265.3500061035156,264.02960205078125,281.64227294921875,293.3668518066406,291.1751403808594,1.0,0.246851846575737,0.8191581964492798,0.8191581964492798,1.0,1.0,-1.1214064359664917,0.4694101810455322,0.6519962549209595,0.228662833571434,0.0,0.0,0.4815552532672882,44.083309173583984,37.0,-3.973844766616821,-10763.552734375,164.12652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897766113281,307.41729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.478515625,18000.0,0.0,0.0,0.2453735470771789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4235469996929168,0.4235521852970123,-5.182181666896213e-06,0.0,0.0002490229380782,0.0,0.0,22.65555953979492,0.0,0.0,0.0,0.3446727991104126,4.0,0.0,1.0
388860,293.1476745605469,297.1499938964844,293.1499938964844,0.0246008094400167,-965.3221435546876,304.14971923828125,0.5646911263465881,0.0672007873654365,0.0615522004663944,294.0081481933594,297.1499938964844,293.1499938964844,0.0009171909769065,-73.32521057128906,292.4732666015625,0.5036823749542236,0.050000000745058,0.048719011247158,293.05291748046875,297.1499938964844,293.1499938964844,0.2805797755718231,-4055.88720703125,304.15447998046875,0.9990000128746032,0.3816501796245575,0.258516788482666,293.2074279785156,297.1499938964844,293.1499938964844,0.2597991228103637,-5166.603515625,304.1566467285156,0.9843334555625916,0.346994936466217,0.3292618989944458,293.31793212890625,297.1499938964844,293.1499938964844,0.0050669759511947,-1870.68798828125,297.8801574707031,0.5036823749542236,0.050000000745058,0.2311020195484161,291.1777648925781,291.1499938964844,265.3866577148437,264.06268310546875,281.66131591796875,293.3623962402344,291.17822265625,1.0,0.24417544901371,0.8188917636871338,0.8188917636871338,1.0,1.0,-1.1150925159454346,0.4665135443210602,0.6485790014266968,0.2272430211305618,0.0,0.0,0.4778137505054474,42.59000778198242,40.0,2.7849442958831787,-10693.484375,159.47744750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53887939453125,307.431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.33203125,18000.0,0.0,0.0,0.2434224933385849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4183797836303711,0.4183849394321441,-5.157578016223852e-06,0.0,0.0002470428880769,0.0,0.0,22.21973991394043,0.0,0.0,0.0,0.3430494964122772,4.0,0.0,1.0
388920,293.1476745605469,297.1499938964844,293.1499938964844,0.0246008094400167,-965.3221435546876,304.14971923828125,0.5646911263465881,0.0672007873654365,0.0615522004663944,294.0081481933594,297.1499938964844,293.1499938964844,0.0009171909769065,-73.32521057128906,292.4732666015625,0.5036823749542236,0.050000000745058,0.048719011247158,293.05291748046875,297.1499938964844,293.1499938964844,0.2805797755718231,-4055.88720703125,304.15447998046875,0.9990000128746032,0.3816501796245575,0.258516788482666,293.2074279785156,297.1499938964844,293.1499938964844,0.2597991228103637,-5166.603515625,304.1566467285156,0.9843334555625916,0.346994936466217,0.3292618989944458,293.31793212890625,297.1499938964844,293.1499938964844,0.0050669759511947,-1870.68798828125,297.8801574707031,0.5036823749542236,0.050000000745058,0.2311020195484161,291.1777648925781,291.1499938964844,265.3866577148437,264.06268310546875,281.66131591796875,293.3623962402344,291.17822265625,1.0,0.24417544901371,0.8188917636871338,0.8188917636871338,1.0,1.0,-1.1150925159454346,0.4665135443210602,0.6485790014266968,0.2272430211305618,0.0,0.0,0.4778137505054474,42.59000778198242,40.0,2.7849442958831787,-10693.484375,159.47744750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53887939453125,307.431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.33203125,18000.0,0.0,0.0,0.2434224933385849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4183797836303711,0.4183849394321441,-5.157578016223852e-06,0.0,0.0002470428880769,0.0,0.0,22.21973991394043,0.0,0.0,0.0,0.3430494964122772,4.0,0.0,1.0
388980,293.14569091796875,297.1499938964844,293.1499938964844,0.0250014867633581,-972.9537353515624,304.149169921875,0.5682874917984009,0.0676655545830726,0.0620340108871459,294.0145263671875,297.1499938964844,293.1499938964844,0.0006845665629953,-54.73088073730469,292.157958984375,0.505023181438446,0.050000000745058,0.0486993305385112,293.0420227050781,297.1499938964844,293.1499938964844,0.2780209183692932,-4026.03759765625,304.156982421875,0.9990000128746032,0.3863271474838257,0.2565391659736633,293.2045288085937,297.1499938964844,293.1499938964844,0.2590382695198059,-5154.95947265625,304.1557312011719,0.9858291149139404,0.3461279273033142,0.3285058140754699,293.3135681152344,297.1499938964844,293.1499938964844,0.0050252056680619,-1857.0621337890625,297.8336486816406,0.505023181438446,0.050000000745058,0.2310086637735366,291.17681884765625,291.1499938964844,265.42333984375,264.0959777832031,281.6827392578125,293.3636474609375,291.1762390136719,1.0,0.2432069182395935,0.8186253905296326,0.8186253905296326,1.0,1.0,-1.112252712249756,0.465115338563919,0.6471374034881592,0.2268268764019012,0.0,0.0,0.474190205335617,42.05951690673828,43.0,-2.9047207832336426,-10628.5078125,157.6683807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5807800292969,307.4247131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18041.2265625,18000.0,0.0,0.0,0.2413609623908996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125293791294098,0.4125345051288605,-5.129419605509611e-06,0.0,0.0002449507010169,0.0,0.0,21.73088455200196,0.0,0.0,0.0,0.3412444591522217,4.0,0.0,1.0
389040,293.14569091796875,297.1499938964844,293.1499938964844,0.0250014867633581,-972.9537353515624,304.149169921875,0.5682874917984009,0.0676655545830726,0.0620340108871459,294.0145263671875,297.1499938964844,293.1499938964844,0.0006845665629953,-54.73088073730469,292.157958984375,0.505023181438446,0.050000000745058,0.0486993305385112,293.0420227050781,297.1499938964844,293.1499938964844,0.2780209183692932,-4026.03759765625,304.156982421875,0.9990000128746032,0.3863271474838257,0.2565391659736633,293.2045288085937,297.1499938964844,293.1499938964844,0.2590382695198059,-5154.95947265625,304.1557312011719,0.9858291149139404,0.3461279273033142,0.3285058140754699,293.3135681152344,297.1499938964844,293.1499938964844,0.0050252056680619,-1857.0621337890625,297.8336486816406,0.505023181438446,0.050000000745058,0.2310086637735366,291.17681884765625,291.1499938964844,265.42333984375,264.0959777832031,281.6827392578125,293.3636474609375,291.1762390136719,1.0,0.2432069182395935,0.8186253905296326,0.8186253905296326,1.0,1.0,-1.112252712249756,0.465115338563919,0.6471374034881592,0.2268268764019012,0.0,0.0,0.474190205335617,42.05951690673828,43.0,-2.9047207832336426,-10628.5078125,157.6683807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5807800292969,307.4247131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18041.2265625,18000.0,0.0,0.0,0.2413609623908996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125293791294098,0.4125345051288605,-5.129419605509611e-06,0.0,0.0002449507010169,0.0,0.0,21.73088455200196,0.0,0.0,0.0,0.3412444591522217,4.0,0.0,1.0
389100,293.1451721191406,297.1499938964844,293.1499938964844,0.0251434445381164,-975.6721801757812,304.1490478515625,0.5688111186027527,0.0678201839327812,0.0621935278177261,294.0181579589844,297.1499938964844,293.1499938964844,0.0005672227125614,-45.35421371459961,291.9959411621094,0.5049678683280945,0.050000000745058,0.0487001352012157,293.0392761230469,297.1499938964844,293.1499938964844,0.2781317234039306,-4027.74755859375,304.155517578125,0.9990000128746032,0.3882412016391754,0.2566200494766235,293.2035827636719,297.1499938964844,293.1499938964844,0.2586425542831421,-5148.87939453125,304.1553955078125,0.9853590130805968,0.34562548995018,0.3280512988567352,293.3119506835937,297.1499938964844,293.1499938964844,0.0050053768791258,-1850.7432861328125,297.8083190917969,0.5049678683280945,0.050000000745058,0.2310124784708023,291.1739196777344,291.1499938964844,265.4416809082031,264.1126708984375,281.69500732421875,293.36737060546875,291.1732177734375,1.0,0.2432513386011123,0.8184921741485596,0.8184921741485596,1.0,1.0,-1.112000823020935,0.4649157524108886,0.6470850706100464,0.2269659489393234,0.0,0.0,0.4728821218013763,42.08134078979492,43.0,-5.676925182342529,-10605.7353515625,157.63864135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5967712402344,307.4200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.228515625,18000.0,0.0,0.0,0.2403225600719452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4102853834629059,0.4102905094623565,-5.117397904541576e-06,0.0,0.000243896851316,0.0,0.0,21.540451049804688,0.0,0.0,0.0,0.3405313193798065,4.0,0.0,1.0
389160,293.1448669433594,297.1499938964844,293.1499938964844,0.0252631548792123,-977.9699096679688,304.1490173339844,0.5686846375465393,0.0679399818181991,0.0623234920203685,294.02203369140625,297.1499938964844,293.1499938964844,0.0005103212897665,-38.79144287109375,291.8319702148437,0.5045071840286255,0.050000000745058,0.0487068518996238,293.03857421875,297.1499938964844,293.1499938964844,0.2790164947509765,-4038.61181640625,304.15289306640625,0.9990000128746032,0.3897778689861297,0.2572962045669555,293.20281982421875,297.1499938964844,293.1499938964844,0.258238285779953,-5142.646484375,304.1551513671875,0.9842182993888856,0.3450967371463775,0.3275727331638336,293.3106689453125,297.1499938964844,293.1499938964844,0.0049858423881232,-1844.5496826171875,297.7820739746094,0.5045071840286255,0.050000000745058,0.2310443371534347,291.1705322265625,291.1499938964844,265.4599914550781,264.12945556640625,281.7082214355469,293.373046875,291.16973876953125,1.0,0.2435954064130783,0.8183748126029968,0.8183748126029968,1.0,1.0,-1.1124398708343506,0.4650110602378845,0.6474287509918213,0.2273166924715042,0.0,0.0,0.4718518853187561,42.26338195800781,46.0,-7.852926254272461,-10588.3671875,158.1071014404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6078491210937,307.41363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.947265625,18000.0,0.0,0.0,0.2393063753843307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4084731638431549,0.4084782600402832,-5.107416200189618e-06,0.0,0.0002428655570838,0.0,0.0,21.38633155822754,0.0,0.0,0.0,0.3399505019187927,4.0,0.0,1.0
389220,293.1448059082031,297.1499938964844,293.1499938964844,0.025447366759181,-981.5311889648438,304.1490478515625,0.5667911767959595,0.0680857971310615,0.0625104531645774,294.0303955078125,297.1499938964844,293.1499938964844,0.0003824937448371,-14.450406074523926,291.4989929199219,0.502572774887085,0.050000000745058,0.0487356819212436,293.04351806640625,297.1499938964844,293.1499938964844,0.2828216552734375,-4084.134765625,304.1455383300781,0.9990000128746032,0.3916174173355102,0.2601791024208069,293.2017517089844,297.1499938964844,293.1499938964844,0.2574195861816406,-5129.98681640625,304.1548156738281,0.980155110359192,0.3439773917198181,0.3265672028064728,293.30908203125,297.1499938964844,293.1499938964844,0.004947145935148,-1832.3526611328125,297.7268371582031,0.502572774887085,0.050000000745058,0.2311811000108719,291.1623840332031,291.1499938964844,265.4966735839844,264.1630859375,281.737548828125,293.3897399902344,291.16143798828125,1.0,0.2450595945119857,0.8181400895118713,0.8181400895118713,1.0,1.0,-1.1151156425476074,0.4659606218338012,0.6491550803184509,0.2285821586847305,0.0,0.0,0.4707304835319519,43.04515838623047,49.0,-10.849698066711426,-10568.265625,160.3478240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6121520996094,307.3943176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.638671875,18000.0,0.0,0.0,0.2374151051044464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4061900973320007,0.406195193529129,-5.093686468171654e-06,0.0,0.0002409461449133,0.0,0.0,21.18880081176757,0.0,0.0,0.0,0.339203804731369,4.0,0.0,1.0
389280,293.1448059082031,297.1499938964844,293.1499938964844,0.025447366759181,-981.5311889648438,304.1490478515625,0.5667911767959595,0.0680857971310615,0.0625104531645774,294.0303955078125,297.1499938964844,293.1499938964844,0.0003824937448371,-14.450406074523926,291.4989929199219,0.502572774887085,0.050000000745058,0.0487356819212436,293.04351806640625,297.1499938964844,293.1499938964844,0.2828216552734375,-4084.134765625,304.1455383300781,0.9990000128746032,0.3916174173355102,0.2601791024208069,293.2017517089844,297.1499938964844,293.1499938964844,0.2574195861816406,-5129.98681640625,304.1548156738281,0.980155110359192,0.3439773917198181,0.3265672028064728,293.30908203125,297.1499938964844,293.1499938964844,0.004947145935148,-1832.3526611328125,297.7268371582031,0.502572774887085,0.050000000745058,0.2311811000108719,291.1623840332031,291.1499938964844,265.4966735839844,264.1630859375,281.737548828125,293.3897399902344,291.16143798828125,1.0,0.2450595945119857,0.8181400895118713,0.8181400895118713,1.0,1.0,-1.1151156425476074,0.4659606218338012,0.6491550803184509,0.2285821586847305,0.0,0.0,0.4707304835319519,43.04515838623047,49.0,-10.849698066711426,-10568.265625,160.3478240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6121520996094,307.3943176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.638671875,18000.0,0.0,0.0,0.2374151051044464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4061900973320007,0.406195193529129,-5.093686468171654e-06,0.0,0.0002409461449133,0.0,0.0,21.18880081176757,0.0,0.0,0.0,0.339203804731369,4.0,0.0,1.0
389340,293.14532470703125,297.1499938964844,293.1499938964844,0.0255560185760259,-983.67236328125,304.149169921875,0.563113808631897,0.0681110024452209,0.062604546546936,294.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.162109375,0.4996123015880584,0.050000000745058,0.048781830817461,293.0561218261719,297.1499938964844,293.1499938964844,0.2888825535774231,-4155.54833984375,304.1369323730469,0.9990000128746032,0.3917708098888397,0.2647286355495453,293.201171875,297.1499938964844,293.1499938964844,0.2565629780292511,-5116.66455078125,304.1546325683594,0.9740033149719238,0.3427839577198028,0.3255074322223663,293.3087158203125,297.1499938964844,293.1499938964844,0.0049081095494329,-1820.0289306640625,297.66845703125,0.4996123015880584,0.050000000745058,0.2313999980688095,291.15380859375,291.1499938964844,265.5333251953125,264.1968994140625,281.7705078125,293.4127197265625,291.1529235839844,1.0,0.2473739683628082,0.8179054260253906,0.8179054260253906,1.0,1.0,-1.1197350025177002,0.4677211940288543,0.6520138382911682,0.2304874658584594,0.0,0.0,0.4708035588264465,44.29650115966797,52.0,-11.567830085754396,-10565.26171875,164.05191040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58990478515625,307.3659362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.48046875,18000.0,0.0,0.0,0.2358254045248031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4057204723358154,0.4057255685329437,-5.088514171802672e-06,0.0,0.0002393328031757,0.0,0.0,21.13966178894043,0.0,0.0,0.0,0.3390162885189056,4.0,0.0,1.0
389400,293.14532470703125,297.1499938964844,293.1499938964844,0.0255560185760259,-983.67236328125,304.149169921875,0.563113808631897,0.0681110024452209,0.062604546546936,294.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.162109375,0.4996123015880584,0.050000000745058,0.048781830817461,293.0561218261719,297.1499938964844,293.1499938964844,0.2888825535774231,-4155.54833984375,304.1369323730469,0.9990000128746032,0.3917708098888397,0.2647286355495453,293.201171875,297.1499938964844,293.1499938964844,0.2565629780292511,-5116.66455078125,304.1546325683594,0.9740033149719238,0.3427839577198028,0.3255074322223663,293.3087158203125,297.1499938964844,293.1499938964844,0.0049081095494329,-1820.0289306640625,297.66845703125,0.4996123015880584,0.050000000745058,0.2313999980688095,291.15380859375,291.1499938964844,265.5333251953125,264.1968994140625,281.7705078125,293.4127197265625,291.1529235839844,1.0,0.2473739683628082,0.8179054260253906,0.8179054260253906,1.0,1.0,-1.1197350025177002,0.4677211940288543,0.6520138382911682,0.2304874658584594,0.0,0.0,0.4708035588264465,44.29650115966797,52.0,-11.567830085754396,-10565.26171875,164.05191040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58990478515625,307.3659362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.48046875,18000.0,0.0,0.0,0.2358254045248031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4057204723358154,0.4057255685329437,-5.088514171802672e-06,0.0,0.0002393328031757,0.0,0.0,21.13966178894043,0.0,0.0,0.0,0.3390162885189056,4.0,0.0,1.0
389460,293.1464538574219,297.1499938964844,293.1499938964844,0.0255780257284641,-984.1791381835938,304.1494140625,0.5580381751060486,0.0680049806833267,0.062598817050457,294.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.4959589540958404,0.050000000745058,0.0488422103226184,293.075439453125,297.1499938964844,293.1499938964844,0.2967233061790466,-4246.833984375,304.12823486328125,0.9990000128746032,0.3902483582496643,0.2705656886100769,293.2010498046875,297.1499938964844,293.1499938964844,0.2556350827217102,-5102.13232421875,304.1546325683594,0.9660470485687256,0.341515451669693,0.324392169713974,293.3095092773437,297.1499938964844,293.1499938964844,0.0048679397441446,-1807.2158203125,297.6074523925781,0.4959589540958404,0.050000000745058,0.2316864281892776,291.1461486816406,291.1499938964844,265.57000732421875,264.2308654785156,281.8078308105469,293.44244384765625,291.1454467773437,1.0,0.2503495216369629,0.8175925016403198,0.8175925016403198,1.0,1.0,-1.1258118152618408,0.4700717628002167,0.6557400226593018,0.232906773686409,0.0,0.0,0.471844881772995,45.932884216308594,55.0,-10.427240371704102,-10574.2431640625,168.94827270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.541259765625,307.32781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3359375,18000.0,0.0,0.0,0.2346423864364624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4067931175231933,0.4067982137203216,-5.091014372737845e-06,0.0,0.0002381321974098,0.0,0.0,21.217649459838867,0.0,0.0,0.0,0.339310348033905,4.0,0.0,1.0
389520,293.1464538574219,297.1499938964844,293.1499938964844,0.0255780257284641,-984.1791381835938,304.1494140625,0.5580381751060486,0.0680049806833267,0.062598817050457,294.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.4959589540958404,0.050000000745058,0.0488422103226184,293.075439453125,297.1499938964844,293.1499938964844,0.2967233061790466,-4246.833984375,304.12823486328125,0.9990000128746032,0.3902483582496643,0.2705656886100769,293.2010498046875,297.1499938964844,293.1499938964844,0.2556350827217102,-5102.13232421875,304.1546325683594,0.9660470485687256,0.341515451669693,0.324392169713974,293.3095092773437,297.1499938964844,293.1499938964844,0.0048679397441446,-1807.2158203125,297.6074523925781,0.4959589540958404,0.050000000745058,0.2316864281892776,291.1461486816406,291.1499938964844,265.57000732421875,264.2308654785156,281.8078308105469,293.44244384765625,291.1454467773437,1.0,0.2503495216369629,0.8175925016403198,0.8175925016403198,1.0,1.0,-1.1258118152618408,0.4700717628002167,0.6557400226593018,0.232906773686409,0.0,0.0,0.471844881772995,45.932884216308594,55.0,-10.427240371704102,-10574.2431640625,168.94827270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.541259765625,307.32781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.3359375,18000.0,0.0,0.0,0.2346423864364624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4067931175231933,0.4067982137203216,-5.091014372737845e-06,0.0,0.0002381321974098,0.0,0.0,21.217649459838867,0.0,0.0,0.0,0.339310348033905,4.0,0.0,1.0
389580,293.1480712890625,297.1499938964844,293.1499938964844,0.0255007110536098,-982.7447509765624,304.1497497558594,0.5505102276802063,0.067765012383461,0.0624987408518791,294.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.4908357262611389,0.050000000745058,0.0489330552518367,293.0955810546875,297.1499938964844,293.1499938964844,0.2991230487823486,-4272.4814453125,304.13214111328125,0.9937926530838012,0.388030856847763,0.2720616161823272,293.2012634277344,297.1499938964844,293.1499938964844,0.2545381188392639,-5084.7138671875,304.1549377441406,0.9544570446014404,0.3401781022548675,0.3232395946979522,293.31121826171875,297.1499938964844,293.1499938964844,0.0048280833289027,-1794.072265625,297.5462951660156,0.4908357262611389,0.050000000745058,0.2321173399686813,291.1439514160156,291.1499938964844,265.6066589355469,264.2649230957031,281.85064697265625,293.4716491699219,291.1449584960937,1.0,0.2536705434322357,0.817279577255249,0.817279577255249,1.0,1.0,-1.1267707347869873,0.4700250029563904,0.6567456722259521,0.234373465180397,0.0,0.0,0.4729649126529693,48.276885986328125,58.0,1.2112034559249878,-10560.947265625,173.71754455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4729309082031,307.2955627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.35546875,18000.0,0.0,0.0,0.233894795179367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4087095558643341,0.4087146520614624,-5.0991247917409055e-06,0.0,0.0002373734751017,0.0,0.0,21.370859146118164,0.0,0.0,0.0,0.3398758471012115,4.0,0.0,1.0
389640,293.1480712890625,297.1499938964844,293.1499938964844,0.0255007110536098,-982.7447509765624,304.1497497558594,0.5505102276802063,0.067765012383461,0.0624987408518791,294.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.4908357262611389,0.050000000745058,0.0489330552518367,293.0955810546875,297.1499938964844,293.1499938964844,0.2991230487823486,-4272.4814453125,304.13214111328125,0.9937926530838012,0.388030856847763,0.2720616161823272,293.2012634277344,297.1499938964844,293.1499938964844,0.2545381188392639,-5084.7138671875,304.1549377441406,0.9544570446014404,0.3401781022548675,0.3232395946979522,293.31121826171875,297.1499938964844,293.1499938964844,0.0048280833289027,-1794.072265625,297.5462951660156,0.4908357262611389,0.050000000745058,0.2321173399686813,291.1439514160156,291.1499938964844,265.6066589355469,264.2649230957031,281.85064697265625,293.4716491699219,291.1449584960937,1.0,0.2536705434322357,0.817279577255249,0.817279577255249,1.0,1.0,-1.1267707347869873,0.4700250029563904,0.6567456722259521,0.234373465180397,0.0,0.0,0.4729649126529693,48.276885986328125,58.0,1.2112034559249878,-10560.947265625,173.71754455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4729309082031,307.2955627441406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.35546875,18000.0,0.0,0.0,0.233894795179367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4087095558643341,0.4087146520614624,-5.0991247917409055e-06,0.0,0.0002373734751017,0.0,0.0,21.370859146118164,0.0,0.0,0.0,0.3398758471012115,4.0,0.0,1.0
