time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389700,293.1490478515625,297.1499938964844,293.1499938964844,0.0254102703183889,-980.9606323242188,304.14996337890625,0.54628586769104,0.0675984770059585,0.0624132342636585,294.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.4880178570747375,0.050000000745058,0.0489856787025928,293.10186767578125,297.1499938964844,293.1499938964844,0.2985058426856994,-4264.462890625,304.136474609375,0.9888946413993835,0.3874864280223846,0.2716039717197418,293.2015075683594,297.1499938964844,293.1499938964844,0.2538240551948547,-5073.1875,304.15533447265625,0.9478331804275512,0.3394826352596283,0.3226467072963714,293.312255859375,297.1499938964844,293.1499938964844,0.0048067327588796,-1786.5584716796875,297.5185241699219,0.4880178570747375,0.050000000745058,0.2323669642210006,291.1498413085937,291.1499938964844,265.625,264.2820129394531,281.8717956542969,293.4815673828125,291.151123046875,1.0,0.2553705871105194,0.8171231150627136,0.8171231150627136,1.0,1.0,-1.1257331371307373,0.4692756533622741,0.6564574837684631,0.2348646968603134,0.0,0.0,0.4723913967609405,49.61297225952149,58.0,8.429590225219727,-10537.162109375,175.97288513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4384460449219,307.2748718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.56640625,18000.0,0.0,0.0,0.2336292713880539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4086430966854095,0.4086481928825378,-5.101346687297337e-06,0.0,0.0002371040027355,0.0,0.0,21.37480735778809,0.0,0.0,0.0,0.3398768901824951,4.0,0.0,1.0
389760,293.15008544921875,297.1499938964844,293.1499938964844,0.0253045074641704,-978.9098510742188,304.150146484375,0.5420979261398315,0.0674077346920967,0.0623031593859195,294.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.4852398335933685,0.050000000745058,0.0490389242768287,293.1072082519531,297.1499938964844,293.1499938964844,0.2981332540512085,-4259.34033203125,304.1396179199219,0.9839921593666076,0.3870474398136139,0.2713063955307007,293.2017822265625,297.1499938964844,293.1499938964844,0.2531278729438782,-5062.00146484375,304.1556396484375,0.9411848187446594,0.3387731909751892,0.3220385015010834,293.3133544921875,297.1499938964844,293.1499938964844,0.0047851228155195,-1779.04833984375,297.4898986816406,0.4852398335933685,0.050000000745058,0.2326195389032364,291.1545715332031,291.1499938964844,265.6433410644531,264.2991027832031,281.8931579589844,293.4907531738281,291.1553039550781,1.0,0.257103681564331,0.8169670701026917,0.8169670701026917,1.0,1.0,-1.1248810291290283,0.4685790538787842,0.6563019752502441,0.235485553741455,0.0,0.0,0.471595823764801,50.96939086914063,61.0,9.198566436767578,-10506.41015625,178.31314086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4071655273437,307.2479858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.400390625,18000.0,0.0,0.0,0.2333976328372955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4077113568782806,0.4077164530754089,-5.099410827824613e-06,0.0,0.0002368689310969,0.0,0.0,21.30765151977539,0.0,0.0,0.0,0.3396312594413757,4.0,0.0,1.0
389820,293.1522216796875,297.1499938964844,293.1499938964844,0.0250643212348222,-974.3112182617188,304.1505126953125,0.5338492393493652,0.0669746324419975,0.0620332136750221,294.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.4796238541603088,0.050000000745058,0.0491485558450222,293.1172790527344,297.1499938964844,293.1499938964844,0.297457605600357,-4250.384765625,304.1441650390625,0.973710298538208,0.3860873281955719,0.2707481384277344,293.2024230957031,297.1499938964844,293.1499938964844,0.2517916858196258,-5040.63720703125,304.1559753417969,0.9279021620750428,0.3373299837112427,0.3207967877388,293.31561279296875,297.1499938964844,293.1499938964844,0.0047429311089217,-1764.582763671875,297.42974853515625,0.4796238541603088,0.050000000745058,0.2331395894289016,291.1598205566406,291.1499938964844,265.67999267578125,264.3333740234375,281.9384155273437,293.5092468261719,291.160400390625,1.0,0.2606358528137207,0.8166548609733582,0.8166548609733582,1.0,1.0,-1.1231528520584106,0.4670768082141876,0.6560760736465454,0.2369933575391769,0.0,0.0,0.4699262678623199,53.768157958984375,64.0,8.074049949645996,-10444.232421875,183.1394805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3576965332031,307.2008972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.708984375,18000.0,0.0,0.0,0.2329681515693664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4054398834705353,0.4054449796676636,-5.0904213821922895e-06,0.0,0.0002364330575801,0.0,0.0,21.128698348999023,0.0,0.0,0.0,0.3389609158039093,4.0,0.0,1.0
389880,293.1522216796875,297.1499938964844,293.1499938964844,0.0250643212348222,-974.3112182617188,304.1505126953125,0.5338492393493652,0.0669746324419975,0.0620332136750221,294.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.4796238541603088,0.050000000745058,0.0491485558450222,293.1172790527344,297.1499938964844,293.1499938964844,0.297457605600357,-4250.384765625,304.1441650390625,0.973710298538208,0.3860873281955719,0.2707481384277344,293.2024230957031,297.1499938964844,293.1499938964844,0.2517916858196258,-5040.63720703125,304.1559753417969,0.9279021620750428,0.3373299837112427,0.3207967877388,293.31561279296875,297.1499938964844,293.1499938964844,0.0047429311089217,-1764.582763671875,297.42974853515625,0.4796238541603088,0.050000000745058,0.2331395894289016,291.1598205566406,291.1499938964844,265.67999267578125,264.3333740234375,281.9384155273437,293.5092468261719,291.160400390625,1.0,0.2606358528137207,0.8166548609733582,0.8166548609733582,1.0,1.0,-1.1231528520584106,0.4670768082141876,0.6560760736465454,0.2369933575391769,0.0,0.0,0.4699262678623199,53.768157958984375,64.0,8.074049949645996,-10444.232421875,183.1394805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3576965332031,307.2008972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.708984375,18000.0,0.0,0.0,0.2329681515693664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4054398834705353,0.4054449796676636,-5.0904213821922895e-06,0.0,0.0002364330575801,0.0,0.0,21.128698348999023,0.0,0.0,0.0,0.3389609158039093,4.0,0.0,1.0
389940,293.1543273925781,297.1499938964844,293.1499938964844,0.0247829966247081,-968.9008178710938,304.1507873535156,0.5258917808532715,0.0664869919419288,0.0617146864533424,294.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.473732978105545,0.050000000745058,0.0492621026933193,293.1275634765625,297.1499938964844,293.1499938964844,0.2964733839035034,-4238.21484375,304.1477355957031,0.9626649618148804,0.3848327994346618,0.2700187265872955,293.203125,297.1499938964844,293.1499938964844,0.2504211068153381,-5018.70947265625,304.1562805175781,0.9151145219802856,0.3358646333217621,0.3195357024669647,293.3179016113281,297.1499938964844,293.1499938964844,0.0047001102939248,-1749.8043212890625,297.3689880371094,0.473732978105545,0.050000000745058,0.2336782217025756,291.16558837890625,291.1499938964844,265.7166748046875,264.3677062988281,281.9877624511719,293.5287475585937,291.1662292480469,1.0,0.2642143368721008,0.8163426518440247,0.8163426518440247,1.0,1.0,-1.1211647987365725,0.4653279185295105,0.6558369398117065,0.2387957423925399,0.0,0.0,0.4674623608589172,56.67105484008789,67.0,8.21662712097168,-10376.341796875,188.06842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3267517089844,307.1619567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18024.541015625,18000.0,0.0,0.0,0.2325145751237869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4022454917430877,0.402250587940216,-5.077348305349005e-06,0.0,0.0002359727368457,0.0,0.0,20.87686347961425,0.0,0.0,0.0,0.3379993438720703,4.0,0.0,1.0
390000,293.1543273925781,297.1499938964844,293.1499938964844,0.0247829966247081,-968.9008178710938,304.1507873535156,0.5258917808532715,0.0664869919419288,0.0617146864533424,294.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.473732978105545,0.050000000745058,0.0492621026933193,293.1275634765625,297.1499938964844,293.1499938964844,0.2964733839035034,-4238.21484375,304.1477355957031,0.9626649618148804,0.3848327994346618,0.2700187265872955,293.203125,297.1499938964844,293.1499938964844,0.2504211068153381,-5018.70947265625,304.1562805175781,0.9151145219802856,0.3358646333217621,0.3195357024669647,293.3179016113281,297.1499938964844,293.1499938964844,0.0047001102939248,-1749.8043212890625,297.3689880371094,0.473732978105545,0.050000000745058,0.2336782217025756,291.16558837890625,291.1499938964844,265.7166748046875,264.3677062988281,281.9877624511719,293.5287475585937,291.1662292480469,1.0,0.2642143368721008,0.8163426518440247,0.8163426518440247,1.0,1.0,-1.1211647987365725,0.4653279185295105,0.6558369398117065,0.2387957423925399,0.0,0.0,0.4674623608589172,56.67105484008789,67.0,8.21662712097168,-10376.341796875,188.06842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3267517089844,307.1619567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18024.541015625,18000.0,0.0,0.0,0.2325145751237869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4022454917430877,0.402250587940216,-5.077348305349005e-06,0.0,0.0002359727368457,0.0,0.0,20.87686347961425,0.0,0.0,0.0,0.3379993438720703,4.0,0.0,1.0
390060,293.15643310546875,297.1499938964844,293.1499938964844,0.0244700722396373,-962.855712890625,304.15106201171875,0.5183265805244446,0.065951406955719,0.0613548792898654,294.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.4673269391059875,0.050000000745058,0.0493787415325641,293.1383056640625,297.1499938964844,293.1499938964844,0.2951346039772033,-4222.2060546875,304.15069580078125,0.9509698152542114,0.3832268416881561,0.269053190946579,293.20379638671875,297.1499938964844,293.1499938964844,0.2490391731262207,-4996.6025390625,304.156494140625,0.903526246547699,0.3343812227249145,0.3182599544525146,293.3202819824219,297.1499938964844,293.1499938964844,0.0046569611877202,-1734.8662109375,297.30731201171875,0.4673269391059875,0.050000000745058,0.234231486916542,291.1712646484375,291.1499938964844,265.7533264160156,264.402099609375,282.0409545898437,293.5494079589844,291.171875,1.0,0.2677995264530182,0.8160977363586426,0.8160977363586426,1.0,1.0,-1.1188477277755735,0.4633185863494873,0.6555290818214417,0.2408460527658462,0.0,0.0,0.4642467796802521,59.65546417236328,70.0,7.992548942565918,-10300.8798828125,193.03079223632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31610107421875,307.1302490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.3984375,18000.0,0.0,0.0,0.2319415509700775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3979297578334808,0.3979348242282867,-5.059294835518813e-06,0.0,0.0002353911841055,0.0,0.0,20.53783226013184,0.0,0.0,0.0,0.3367001116275787,4.0,0.0,1.0
390120,293.15643310546875,297.1499938964844,293.1499938964844,0.0244700722396373,-962.855712890625,304.15106201171875,0.5183265805244446,0.065951406955719,0.0613548792898654,294.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.4673269391059875,0.050000000745058,0.0493787415325641,293.1383056640625,297.1499938964844,293.1499938964844,0.2951346039772033,-4222.2060546875,304.15069580078125,0.9509698152542114,0.3832268416881561,0.269053190946579,293.20379638671875,297.1499938964844,293.1499938964844,0.2490391731262207,-4996.6025390625,304.156494140625,0.903526246547699,0.3343812227249145,0.3182599544525146,293.3202819824219,297.1499938964844,293.1499938964844,0.0046569611877202,-1734.8662109375,297.30731201171875,0.4673269391059875,0.050000000745058,0.234231486916542,291.1712646484375,291.1499938964844,265.7533264160156,264.402099609375,282.0409545898437,293.5494079589844,291.171875,1.0,0.2677995264530182,0.8160977363586426,0.8160977363586426,1.0,1.0,-1.1188477277755735,0.4633185863494873,0.6555290818214417,0.2408460527658462,0.0,0.0,0.4642467796802521,59.65546417236328,70.0,7.992548942565918,-10300.8798828125,193.03079223632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31610107421875,307.1302490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.3984375,18000.0,0.0,0.0,0.2319415509700775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3979297578334808,0.3979348242282867,-5.059294835518813e-06,0.0,0.0002353911841055,0.0,0.0,20.53783226013184,0.0,0.0,0.0,0.3367001116275787,4.0,0.0,1.0
390180,293.15850830078125,297.1499938964844,293.1499938964844,0.0241283234208822,-956.21142578125,304.1512756347656,0.5111987590789795,0.065371386706829,0.0609566420316696,294.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17626953125,0.4602520167827606,0.050000000745058,0.0494977310299873,293.14947509765625,297.1499938964844,293.1499938964844,0.293429285287857,-4202.150390625,304.1532897949219,0.9388477206230164,0.3812540769577026,0.2678365707397461,293.2044677734375,297.1499938964844,293.1499938964844,0.2476451098918914,-4974.29150390625,304.1566467285156,0.893138587474823,0.3328815102577209,0.3169708549976349,293.3226623535156,297.1499938964844,293.1499938964844,0.0046131676062941,-1719.6495361328125,297.2447509765625,0.4602520167827606,0.050000000745058,0.2347959280014038,291.1768798828125,291.1499938964844,265.7900085449219,264.4365539550781,282.09765625,293.5712890625,291.177490234375,1.0,0.2713618278503418,0.8158528208732605,0.8158528208732605,1.0,1.0,-1.1161832809448242,0.4610577821731567,0.6551254391670227,0.2430696785449981,0.0,0.0,0.4602841734886169,62.70084381103516,73.0,7.877423763275146,-10218.5625,197.97671508789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32574462890625,307.1063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18039.810546875,18000.0,0.0,0.0,0.231166809797287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925893008708954,0.3925943374633789,-5.036789389123442e-06,0.0,0.0002346049295738,0.0,0.0,20.12190818786621,0.0,0.0,0.0,0.335091233253479,4.0,0.0,1.0
390240,293.15850830078125,297.1499938964844,293.1499938964844,0.0241283234208822,-956.21142578125,304.1512756347656,0.5111987590789795,0.065371386706829,0.0609566420316696,294.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17626953125,0.4602520167827606,0.050000000745058,0.0494977310299873,293.14947509765625,297.1499938964844,293.1499938964844,0.293429285287857,-4202.150390625,304.1532897949219,0.9388477206230164,0.3812540769577026,0.2678365707397461,293.2044677734375,297.1499938964844,293.1499938964844,0.2476451098918914,-4974.29150390625,304.1566467285156,0.893138587474823,0.3328815102577209,0.3169708549976349,293.3226623535156,297.1499938964844,293.1499938964844,0.0046131676062941,-1719.6495361328125,297.2447509765625,0.4602520167827606,0.050000000745058,0.2347959280014038,291.1768798828125,291.1499938964844,265.7900085449219,264.4365539550781,282.09765625,293.5712890625,291.177490234375,1.0,0.2713618278503418,0.8158528208732605,0.8158528208732605,1.0,1.0,-1.1161832809448242,0.4610577821731567,0.6551254391670227,0.2430696785449981,0.0,0.0,0.4602841734886169,62.70084381103516,73.0,7.877423763275146,-10218.5625,197.97671508789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32574462890625,307.1063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18039.810546875,18000.0,0.0,0.0,0.231166809797287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925893008708954,0.3925943374633789,-5.036789389123442e-06,0.0,0.0002346049295738,0.0,0.0,20.12190818786621,0.0,0.0,0.0,0.335091233253479,4.0,0.0,1.0
390300,293.1595153808594,297.1499938964844,293.1499938964844,0.0239477008581161,-952.6808471679688,304.1513671875,0.5077993869781494,0.0650656372308731,0.060743823647499,294.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.4567833542823791,0.050000000745058,0.0495579242706298,293.1552429199219,297.1499938964844,293.1499938964844,0.2924409508705139,-4190.6103515625,304.1545104980469,0.932717502117157,0.3801281452178955,0.2671322524547577,293.2048034667969,297.1499938964844,293.1499938964844,0.2469453364610672,-4963.08837890625,304.1567077636719,0.8881359696388245,0.3321259617805481,0.3163214921951294,293.3238830566406,297.1499938964844,293.1499938964844,0.0045911041088402,-1711.9656982421875,297.213134765625,0.4567833542823791,0.050000000745058,0.2350814640522003,291.1796264648437,291.1499938964844,265.8083190917969,264.4537658691406,282.1271057128906,293.58270263671875,291.1802062988281,1.0,0.2731274366378784,0.8157303333282471,0.8157303333282471,1.0,1.0,-1.1147184371948242,0.4598413705825805,0.6548770666122437,0.2442189753055572,0.0,0.0,0.4580328166484833,64.24114990234375,73.0,7.71967077255249,-10174.7607421875,200.43118286132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3377990722656,307.0970153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18043.32421875,18000.0,0.0,0.0,0.2306829541921615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3895473778247833,0.3895524144172668,-5.023985977459233e-06,0.0,0.0002341138751944,0.0,0.0,19.88711929321289,0.0,0.0,0.0,0.3341761231422424,4.0,0.0,1.0
390360,293.1604919433594,297.1499938964844,293.1499938964844,0.0237611141055822,-949.0198974609376,304.1514587402344,0.5045036673545837,0.0647497922182083,0.0605221018195152,294.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18170166015625,0.4534533321857452,0.050000000745058,0.049618512392044,293.1611328125,297.1499938964844,293.1499938964844,0.2913630306720733,-4178.06640625,304.1556396484375,0.9266000390052797,0.3789072930812835,0.266362577676773,293.20513916015625,297.1499938964844,293.1499938964844,0.246245339512825,-4951.88037109375,304.1567687988281,0.8832651376724243,0.3313667774200439,0.3156690299510956,293.3250732421875,297.1499938964844,293.1499938964844,0.0045688739046454,-1704.2164306640625,297.1812438964844,0.4534533321857452,0.050000000745058,0.235368862748146,291.1822814941406,291.1499938964844,265.82666015625,264.47100830078125,282.1571350097656,293.59442138671875,291.1828308105469,1.0,0.2748797237873077,0.8156228065490723,0.8156228065490723,1.0,1.0,-1.1131634712219238,0.4585740268230438,0.6545894145965576,0.2453769296407699,0.0,0.0,0.4556152820587158,65.7908935546875,76.0,7.459476470947266,-10129.2890625,202.86753845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3544006347656,307.08917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.564453125,18000.0,0.0,0.0,0.2301250547170639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3862789273262024,0.3862839341163635,-5.010249878978357e-06,0.0,0.0002335476747248,0.0,0.0,19.63658142089844,0.0,0.0,0.0,0.3331939578056335,4.0,0.0,1.0
390420,293.1624450683594,297.1499938964844,293.1499938964844,0.0233721397817134,-941.341552734375,304.151611328125,0.4981879889965057,0.0640894994139671,0.0600534379482269,294.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.4472000896930694,0.050000000745058,0.0497407130897045,293.1733093261719,297.1499938964844,293.1499938964844,0.2889339625835418,-4149.8916015625,304.1578063964844,0.9146165251731871,0.3761586248874664,0.2646180689334869,293.2057800292969,297.1499938964844,293.1499938964844,0.24484883248806,-4929.5166015625,304.1568298339844,0.8739258050918579,0.3298384249210357,0.3143554031848907,293.3275146484375,297.1499938964844,293.1499938964844,0.0045240297913551,-1688.5704345703125,297.1165771484375,0.4472000896930694,0.050000000745058,0.2359485328197479,291.18707275390625,291.1499938964844,265.86334228515625,264.5054626464844,282.2184143066406,293.6190185546875,291.1875305175781,1.0,0.2783375978469848,0.8154078125953674,0.8154078125953674,1.0,1.0,-1.1097736358642578,0.4559077620506286,0.6538658738136292,0.2476334124803543,0.0,0.0,0.4503442347049713,68.91266632080078,79.0,6.639393329620361,-10033.7529296875,207.66896057128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39959716796875,307.0774230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18051.90234375,18000.0,0.0,0.0,0.2287685722112655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3791630566120147,0.3791680335998535,-4.9804634727479424e-06,0.0,0.0002321710053365,0.0,0.0,19.097448348999023,0.0,0.0,0.0,0.3310623466968536,4.0,0.0,1.0
390480,293.1624450683594,297.1499938964844,293.1499938964844,0.0233721397817134,-941.341552734375,304.151611328125,0.4981879889965057,0.0640894994139671,0.0600534379482269,294.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.4472000896930694,0.050000000745058,0.0497407130897045,293.1733093261719,297.1499938964844,293.1499938964844,0.2889339625835418,-4149.8916015625,304.1578063964844,0.9146165251731871,0.3761586248874664,0.2646180689334869,293.2057800292969,297.1499938964844,293.1499938964844,0.24484883248806,-4929.5166015625,304.1568298339844,0.8739258050918579,0.3298384249210357,0.3143554031848907,293.3275146484375,297.1499938964844,293.1499938964844,0.0045240297913551,-1688.5704345703125,297.1165771484375,0.4472000896930694,0.050000000745058,0.2359485328197479,291.18707275390625,291.1499938964844,265.86334228515625,264.5054626464844,282.2184143066406,293.6190185546875,291.1875305175781,1.0,0.2783375978469848,0.8154078125953674,0.8154078125953674,1.0,1.0,-1.1097736358642578,0.4559077620506286,0.6538658738136292,0.2476334124803543,0.0,0.0,0.4503442347049713,68.91266632080078,79.0,6.639393329620361,-10033.7529296875,207.66896057128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39959716796875,307.0774230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18051.90234375,18000.0,0.0,0.0,0.2287685722112655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3791630566120147,0.3791680335998535,-4.9804634727479424e-06,0.0,0.0002321710053365,0.0,0.0,19.097448348999023,0.0,0.0,0.0,0.3310623466968536,4.0,0.0,1.0
390540,293.164306640625,297.1499938964844,293.1499938964844,0.0229646749794483,-933.2274780273438,304.1517639160156,0.4921455681324005,0.0633933171629905,0.0595529712736606,294.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1906433105469,0.4414653778076172,0.050000000745058,0.0498641096055507,293.1863098144531,297.1499938964844,293.1499938964844,0.2860923409461975,-4117.00341796875,304.1599426269531,0.90339332818985,0.3729298710823059,0.2625561952590942,293.2064208984375,297.1499938964844,293.1499938964844,0.2434614598751068,-4907.2958984375,304.1568603515625,0.8651202917098999,0.3282978236675262,0.3130311369895935,293.3299255371094,297.1499938964844,293.1499938964844,0.0044786869548261,-1672.7398681640625,297.0506591796875,0.4414653778076172,0.050000000745058,0.2365338802337646,291.1910400390625,291.1499938964844,265.8999938964844,264.5399169921875,282.2806091308594,293.6456604003906,291.1914367675781,1.0,0.2817251086235046,0.8151928186416626,0.8151928186416626,1.0,1.0,-1.1059601306915283,0.4530901312828064,0.6528700590133667,0.2496686726808548,0.0,0.0,0.4445939660072326,72.05601501464844,82.0,5.538843154907227,-9932.595703125,212.339096069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4579467773437,307.0697937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18055.314453125,18000.0,0.0,0.0,0.2270715534687042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3714419603347778,0.3714469075202942,-4.948385594616411e-06,0.0,0.0002304487570654,0.0,0.0,18.52235221862793,0.0,0.0,0.0,0.3287746906280517,4.0,0.0,1.0
390600,293.164306640625,297.1499938964844,293.1499938964844,0.0229646749794483,-933.2274780273438,304.1517639160156,0.4921455681324005,0.0633933171629905,0.0595529712736606,294.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1906433105469,0.4414653778076172,0.050000000745058,0.0498641096055507,293.1863098144531,297.1499938964844,293.1499938964844,0.2860923409461975,-4117.00341796875,304.1599426269531,0.90339332818985,0.3729298710823059,0.2625561952590942,293.2064208984375,297.1499938964844,293.1499938964844,0.2434614598751068,-4907.2958984375,304.1568603515625,0.8651202917098999,0.3282978236675262,0.3130311369895935,293.3299255371094,297.1499938964844,293.1499938964844,0.0044786869548261,-1672.7398681640625,297.0506591796875,0.4414653778076172,0.050000000745058,0.2365338802337646,291.1910400390625,291.1499938964844,265.8999938964844,264.5399169921875,282.2806091308594,293.6456604003906,291.1914367675781,1.0,0.2817251086235046,0.8151928186416626,0.8151928186416626,1.0,1.0,-1.1059601306915283,0.4530901312828064,0.6528700590133667,0.2496686726808548,0.0,0.0,0.4445939660072326,72.05601501464844,82.0,5.538843154907227,-9932.595703125,212.339096069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4579467773437,307.0697937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18055.314453125,18000.0,0.0,0.0,0.2270715534687042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3714419603347778,0.3714469075202942,-4.948385594616411e-06,0.0,0.0002304487570654,0.0,0.0,18.52235221862793,0.0,0.0,0.0,0.3287746906280517,4.0,0.0,1.0
390660,293.165771484375,297.1499938964844,293.1499938964844,0.0225666929036378,-925.2351684570312,304.1518249511719,0.4863029420375824,0.0627333372831344,0.0590535700321197,294.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934509277344,0.4362162351608276,0.050000000745058,0.0499885268509388,293.2003479003906,297.1499938964844,293.1499938964844,0.2827955782413482,-4078.872314453125,304.162109375,0.8928442597389221,0.3691661357879638,0.2601285278797149,293.2069091796875,297.1499938964844,293.1499938964844,0.2421063631772995,-4885.60986328125,304.1568298339844,0.8568416237831116,0.3267658054828644,0.3117060363292694,293.3322448730469,297.1499938964844,293.1499938964844,0.004433209542185,-1656.890625,296.9835205078125,0.4362162351608276,0.050000000745058,0.2371240407228469,291.1936340332031,291.1499938964844,265.9366760253906,264.5743408203125,282.3372497558594,293.6658630371094,291.19366455078125,1.0,0.2850356996059418,0.8150091171264648,0.8150091171264648,1.0,1.0,-1.101714849472046,0.4501718580722809,0.6515430212020874,0.2513420879840851,0.0,0.0,0.438574731349945,75.21275329589844,85.0,2.929091691970825,-9829.04296875,216.85452270507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5251770019531,307.0635070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18056.5625,18000.0,0.0,0.0,0.2250332981348037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633684515953064,0.3633733689785003,-4.915181307296734e-06,0.0,0.0002283802023157,0.0,0.0,17.932083129882812,0.0,0.0,0.0,0.3264149129390716,4.0,0.0,1.0
390720,293.165771484375,297.1499938964844,293.1499938964844,0.0225666929036378,-925.2351684570312,304.1518249511719,0.4863029420375824,0.0627333372831344,0.0590535700321197,294.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1934509277344,0.4362162351608276,0.050000000745058,0.0499885268509388,293.2003479003906,297.1499938964844,293.1499938964844,0.2827955782413482,-4078.872314453125,304.162109375,0.8928442597389221,0.3691661357879638,0.2601285278797149,293.2069091796875,297.1499938964844,293.1499938964844,0.2421063631772995,-4885.60986328125,304.1568298339844,0.8568416237831116,0.3267658054828644,0.3117060363292694,293.3322448730469,297.1499938964844,293.1499938964844,0.004433209542185,-1656.890625,296.9835205078125,0.4362162351608276,0.050000000745058,0.2371240407228469,291.1936340332031,291.1499938964844,265.9366760253906,264.5743408203125,282.3372497558594,293.6658630371094,291.19366455078125,1.0,0.2850356996059418,0.8150091171264648,0.8150091171264648,1.0,1.0,-1.101714849472046,0.4501718580722809,0.6515430212020874,0.2513420879840851,0.0,0.0,0.438574731349945,75.21275329589844,85.0,2.929091691970825,-9829.04296875,216.85452270507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5251770019531,307.0635070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18056.5625,18000.0,0.0,0.0,0.2250332981348037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3633684515953064,0.3633733689785003,-4.915181307296734e-06,0.0,0.0002283802023157,0.0,0.0,17.932083129882812,0.0,0.0,0.0,0.3264149129390716,4.0,0.0,1.0
390780,293.165771484375,297.1499938964844,293.1499938964844,0.0223321728408336,-920.5390014648438,304.151611328125,0.481073796749115,0.0623336769640445,0.0587472096085548,294.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1924133300781,0.4314469993114471,0.050000000745058,0.0501129515469074,293.2151794433594,297.1499938964844,293.1499938964844,0.2791122198104858,-4036.307861328125,304.1642150878906,0.8823617696762085,0.3648846447467804,0.2573379874229431,293.2069091796875,297.1499938964844,293.1499938964844,0.2408995479345321,-4866.41455078125,304.15655517578125,0.8491618633270264,0.3253229856491089,0.3104464709758758,293.3338623046875,297.1499938964844,293.1499938964844,0.0043897023424506,-1641.915283203125,296.9151916503906,0.4314469993114471,0.050000000745058,0.2377142608165741,291.192138671875,291.1499938964844,265.97332763671875,264.6087341308594,282.3822021484375,293.67169189453125,291.1917724609375,1.0,0.2882745265960693,0.8148254156112671,0.8148254156112671,1.0,1.0,-1.097344160079956,0.4473397433757782,0.6500043869018555,0.2525879442691803,0.0,0.0,0.4330199956893921,78.3582534790039,73.0,-1.7708526849746704,-9732.59375,221.26776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5948791503906,307.0591125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18051.865234375,18000.0,0.0,0.0,0.2226941287517547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3557365238666534,0.355741411447525,-4.883267138211522e-06,0.0,0.0002260062319692,0.0,0.0,17.38161849975586,0.0,0.0,0.0,0.3242037296295166,4.0,0.0,1.0
390840,293.165771484375,297.1499938964844,293.1499938964844,0.0223321728408336,-920.5390014648438,304.151611328125,0.481073796749115,0.0623336769640445,0.0587472096085548,294.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1924133300781,0.4314469993114471,0.050000000745058,0.0501129515469074,293.2151794433594,297.1499938964844,293.1499938964844,0.2791122198104858,-4036.307861328125,304.1642150878906,0.8823617696762085,0.3648846447467804,0.2573379874229431,293.2069091796875,297.1499938964844,293.1499938964844,0.2408995479345321,-4866.41455078125,304.15655517578125,0.8491618633270264,0.3253229856491089,0.3104464709758758,293.3338623046875,297.1499938964844,293.1499938964844,0.0043897023424506,-1641.915283203125,296.9151916503906,0.4314469993114471,0.050000000745058,0.2377142608165741,291.192138671875,291.1499938964844,265.97332763671875,264.6087341308594,282.3822021484375,293.67169189453125,291.1917724609375,1.0,0.2882745265960693,0.8148254156112671,0.8148254156112671,1.0,1.0,-1.097344160079956,0.4473397433757782,0.6500043869018555,0.2525879442691803,0.0,0.0,0.4330199956893921,78.3582534790039,73.0,-1.7708526849746704,-9732.59375,221.26776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5948791503906,307.0591125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18051.865234375,18000.0,0.0,0.0,0.2226941287517547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3557365238666534,0.355741411447525,-4.883267138211522e-06,0.0,0.0002260062319692,0.0,0.0,17.38161849975586,0.0,0.0,0.0,0.3242037296295166,4.0,0.0,1.0
390900,293.1652526855469,297.1499938964844,293.1499938964844,0.0222420096397399,-918.7345581054688,304.1514892578125,0.4806671738624573,0.0622320547699928,0.0586265102028846,294.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910400390625,0.4314222633838653,0.050000000745058,0.050113633275032,293.2227783203125,297.1499938964844,293.1499938964844,0.2770490348339081,-4012.419677734375,304.1653747558594,0.8804829120635986,0.3625649511814117,0.255765438079834,293.2066955566406,297.1499938964844,293.1499938964844,0.2402883172035217,-4856.67041015625,304.156494140625,0.8485543727874756,0.3246471583843231,0.3097946941852569,293.3343505859375,297.1499938964844,293.1499938964844,0.0043629487045109,-1632.63916015625,296.8813781738281,0.4314222633838653,0.050000000745058,0.2377174943685531,291.1907653808594,291.1499938964844,265.9916687011719,264.6258850097656,282.4034729003906,293.67333984375,291.1905517578125,1.0,0.2876651883125305,0.8147335648536682,0.8147335648536682,1.0,1.0,-1.0945351123809814,0.4456844329833984,0.6488506197929382,0.2529446184635162,0.0,0.0,0.4304406940937042,78.36148071289062,73.0,-2.188646078109741,-9685.1376953125,220.3245086669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.628173828125,307.0599060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18048.580078125,18000.0,0.0,0.0,0.2214377224445343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3522697389125824,0.352274626493454,-4.868765245191753e-06,0.0,0.0002247311349492,0.0,0.0,17.1345157623291,0.0,0.0,0.0,0.3232041597366333,4.0,0.0,1.0
390960,293.1644592285156,297.1499938964844,293.1499938964844,0.0221631582826375,-917.1382446289062,304.1513366699219,0.4817678332328796,0.062193676829338,0.0585245974361896,294.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905212402344,0.4329406321048736,0.050000000745058,0.0500727109611034,293.2303466796875,297.1499938964844,293.1499938964844,0.2748260200023651,-3986.631591796875,304.1666259765625,0.8808185458183289,0.3601605594158172,0.2540945410728454,293.2062683105469,297.1499938964844,293.1499938964844,0.2396453022956848,-4846.36962890625,304.1564636230469,0.850067675113678,0.3240081667900085,0.3091345429420471,293.3345947265625,297.1499938964844,293.1499938964844,0.0043328427709639,-1622.06640625,296.8487243652344,0.4329406321048736,0.050000000745058,0.2375233918428421,291.1905212402344,291.1499938964844,266.010009765625,264.6430358886719,282.4244079589844,293.67486572265625,291.1905822753906,1.0,0.2859940230846405,0.8146551847457886,0.8146551847457886,1.0,1.0,-1.0913331508636477,0.4438869655132293,0.6474462151527405,0.2531149983406067,0.0,0.0,0.4277685284614563,77.30353546142578,61.0,-0.8696334958076477,-9636.1845703125,217.2819061279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65985107421875,307.0609741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18047.068359375,18000.0,0.0,0.0,0.2201324850320816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.34886434674263,0.3488692045211792,-4.855062798014842e-06,0.0,0.0002234064886579,0.0,0.0,16.89528465270996,0.0,0.0,0.0,0.3222323060035705,4.0,0.0,1.0
391020,293.16229248046875,297.1499938964844,293.1499938964844,0.0220545809715986,-914.9207153320312,304.1510925292969,0.4871977865695953,0.0622676312923431,0.0583883821964263,294.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913757324219,0.4396458268165588,0.050000000745058,0.0499059334397316,293.2452087402344,297.1499938964844,293.1499938964844,0.2700386345386505,-3931.00341796875,304.1690673828125,0.886364221572876,0.355112761259079,0.2505195140838623,293.2050476074219,297.1499938964844,293.1499938964844,0.238347589969635,-4825.53857421875,304.1564636230469,0.8579283952713013,0.3228301703929901,0.3078271448612213,293.3345031738281,297.1499938964844,293.1499938964844,0.0042661763727664,-1598.4564208984375,296.7857666015625,0.4396458268165588,0.050000000745058,0.2367322593927383,291.19146728515625,291.1499938964844,266.0466613769531,264.67724609375,282.46514892578125,293.6792907714844,291.1915283203125,1.0,0.2800366878509521,0.8144984245300293,0.8144984245300293,1.0,1.0,-1.084160327911377,0.4400651454925537,0.644095242023468,0.2529467344284057,0.0,0.0,0.4221755266189575,73.01836395263672,49.0,0.5717085003852844,-9530.3017578125,206.9891662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7184143066406,307.05718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.474609375,18000.0,0.0,0.0,0.2173883318901062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.341797411441803,0.3418022394180298,-4.82791438116692e-06,0.0,0.0002206215140176,0.0,0.0,16.408323287963867,0.0,0.0,0.0,0.3202571868896484,4.0,0.0,1.0
391080,293.16229248046875,297.1499938964844,293.1499938964844,0.0220545809715986,-914.9207153320312,304.1510925292969,0.4871977865695953,0.0622676312923431,0.0583883821964263,294.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1913757324219,0.4396458268165588,0.050000000745058,0.0499059334397316,293.2452087402344,297.1499938964844,293.1499938964844,0.2700386345386505,-3931.00341796875,304.1690673828125,0.886364221572876,0.355112761259079,0.2505195140838623,293.2050476074219,297.1499938964844,293.1499938964844,0.238347589969635,-4825.53857421875,304.1564636230469,0.8579283952713013,0.3228301703929901,0.3078271448612213,293.3345031738281,297.1499938964844,293.1499938964844,0.0042661763727664,-1598.4564208984375,296.7857666015625,0.4396458268165588,0.050000000745058,0.2367322593927383,291.19146728515625,291.1499938964844,266.0466613769531,264.67724609375,282.46514892578125,293.6792907714844,291.1915283203125,1.0,0.2800366878509521,0.8144984245300293,0.8144984245300293,1.0,1.0,-1.084160327911377,0.4400651454925537,0.644095242023468,0.2529467344284057,0.0,0.0,0.4221755266189575,73.01836395263672,49.0,0.5717085003852844,-9530.3017578125,206.9891662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7184143066406,307.05718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.474609375,18000.0,0.0,0.0,0.2173883318901062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.341797411441803,0.3418022394180298,-4.82791438116692e-06,0.0,0.0002206215140176,0.0,0.0,16.408323287963867,0.0,0.0,0.0,0.3202571868896484,4.0,0.0,1.0
391140,293.15966796875,297.1499938964844,293.1499938964844,0.0220004022121429,-913.8134765625,304.1508178710937,0.4962588548660278,0.0624891184270381,0.0583215989172458,294.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1920471191406,0.451406866312027,0.050000000745058,0.0496572889387607,293.25958251953125,297.1499938964844,293.1499938964844,0.2649028897285461,-3871.2099609375,304.1712646484375,0.897809624671936,0.3497826755046844,0.2466785460710525,293.20343017578125,297.1499938964844,293.1499938964844,0.2370859384536743,-4805.2861328125,304.15643310546875,0.8719325661659241,0.3217653036117553,0.3065506517887115,293.333740234375,297.1499938964844,293.1499938964844,0.0041944696567952,-1572.9349365234375,296.7244873046875,0.451406866312027,0.050000000745058,0.2355528026819229,291.1921081542969,291.1499938964844,266.0833435058594,264.7113952636719,282.5046691894531,293.6871643066406,291.192138671875,1.0,0.2713600993156433,0.81434166431427,0.81434166431427,1.0,1.0,-1.0762239694595337,0.4360727369785309,0.64015132188797,0.2521301805973053,0.0,0.0,0.4165155291557312,66.63865661621094,37.0,0.7718449234962463,-9418.49609375,192.74514770507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7708740234375,307.04815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.724609375,18000.0,0.0,0.0,0.2144822776317596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3347002267837524,0.3347050249576568,-4.801041541213635e-06,0.0,0.0002176722482545,0.0,0.0,15.92771339416504,0.0,0.0,0.0,0.3183026909828186,4.0,0.0,1.0
391200,293.15966796875,297.1499938964844,293.1499938964844,0.0220004022121429,-913.8134765625,304.1508178710937,0.4962588548660278,0.0624891184270381,0.0583215989172458,294.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1920471191406,0.451406866312027,0.050000000745058,0.0496572889387607,293.25958251953125,297.1499938964844,293.1499938964844,0.2649028897285461,-3871.2099609375,304.1712646484375,0.897809624671936,0.3497826755046844,0.2466785460710525,293.20343017578125,297.1499938964844,293.1499938964844,0.2370859384536743,-4805.2861328125,304.15643310546875,0.8719325661659241,0.3217653036117553,0.3065506517887115,293.333740234375,297.1499938964844,293.1499938964844,0.0041944696567952,-1572.9349365234375,296.7244873046875,0.451406866312027,0.050000000745058,0.2355528026819229,291.1921081542969,291.1499938964844,266.0833435058594,264.7113952636719,282.5046691894531,293.6871643066406,291.192138671875,1.0,0.2713600993156433,0.81434166431427,0.81434166431427,1.0,1.0,-1.0762239694595337,0.4360727369785309,0.64015132188797,0.2521301805973053,0.0,0.0,0.4165155291557312,66.63865661621094,37.0,0.7718449234962463,-9418.49609375,192.74514770507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7708740234375,307.04815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.724609375,18000.0,0.0,0.0,0.2144822776317596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3347002267837524,0.3347050249576568,-4.801041541213635e-06,0.0,0.0002176722482545,0.0,0.0,15.92771339416504,0.0,0.0,0.0,0.3183026909828186,4.0,0.0,1.0
391260,293.1568908691406,297.1499938964844,293.1499938964844,0.0219818968325853,-913.437744140625,304.15057373046875,0.509448766708374,0.0628035590052604,0.0583000630140304,294.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1924743652344,0.4686158299446106,0.050000000745058,0.0493560917675495,293.2740478515625,297.1499938964844,293.1499938964844,0.2594495415687561,-3807.53662109375,304.1732482910156,0.9160054922103882,0.3440778255462646,0.2425894737243652,293.2010498046875,297.1499938964844,293.1499938964844,0.2359004765748977,-4786.2763671875,304.15625,0.8925509452819824,0.3208911418914795,0.3053494989871979,293.33251953125,297.1499938964844,293.1499938964844,0.0041202148422598,-1546.39111328125,296.66461181640625,0.4686158299446106,0.050000000745058,0.2341240495443344,291.1924743652344,291.1499938964844,266.1199951171875,264.7453918457031,282.5433349609375,293.6999206542969,291.1924743652344,1.0,0.2606270909309387,0.8142282366752625,0.8142282366752625,1.0,1.0,-1.0677722692489624,0.4320292472839355,0.6357429623603821,0.2507235407829284,0.0,0.0,0.4108206629753113,58.91020202636719,25.0,0.4539320766925812,-9302.716796875,176.09361267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8166198730469,307.0340881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18045.494140625,18000.0,0.0,0.0,0.2114472091197967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3276745676994324,0.3276793658733368,-4.774967237608507e-06,0.0,0.0002145920298062,0.0,0.0,15.460538864135742,0.0,0.0,0.0,0.3163966238498688,4.0,0.0,1.0
391320,293.1568908691406,297.1499938964844,293.1499938964844,0.0219818968325853,-913.437744140625,304.15057373046875,0.509448766708374,0.0628035590052604,0.0583000630140304,294.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1924743652344,0.4686158299446106,0.050000000745058,0.0493560917675495,293.2740478515625,297.1499938964844,293.1499938964844,0.2594495415687561,-3807.53662109375,304.1732482910156,0.9160054922103882,0.3440778255462646,0.2425894737243652,293.2010498046875,297.1499938964844,293.1499938964844,0.2359004765748977,-4786.2763671875,304.15625,0.8925509452819824,0.3208911418914795,0.3053494989871979,293.33251953125,297.1499938964844,293.1499938964844,0.0041202148422598,-1546.39111328125,296.66461181640625,0.4686158299446106,0.050000000745058,0.2341240495443344,291.1924743652344,291.1499938964844,266.1199951171875,264.7453918457031,282.5433349609375,293.6999206542969,291.1924743652344,1.0,0.2606270909309387,0.8142282366752625,0.8142282366752625,1.0,1.0,-1.0677722692489624,0.4320292472839355,0.6357429623603821,0.2507235407829284,0.0,0.0,0.4108206629753113,58.91020202636719,25.0,0.4539320766925812,-9302.716796875,176.09361267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8166198730469,307.0340881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18045.494140625,18000.0,0.0,0.0,0.2114472091197967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3276745676994324,0.3276793658733368,-4.774967237608507e-06,0.0,0.0002145920298062,0.0,0.0,15.460538864135742,0.0,0.0,0.0,0.3163966238498688,4.0,0.0,1.0
391380,293.1542358398437,297.1499938964844,293.1499938964844,0.0219816714525222,-913.4336547851562,304.150390625,0.5286409854888916,0.06316789239645,0.0583021454513073,294.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927795410156,0.4860751330852508,0.050000000745058,0.0490228869020938,293.2913818359375,297.1499938964844,293.1499938964844,0.2532150745391845,-3734.302001953125,304.1759033203125,0.9430201649665833,0.3374234139919281,0.2378807365894317,293.1957092285156,297.1499938964844,293.1499938964844,0.2351740449666977,-4774.8583984375,304.1553649902344,0.9229547381401062,0.3206756114959717,0.3046504259109497,293.3309936523437,297.1499938964844,293.1499938964844,0.0040450356900691,-1519.394287109375,296.6059875488281,0.4860751330852508,0.050000000745058,0.2325434684753418,291.1928405761719,291.1499938964844,266.1566772460937,264.7792358398437,282.58416748046875,293.7225646972656,291.19287109375,1.0,0.2482313960790634,0.8141147494316101,0.8141147494316101,1.0,1.0,-1.0589869022369385,0.4280029535293579,0.6309838891029358,0.2488016784191131,0.0,0.0,0.4050891995429992,50.35685348510742,25.0,0.5836804509162903,-9183.2275390625,158.1116485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8551025390625,307.0152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18044.173828125,18000.0,0.0,0.0,0.2083162665367126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3207578063011169,0.320762574672699,-4.749885647470364e-06,0.0,0.0002114145172527,0.0,0.0,15.009003639221191,0.0,0.0,0.0,0.3145490288734436,4.0,0.0,1.0
391440,293.1542358398437,297.1499938964844,293.1499938964844,0.0219816714525222,-913.4336547851562,304.150390625,0.5286409854888916,0.06316789239645,0.0583021454513073,294.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1927795410156,0.4860751330852508,0.050000000745058,0.0490228869020938,293.2913818359375,297.1499938964844,293.1499938964844,0.2532150745391845,-3734.302001953125,304.1759033203125,0.9430201649665833,0.3374234139919281,0.2378807365894317,293.1957092285156,297.1499938964844,293.1499938964844,0.2351740449666977,-4774.8583984375,304.1553649902344,0.9229547381401062,0.3206756114959717,0.3046504259109497,293.3309936523437,297.1499938964844,293.1499938964844,0.0040450356900691,-1519.394287109375,296.6059875488281,0.4860751330852508,0.050000000745058,0.2325434684753418,291.1928405761719,291.1499938964844,266.1566772460937,264.7792358398437,282.58416748046875,293.7225646972656,291.19287109375,1.0,0.2482313960790634,0.8141147494316101,0.8141147494316101,1.0,1.0,-1.0589869022369385,0.4280029535293579,0.6309838891029358,0.2488016784191131,0.0,0.0,0.4050891995429992,50.35685348510742,25.0,0.5836804509162903,-9183.2275390625,158.1116485595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8551025390625,307.0152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18044.173828125,18000.0,0.0,0.0,0.2083162665367126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3207578063011169,0.320762574672699,-4.749885647470364e-06,0.0,0.0002114145172527,0.0,0.0,15.009003639221191,0.0,0.0,0.0,0.3145490288734436,4.0,0.0,1.0
