time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391500,293.15301513671875,297.1499938964844,293.1499938964844,0.0220132768154144,-914.0848388671876,304.1502685546875,0.5382298231124878,0.0633531659841537,0.058344330638647,294.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.19293212890625,0.4931937456130981,0.050000000745058,0.0488905012607574,293.3003234863281,297.1499938964844,293.1499938964844,0.2498911470174789,-3695.129150390625,304.17724609375,0.9544890522956848,0.3338771164417267,0.2353613227605819,293.1924743652344,297.1499938964844,293.1499938964844,0.2350277006626129,-4772.72119140625,304.1546630859375,0.9384579062461852,0.320732831954956,0.3045307993888855,293.33013916015625,297.1499938964844,293.1499938964844,0.0040110195986926,-1507.16259765625,296.5770263671875,0.4931937456130981,0.050000000745058,0.2319154739379882,291.1929016113281,291.1499938964844,266.17498779296875,264.7961120605469,282.6042785644531,293.7367858886719,291.1927795410156,1.0,0.2433144301176071,0.8140580654144287,0.8140580654144287,1.0,1.0,-1.0549566745758057,0.4262202978134155,0.6287363767623901,0.2477517127990722,0.0,0.0,0.4022184014320373,46.947566986083984,25.0,-0.1897300779819488,-9124.0361328125,150.8810272216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8715209960937,307.0022888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18043.578125,18000.0,0.0,0.0,0.20672507584095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173196017742157,0.3173243403434753,-4.737656126962975e-06,0.0,0.0002097996621159,0.0,0.0,14.787657737731934,0.0,0.0,0.0,0.3136425614356994,4.0,0.0,1.0
391560,293.1519470214844,297.1499938964844,293.1499938964844,0.0220602396875619,-915.0634155273438,304.1501159667969,0.5471183657646179,0.063527226448059,0.0584028251469135,294.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1922607421875,0.4996121525764465,0.050000000745058,0.0487818904221057,293.3092346191406,297.1499938964844,293.1499938964844,0.2465076446533203,-3655.1904296875,304.1784362792969,0.9637460708618164,0.3302247822284698,0.2327779531478881,293.18914794921875,297.1499938964844,293.1499938964844,0.2349895685911178,-4772.3603515625,304.15386962890625,0.9521048069000244,0.320844441652298,0.3045023083686828,293.32928466796875,297.1499938964844,293.1499938964844,0.0039794454351067,-1495.8516845703125,296.5476989746094,0.4996121525764465,0.050000000745058,0.2314002960920334,291.1920166015625,291.1499938964844,266.1933288574219,264.8129577636719,282.6242370605469,293.7528991699219,291.1916809082031,1.0,0.2389988005161285,0.8140203952789307,0.8140203952789307,1.0,1.0,-1.051142930984497,0.4245717525482178,0.6265711784362793,0.2466634809970855,0.0,0.0,0.3995006084442138,44.141357421875,28.0,-1.885688543319702,-9066.25,144.8382110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8856811523437,306.9875793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18041.96875,18000.0,0.0,0.0,0.2051260769367218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3139990270137787,0.3140037655830383,-4.725750386569416e-06,0.0,0.0002081768907373,0.0,0.0,14.575116157531738,0.0,0.0,0.0,0.312772125005722,4.0,0.0,1.0
391620,293.15020751953125,297.1499938964844,293.1499938964844,0.0221844762563705,-917.653564453125,304.1498718261719,0.5605428814888,0.063829980790615,0.0585536584258079,294.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890563964844,0.509369432926178,0.050000000745058,0.0486387908458709,293.3263854980469,297.1499938964844,293.1499938964844,0.2396223694086074,-3573.67529296875,304.180419921875,0.9741697311401368,0.3227088153362274,0.227491870522499,293.1827697753906,297.1499938964844,293.1499938964844,0.2351196557283401,-4774.96826171875,304.1523742675781,0.9707472324371338,0.3211461901664734,0.3046228885650635,293.3275146484375,297.1499938964844,293.1499938964844,0.0039236294105648,-1475.9195556640625,296.4886169433594,0.509369432926178,0.050000000745058,0.2307214736938476,291.18865966796875,291.1499938964844,266.2300109863281,264.8464660644531,282.66363525390625,293.7892150878906,291.1882019042969,1.0,0.2330287247896194,0.8139450550079346,0.8139450550079346,1.0,1.0,-1.0441370010375977,0.4216383695602417,0.622498631477356,0.2444192767143249,0.0,0.0,0.3945596814155578,40.4093017578125,31.0,-4.211801528930664,-8958.3740234375,136.37376403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9053955078125,306.9564819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18036.59765625,18000.0,0.0,0.0,0.2019426673650741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3080142140388489,0.3080188930034637,-4.704078946815571e-06,0.0,0.000204946132726,0.0,0.0,14.195154190063477,0.0,0.0,0.0,0.3112086355686188,4.0,0.0,1.0
391680,293.15020751953125,297.1499938964844,293.1499938964844,0.0221844762563705,-917.653564453125,304.1498718261719,0.5605428814888,0.063829980790615,0.0585536584258079,294.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890563964844,0.509369432926178,0.050000000745058,0.0486387908458709,293.3263854980469,297.1499938964844,293.1499938964844,0.2396223694086074,-3573.67529296875,304.180419921875,0.9741697311401368,0.3227088153362274,0.227491870522499,293.1827697753906,297.1499938964844,293.1499938964844,0.2351196557283401,-4774.96826171875,304.1523742675781,0.9707472324371338,0.3211461901664734,0.3046228885650635,293.3275146484375,297.1499938964844,293.1499938964844,0.0039236294105648,-1475.9195556640625,296.4886169433594,0.509369432926178,0.050000000745058,0.2307214736938476,291.18865966796875,291.1499938964844,266.2300109863281,264.8464660644531,282.66363525390625,293.7892150878906,291.1882019042969,1.0,0.2330287247896194,0.8139450550079346,0.8139450550079346,1.0,1.0,-1.0441370010375977,0.4216383695602417,0.622498631477356,0.2444192767143249,0.0,0.0,0.3945596814155578,40.4093017578125,31.0,-4.211801528930664,-8958.3740234375,136.37376403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9053955078125,306.9564819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18036.59765625,18000.0,0.0,0.0,0.2019426673650741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3080142140388489,0.3080188930034637,-4.704078946815571e-06,0.0,0.000204946132726,0.0,0.0,14.195154190063477,0.0,0.0,0.0,0.3112086355686188,4.0,0.0,1.0
391740,293.1490478515625,297.1499938964844,293.1499938964844,0.0223144441843032,-920.3527221679688,304.1496887207031,0.5685793161392212,0.0640651434659957,0.0587093494832515,294.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.185302734375,0.51528000831604,0.050000000745058,0.0485637970268726,293.3420104980469,297.1499938964844,293.1499938964844,0.2326656281948089,-3490.9306640625,304.1818542480469,0.9766312837600708,0.3150695860385895,0.222134917974472,293.1771850585937,297.1499938964844,293.1499938964844,0.2353682368993759,-4779.39404296875,304.15118408203125,0.9806174635887146,0.3214536607265472,0.3048434257507324,293.3258056640625,297.1499938964844,293.1499938964844,0.003874268149957,-1458.2989501953125,296.4297180175781,0.51528000831604,0.050000000745058,0.2303657382726669,291.1849060058594,291.1499938964844,266.26666259765625,264.8798217773437,282.7020263671875,293.8279724121094,291.1844177246094,1.0,0.2294687330722808,0.8138697743415833,0.8138697743415833,1.0,1.0,-1.0376414060592651,0.4190006852149963,0.6186407208442688,0.2421309202909469,0.0,0.0,0.3901576399803161,38.40544509887695,34.0,-5.121619701385498,-8857.736328125,131.1919708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.911376953125,306.9212341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.67578125,18000.0,0.0,0.0,0.1988453865051269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3027777075767517,0.3027823865413666,-4.685427029471612e-06,0.0,0.0002018027880694,0.0,0.0,13.867456436157228,0.0,0.0,0.0,0.3098567426204681,4.0,0.0,1.0
391800,293.1490478515625,297.1499938964844,293.1499938964844,0.0223144441843032,-920.3527221679688,304.1496887207031,0.5685793161392212,0.0640651434659957,0.0587093494832515,294.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.185302734375,0.51528000831604,0.050000000745058,0.0485637970268726,293.3420104980469,297.1499938964844,293.1499938964844,0.2326656281948089,-3490.9306640625,304.1818542480469,0.9766312837600708,0.3150695860385895,0.222134917974472,293.1771850585937,297.1499938964844,293.1499938964844,0.2353682368993759,-4779.39404296875,304.15118408203125,0.9806174635887146,0.3214536607265472,0.3048434257507324,293.3258056640625,297.1499938964844,293.1499938964844,0.003874268149957,-1458.2989501953125,296.4297180175781,0.51528000831604,0.050000000745058,0.2303657382726669,291.1849060058594,291.1499938964844,266.26666259765625,264.8798217773437,282.7020263671875,293.8279724121094,291.1844177246094,1.0,0.2294687330722808,0.8138697743415833,0.8138697743415833,1.0,1.0,-1.0376414060592651,0.4190006852149963,0.6186407208442688,0.2421309202909469,0.0,0.0,0.3901576399803161,38.40544509887695,34.0,-5.121619701385498,-8857.736328125,131.1919708251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.911376953125,306.9212341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.67578125,18000.0,0.0,0.0,0.1988453865051269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3027777075767517,0.3027823865413666,-4.685427029471612e-06,0.0,0.0002018027880694,0.0,0.0,13.867456436157228,0.0,0.0,0.0,0.3098567426204681,4.0,0.0,1.0
391860,293.1473999023437,297.1499938964844,293.1499938964844,0.0224915649741888,-923.9974365234376,304.1495056152344,0.5721709728240967,0.0644179284572601,0.0589250698685646,294.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814270019531,0.5175244212150574,0.050000000745058,0.0485373437404632,293.3553161621094,297.1499938964844,293.1499938964844,0.2257905304431915,-3408.759033203125,304.18267822265625,0.9728558659553528,0.3075056672096252,0.2168269604444503,293.1732788085937,297.1499938964844,293.1499938964844,0.2355837374925613,-4783.14306640625,304.15045166015625,0.9841338992118835,0.3215612173080444,0.3050065636634826,293.32421875,297.1499938964844,293.1499938964844,0.003829272929579,-1442.2298583984375,296.3709411621094,0.5175244212150574,0.050000000745058,0.2302402555942535,291.1809997558594,291.1499938964844,266.3033447265625,264.9129333496094,282.7383728027344,293.8652038574219,291.18048095703125,1.0,0.2277389764785766,0.8137866854667664,0.8137866854667664,1.0,1.0,-1.031542420387268,0.4165636003017425,0.6149787902832031,0.2398850619792938,0.0,0.0,0.3862856328487396,37.63536834716797,37.0,-5.481661319732666,-8763.4970703125,128.33096313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90289306640625,306.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18027.220703125,18000.0,0.0,0.0,0.1958972811698913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2982181310653686,0.2982227802276611,-4.669418558478355e-06,0.0,0.0001988108415389,0.0,0.0,13.585665702819824,0.0,0.0,0.0,0.3086929321289062,4.0,0.0,1.0
391920,293.1473999023437,297.1499938964844,293.1499938964844,0.0224915649741888,-923.9974365234376,304.1495056152344,0.5721709728240967,0.0644179284572601,0.0589250698685646,294.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814270019531,0.5175244212150574,0.050000000745058,0.0485373437404632,293.3553161621094,297.1499938964844,293.1499938964844,0.2257905304431915,-3408.759033203125,304.18267822265625,0.9728558659553528,0.3075056672096252,0.2168269604444503,293.1732788085937,297.1499938964844,293.1499938964844,0.2355837374925613,-4783.14306640625,304.15045166015625,0.9841338992118835,0.3215612173080444,0.3050065636634826,293.32421875,297.1499938964844,293.1499938964844,0.003829272929579,-1442.2298583984375,296.3709411621094,0.5175244212150574,0.050000000745058,0.2302402555942535,291.1809997558594,291.1499938964844,266.3033447265625,264.9129333496094,282.7383728027344,293.8652038574219,291.18048095703125,1.0,0.2277389764785766,0.8137866854667664,0.8137866854667664,1.0,1.0,-1.031542420387268,0.4165636003017425,0.6149787902832031,0.2398850619792938,0.0,0.0,0.3862856328487396,37.63536834716797,37.0,-5.481661319732666,-8763.4970703125,128.33096313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90289306640625,306.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18027.220703125,18000.0,0.0,0.0,0.1958972811698913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2982181310653686,0.2982227802276611,-4.669418558478355e-06,0.0,0.0001988108415389,0.0,0.0,13.585665702819824,0.0,0.0,0.0,0.3086929321289062,4.0,0.0,1.0
391980,293.1441955566406,297.1499938964844,293.1499938964844,0.0229998137801885,-934.2603149414062,304.1488342285156,0.5738289952278137,0.0651348829269409,0.0595596507191658,294.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.5168412923812866,0.050000000745058,0.048545341938734,293.3617858886719,297.1499938964844,293.1499938964844,0.2195446193218231,-3333.93310546875,304.18212890625,0.9645538926124572,0.300965279340744,0.2119959145784378,293.1724853515625,297.1499938964844,293.1499938964844,0.2354242205619812,-4780.6083984375,304.15057373046875,0.9828637838363647,0.3211374878883362,0.3047236800193786,293.3229064941406,297.1499938964844,293.1499938964844,0.0037870921660214,-1427.2041015625,296.3114624023437,0.5168412923812866,0.050000000745058,0.2302782088518142,291.1761779785156,291.1499938964844,266.3399963378906,264.94580078125,282.7652587890625,293.8881225585937,291.1753234863281,1.0,0.2274060249328613,0.8137035965919495,0.8137035965919495,1.0,1.0,-1.026220440864563,0.4144696295261383,0.6117509007453918,0.2378452569246292,0.0,0.0,0.3830910921096802,37.74908828735352,40.0,-7.7522172927856445,-8680.1435546875,127.22998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8799743652344,306.833740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.37890625,18000.0,0.0,0.0,0.1931562423706054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2943814098834991,0.2943860590457916,-4.655894372262992e-06,0.0,0.0001960290392162,0.0,0.0,13.350479125976562,0.0,0.0,0.0,0.3077210783958435,4.0,0.0,1.0
392040,293.1441955566406,297.1499938964844,293.1499938964844,0.0229998137801885,-934.2603149414062,304.1488342285156,0.5738289952278137,0.0651348829269409,0.0595596507191658,294.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.5168412923812866,0.050000000745058,0.048545341938734,293.3617858886719,297.1499938964844,293.1499938964844,0.2195446193218231,-3333.93310546875,304.18212890625,0.9645538926124572,0.300965279340744,0.2119959145784378,293.1724853515625,297.1499938964844,293.1499938964844,0.2354242205619812,-4780.6083984375,304.15057373046875,0.9828637838363647,0.3211374878883362,0.3047236800193786,293.3229064941406,297.1499938964844,293.1499938964844,0.0037870921660214,-1427.2041015625,296.3114624023437,0.5168412923812866,0.050000000745058,0.2302782088518142,291.1761779785156,291.1499938964844,266.3399963378906,264.94580078125,282.7652587890625,293.8881225585937,291.1753234863281,1.0,0.2274060249328613,0.8137035965919495,0.8137035965919495,1.0,1.0,-1.026220440864563,0.4144696295261383,0.6117509007453918,0.2378452569246292,0.0,0.0,0.3830910921096802,37.74908828735352,40.0,-7.7522172927856445,-8680.1435546875,127.22998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8799743652344,306.833740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.37890625,18000.0,0.0,0.0,0.1931562423706054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2943814098834991,0.2943860590457916,-4.655894372262992e-06,0.0,0.0001960290392162,0.0,0.0,13.350479125976562,0.0,0.0,0.0,0.3077210783958435,4.0,0.0,1.0
392100,293.1437072753906,297.1499938964844,293.1499938964844,0.0232008472084999,-938.3050537109376,304.148681640625,0.5733422040939331,0.0653061717748642,0.059798527508974,294.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.5156813263893127,0.050000000745058,0.0485590919852256,293.3615417480469,297.1499938964844,293.1499938964844,0.2170444428920745,-3304.099609375,304.1808166503906,0.9594789743423462,0.2983318567276001,0.2100522220134735,293.1725158691406,297.1499938964844,293.1499938964844,0.2352864444255828,-4778.41357421875,304.1507263183594,0.9808872938156128,0.320848286151886,0.304481565952301,293.3223571777344,297.1499938964844,293.1499938964844,0.0037669220473617,-1420.1025390625,296.2805480957031,0.5156813263893127,0.050000000745058,0.2303434163331985,291.172119140625,291.1499938964844,266.3583374023437,264.962158203125,282.77325439453125,293.890869140625,291.1709899902344,1.0,0.2276629954576492,0.813662052154541,0.813662052154541,1.0,1.0,-1.0239782333374023,0.4136003851890564,0.610377848148346,0.2369521409273147,0.0,0.0,0.3820202350616455,38.05910110473633,40.0,-10.145393371582031,-8645.892578125,127.22504425048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8625793457031,306.808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.392578125,18000.0,0.0,0.0,0.1918871849775314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2929326593875885,0.292937308549881,-4.6503450903401244e-06,0.0,0.000194741107407,0.0,0.0,13.260987281799316,0.0,0.0,0.0,0.3073502779006958,4.0,0.0,1.0
392160,293.1439514160156,297.1499938964844,293.1499938964844,0.0233021602034568,-940.3648071289062,304.14874267578125,0.5717750787734985,0.0653384327888488,0.0599081702530384,294.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.5140650868415833,0.050000000745058,0.048578705638647,293.3602294921875,297.1499938964844,293.1499938964844,0.2148092836141586,-3277.442626953125,304.1792907714844,0.953715682029724,0.2959074079990387,0.2083089500665664,293.172607421875,297.1499938964844,293.1499938964844,0.2351387590169906,-4776.06787109375,304.1508483886719,0.9781243801116944,0.3205451667308807,0.3042215406894684,293.3218994140625,297.1499938964844,293.1499938964844,0.0037472592666745,-1413.1959228515625,296.2491760253906,0.5140650868415833,0.050000000745058,0.2304364740848541,291.16754150390625,291.1499938964844,266.3766784667969,264.9784240722656,282.78009033203125,293.89129638671875,291.1664733886719,1.0,0.2281552106142044,0.8136184215545654,0.8136184215545654,1.0,1.0,-1.0218404531478882,0.4127648770809173,0.6090755462646484,0.2361189872026443,0.0,0.0,0.3813132643699646,38.519996643066406,43.0,-11.133671760559082,-8616.83203125,127.50715637207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8406982421875,306.78564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.6484375,18000.0,0.0,0.0,0.1907023787498474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919211387634277,0.2919257879257202,-4.646041816158686e-06,0.0,0.0001935386680997,0.0,0.0,13.19753646850586,0.0,0.0,0.0,0.3070834279060364,4.0,0.0,1.0
392220,293.1452941894531,297.1499938964844,293.1499938964844,0.0233005918562412,-940.4031982421876,304.1490783691406,0.5675157904624939,0.0651900842785835,0.0598819181323051,294.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.5107535123825073,0.050000000745058,0.048620693385601,293.3570556640625,297.1499938964844,293.1499938964844,0.211520567536354,-3238.108154296875,304.1768798828125,0.9430822730064392,0.292284220457077,0.2057545781135559,293.1727294921875,297.1499938964844,293.1499938964844,0.2348701953887939,-4771.76708984375,304.1510925292969,0.972281277179718,0.3200587630271911,0.3038059175014496,293.32135009765625,297.1499938964844,293.1499938964844,0.0037162033841013,-1402.1961669921875,296.1993713378906,0.5107535123825073,0.050000000745058,0.2306356430053711,291.1615905761719,291.1499938964844,266.406005859375,265.0043334960937,282.7899780273437,293.888916015625,291.16082763671875,1.0,0.2293546199798584,0.8135485649108887,0.8135485649108887,1.0,1.0,-1.01853346824646,0.4114459753036499,0.6070874929428101,0.234902337193489,0.0,0.0,0.3805731832981109,39.52959442138672,43.0,-9.838658332824709,-8576.439453125,128.45407104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.796142578125,306.7490539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.970703125,18000.0,0.0,0.0,0.1890071034431457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909107506275177,0.2909153997898102,-4.641543455363717e-06,0.0,0.0001918181806104,0.0,0.0,13.13377285003662,0.0,0.0,0.0,0.3068108856678009,4.0,0.0,1.0
392280,293.1457824707031,297.1499938964844,293.1499938964844,0.0232768878340721,-939.9484252929688,304.1492004394531,0.5661912560462952,0.065124325454235,0.059847105294466,294.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.5098205804824829,0.050000000745058,0.0486329831182956,293.35614013671875,297.1499938964844,293.1499938964844,0.210732489824295,-3228.6513671875,304.17633056640625,0.9401828646659852,0.2914075851440429,0.2051441967487335,293.1727600097656,297.1499938964844,293.1499938964844,0.2347978949546814,-4770.60400390625,304.1511535644531,0.9705780148506165,0.3199368417263031,0.3037036657333374,293.3212585449219,297.1499938964844,293.1499938964844,0.0037084675859659,-1399.4371337890625,296.1870422363281,0.5098205804824829,0.050000000745058,0.2306939363479614,291.160400390625,291.1499938964844,266.413330078125,265.01080322265625,282.7924499511719,293.8880310058594,291.15972900390625,1.0,0.2297226190567016,0.8135311007499695,0.8135311007499695,1.0,1.0,-1.0177209377288818,0.4111155569553375,0.6066054105758667,0.2346207201480865,0.0,0.0,0.3804357647895813,39.8280143737793,46.0,-9.280452728271484,-8566.8466796875,128.7727813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7832946777344,306.73956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.0078125,18000.0,0.0,0.0,0.1886236816644668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2907271087169647,0.2907317578792572,-4.640742645278806e-06,0.0,0.0001914290478453,0.0,0.0,13.122243881225586,0.0,0.0,0.0,0.306761622428894,4.0,0.0,1.0
392340,293.1484069824219,297.1499938964844,293.1499938964844,0.0230674464255571,-935.8480834960938,304.1498107910156,0.558481752872467,0.0646992474794387,0.0595639795064926,294.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.5047401785850525,0.050000000745058,0.0487037375569343,293.3515625,297.1499938964844,293.1499938964844,0.2069042176008224,-3182.50634765625,304.1739501953125,0.9246314764022828,0.2871170938014984,0.2021836191415786,293.1730651855469,297.1499938964844,293.1499938964844,0.2343991994857788,-4764.158203125,304.15142822265625,0.9607904553413392,0.3192996084690094,0.3031885921955108,293.3209533691406,297.1499938964844,293.1499938964844,0.0036699208430945,-1385.5909423828125,296.1258850097656,0.5047401785850525,0.050000000745058,0.2310295552015304,291.1560974121094,291.1499938964844,266.45001220703125,265.0428466796875,282.80596923828125,293.8835144042969,291.1557312011719,1.0,0.2319046109914779,0.8134438395500183,0.8134438395500183,1.0,1.0,-1.0136971473693848,0.409434050321579,0.6042630672454834,0.2333477437496185,0.0,0.0,0.3799343407154083,41.55939102172852,49.0,-6.007326126098633,-8520.087890625,130.77943420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71124267578125,306.6896667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84375,18000.0,0.0,0.0,0.1869533210992813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2900713384151459,0.2900759875774383,-4.63794867755496e-06,0.0,0.0001897338661365,0.0,0.0,13.081284523010254,0.0,0.0,0.0,0.3065871000289917,4.0,0.0,1.0
392400,293.1484069824219,297.1499938964844,293.1499938964844,0.0230674464255571,-935.8480834960938,304.1498107910156,0.558481752872467,0.0646992474794387,0.0595639795064926,294.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.5047401785850525,0.050000000745058,0.0487037375569343,293.3515625,297.1499938964844,293.1499938964844,0.2069042176008224,-3182.50634765625,304.1739501953125,0.9246314764022828,0.2871170938014984,0.2021836191415786,293.1730651855469,297.1499938964844,293.1499938964844,0.2343991994857788,-4764.158203125,304.15142822265625,0.9607904553413392,0.3192996084690094,0.3031885921955108,293.3209533691406,297.1499938964844,293.1499938964844,0.0036699208430945,-1385.5909423828125,296.1258850097656,0.5047401785850525,0.050000000745058,0.2310295552015304,291.1560974121094,291.1499938964844,266.45001220703125,265.0428466796875,282.80596923828125,293.8835144042969,291.1557312011719,1.0,0.2319046109914779,0.8134438395500183,0.8134438395500183,1.0,1.0,-1.0136971473693848,0.409434050321579,0.6042630672454834,0.2333477437496185,0.0,0.0,0.3799343407154083,41.55939102172852,49.0,-6.007326126098633,-8520.087890625,130.77943420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71124267578125,306.6896667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84375,18000.0,0.0,0.0,0.1869533210992813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2900713384151459,0.2900759875774383,-4.63794867755496e-06,0.0,0.0001897338661365,0.0,0.0,13.081284523010254,0.0,0.0,0.0,0.3065871000289917,4.0,0.0,1.0
392460,293.1601867675781,297.1499938964844,293.1499938964844,0.0217435006052255,-908.9639282226562,304.152099609375,0.5434671640396118,0.0623271875083446,0.0578575655817985,294.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.4984747469425201,0.050000000745058,0.0488006398081779,293.3568115234375,297.1499938964844,293.1499938964844,0.2017483860254287,-3119.13037109375,304.17462158203125,0.9051573872566224,0.2809261679649353,0.1981987208127975,293.18524169921875,297.1499938964844,293.1499938964844,0.2322476655244827,-4728.3974609375,304.15460205078125,0.9455696940422058,0.3162365555763244,0.300917387008667,293.33331298828125,297.1499938964844,293.1499938964844,0.0036019645631313,-1360.5421142578125,296.0340576171875,0.4984747469425201,0.050000000745058,0.2314892262220382,291.1588439941406,291.1499938964844,266.4866638183594,265.0747375488281,282.8254699707031,293.875244140625,291.16015625,1.0,0.2344132214784622,0.8133562207221985,0.8133562207221985,1.0,1.0,-1.0048096179962158,0.4054701626300812,0.5993394255638123,0.2312394380569458,0.0,0.0,0.3787482380867004,43.89706802368164,52.0,6.200143814086914,-8451.0771484375,132.60598754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63360595703125,306.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4921875,18000.0,0.0,0.0,0.1856412887573242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.289248377084732,0.2892529964447021,-4.635946424969006e-06,0.0,0.0001884023076854,0.0,0.0,13.03391170501709,0.0,0.0,0.0,0.3063852488994598,4.0,0.0,1.0
392520,293.1601867675781,297.1499938964844,293.1499938964844,0.0217435006052255,-908.9639282226562,304.152099609375,0.5434671640396118,0.0623271875083446,0.0578575655817985,294.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.157958984375,0.4984747469425201,0.050000000745058,0.0488006398081779,293.3568115234375,297.1499938964844,293.1499938964844,0.2017483860254287,-3119.13037109375,304.17462158203125,0.9051573872566224,0.2809261679649353,0.1981987208127975,293.18524169921875,297.1499938964844,293.1499938964844,0.2322476655244827,-4728.3974609375,304.15460205078125,0.9455696940422058,0.3162365555763244,0.300917387008667,293.33331298828125,297.1499938964844,293.1499938964844,0.0036019645631313,-1360.5421142578125,296.0340576171875,0.4984747469425201,0.050000000745058,0.2314892262220382,291.1588439941406,291.1499938964844,266.4866638183594,265.0747375488281,282.8254699707031,293.875244140625,291.16015625,1.0,0.2344132214784622,0.8133562207221985,0.8133562207221985,1.0,1.0,-1.0048096179962158,0.4054701626300812,0.5993394255638123,0.2312394380569458,0.0,0.0,0.3787482380867004,43.89706802368164,52.0,6.200143814086914,-8451.0771484375,132.60598754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63360595703125,306.649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4921875,18000.0,0.0,0.0,0.1856412887573242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.289248377084732,0.2892529964447021,-4.635946424969006e-06,0.0,0.0001884023076854,0.0,0.0,13.03391170501709,0.0,0.0,0.0,0.3063852488994598,4.0,0.0,1.0
392580,293.165771484375,297.1499938964844,293.1499938964844,0.020760016515851,-888.2646484375,304.15301513671875,0.5305891633033752,0.0609339587390422,0.0565582737326622,294.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.4925635159015655,0.050000000745058,0.048902191221714,293.3554077148437,297.1499938964844,293.1499938964844,0.1971122920513153,-3062.05908203125,304.1741027832031,0.8885869383811951,0.2759616672992706,0.1946550458669662,293.1935729980469,297.1499938964844,293.1499938964844,0.22990183532238,-4689.7119140625,304.15692138671875,0.929851233959198,0.3136475086212158,0.2985168695449829,293.3422546386719,297.1499938964844,293.1499938964844,0.0035418395418673,-1338.2203369140625,295.9492492675781,0.4925635159015655,0.050000000745058,0.2319709360599517,291.1644897460937,291.1499938964844,266.5233459472656,265.1065368652344,282.8321228027344,293.8469543457031,291.1643371582031,1.0,0.2371663153171539,0.8132686018943787,0.8132686018943787,1.0,1.0,-0.9968151450157166,0.4019305408000946,0.5948845744132996,0.2292872965335846,0.0,0.0,0.3762943744659424,46.36324691772461,55.0,3.356501817703247,-8368.80859375,134.8281707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5653991699219,306.5877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.18359375,18000.0,0.0,0.0,0.1845306456089019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.286666065454483,0.2866707146167755,-4.629575414583087e-06,0.0,0.0001872751454357,0.0,0.0,12.885509490966797,0.0,0.0,0.0,0.3057926595211029,4.0,0.0,1.0
392640,293.165771484375,297.1499938964844,293.1499938964844,0.020760016515851,-888.2646484375,304.15301513671875,0.5305891633033752,0.0609339587390422,0.0565582737326622,294.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.4925635159015655,0.050000000745058,0.048902191221714,293.3554077148437,297.1499938964844,293.1499938964844,0.1971122920513153,-3062.05908203125,304.1741027832031,0.8885869383811951,0.2759616672992706,0.1946550458669662,293.1935729980469,297.1499938964844,293.1499938964844,0.22990183532238,-4689.7119140625,304.15692138671875,0.929851233959198,0.3136475086212158,0.2985168695449829,293.3422546386719,297.1499938964844,293.1499938964844,0.0035418395418673,-1338.2203369140625,295.9492492675781,0.4925635159015655,0.050000000745058,0.2319709360599517,291.1644897460937,291.1499938964844,266.5233459472656,265.1065368652344,282.8321228027344,293.8469543457031,291.1643371582031,1.0,0.2371663153171539,0.8132686018943787,0.8132686018943787,1.0,1.0,-0.9968151450157166,0.4019305408000946,0.5948845744132996,0.2292872965335846,0.0,0.0,0.3762943744659424,46.36324691772461,55.0,3.356501817703247,-8368.80859375,134.8281707763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5653991699219,306.5877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.18359375,18000.0,0.0,0.0,0.1845306456089019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.286666065454483,0.2866707146167755,-4.629575414583087e-06,0.0,0.0001872751454357,0.0,0.0,12.885509490966797,0.0,0.0,0.0,0.3057926595211029,4.0,0.0,1.0
392700,293.1676940917969,297.1499938964844,293.1499938964844,0.0203980673104524,-880.5194702148438,304.1531066894531,0.525032103061676,0.0603552497923374,0.0560607872903347,294.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.489725649356842,0.050000000745058,0.0489541478455066,293.3537902832031,297.1499938964844,293.1499938964844,0.1950864642858505,-3037.149169921875,304.17340087890625,0.880882203578949,0.273679256439209,0.193068191409111,293.1971130371094,297.1499938964844,293.1499938964844,0.2288488149642944,-4672.48876953125,304.1575927734375,0.9222428798675536,0.3124041557312011,0.2973847687244415,293.3457336425781,297.1499938964844,293.1499938964844,0.0035132826305925,-1327.759521484375,295.90606689453125,0.489725649356842,0.050000000745058,0.232217401266098,291.1636657714844,291.1499938964844,266.5416564941406,265.1224060058594,282.8351135253906,293.8335266113281,291.1634216308594,1.0,0.2386270314455032,0.8132247924804688,0.8132247924804688,1.0,1.0,-0.9933125972747804,0.400389015674591,0.5929235816001892,0.2284108847379684,0.0,0.0,0.3754652738571167,47.63252258300781,55.0,0.7750130891799927,-8334.1904296875,136.10647583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53619384765625,306.5619201660156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.47265625,18000.0,0.0,0.0,0.1840222924947738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856308221817016,0.2856354415416717,-4.625958808901487e-06,0.0,0.0001867592363851,0.0,0.0,12.823464393615724,0.0,0.0,0.0,0.3055377006530761,4.0,0.0,1.0
392760,293.1693115234375,297.1499938964844,293.1499938964844,0.0200716983526945,-873.4466552734375,304.15313720703125,0.5198249220848083,0.0598140358924865,0.0556081421673297,294.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.4869177639484405,0.050000000745058,0.0490072071552276,293.3519287109375,297.1499938964844,293.1499938964844,0.1931342929601669,-3013.08740234375,304.1726989746094,0.8734422326087952,0.2714603543281555,0.1915410310029983,293.20025634765625,297.1499938964844,293.1499938964844,0.2278073132038116,-4655.47021484375,304.1580810546875,0.9148897528648376,0.3111846446990967,0.2962778806686401,293.3487243652344,297.1499938964844,293.1499938964844,0.0034855131525546,-1317.554931640625,295.86376953125,0.4869177639484405,0.050000000745058,0.2324690967798233,291.1630859375,291.1499938964844,266.5599975585937,265.13824462890625,282.8388671875,293.8219299316406,291.1629943847656,1.0,0.2401331067085266,0.8132168650627136,0.8132168650627136,1.0,1.0,-0.9899734258651732,0.3989261090755462,0.5910473465919495,0.2275691628456115,0.0,0.0,0.3746559619903564,48.93183898925781,58.0,0.1883565634489059,-8302.59375,137.46524047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5094299316406,306.5400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.9921875,18000.0,0.0,0.0,0.183545783162117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2847469449043274,0.2847515642642975,-4.6228765313571785e-06,0.0,0.0001862756471382,0.0,0.0,12.77061367034912,0.0,0.0,0.0,0.3053163886070251,4.0,0.0,1.0
392820,293.1719055175781,297.1499938964844,293.1499938964844,0.0194808263331651,-860.4052124023438,304.153076171875,0.5102419257164001,0.0587977580726146,0.0547796748578548,294.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.4812910556793213,0.050000000745058,0.049116563051939,293.3481140136719,297.1499938964844,293.1499938964844,0.1893426924943924,-2966.147705078125,304.17144775390625,0.8592803478240967,0.2671228349208832,0.1885800212621688,293.2056884765625,297.1499938964844,293.1499938964844,0.2257505059242248,-4621.87646484375,304.1588134765625,0.9014896154403688,0.3088127672672272,0.2941317558288574,293.353515625,297.1499938964844,293.1499938964844,0.0034309928305447,-1297.413818359375,295.7818298339844,0.4812910556793213,0.050000000745058,0.2329878211021423,291.1634216308594,291.1499938964844,266.5966796875,265.1698913574219,282.8491516113281,293.8044128417969,291.1634826660156,1.0,0.2432515174150467,0.8132010102272034,0.8132010102272034,1.0,1.0,-0.9836028814315796,0.396147072315216,0.5874558091163635,0.2259402275085449,0.0,0.0,0.3728562593460083,51.6162109375,61.0,0.7101567983627319,-8240.4521484375,140.3708038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46270751953125,306.50018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.01171875,18000.0,0.0,0.0,0.1826722919940948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.282883882522583,0.2828885018825531,-4.617119429894956e-06,0.0,0.0001853891590144,0.0,0.0,12.661426544189451,0.0,0.0,0.0,0.3048646152019501,4.0,0.0,1.0
392880,293.1719055175781,297.1499938964844,293.1499938964844,0.0194808263331651,-860.4052124023438,304.153076171875,0.5102419257164001,0.0587977580726146,0.0547796748578548,294.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.163330078125,0.4812910556793213,0.050000000745058,0.049116563051939,293.3481140136719,297.1499938964844,293.1499938964844,0.1893426924943924,-2966.147705078125,304.17144775390625,0.8592803478240967,0.2671228349208832,0.1885800212621688,293.2056884765625,297.1499938964844,293.1499938964844,0.2257505059242248,-4621.87646484375,304.1588134765625,0.9014896154403688,0.3088127672672272,0.2941317558288574,293.353515625,297.1499938964844,293.1499938964844,0.0034309928305447,-1297.413818359375,295.7818298339844,0.4812910556793213,0.050000000745058,0.2329878211021423,291.1634216308594,291.1499938964844,266.5966796875,265.1698913574219,282.8491516113281,293.8044128417969,291.1634826660156,1.0,0.2432515174150467,0.8132010102272034,0.8132010102272034,1.0,1.0,-0.9836028814315796,0.396147072315216,0.5874558091163635,0.2259402275085449,0.0,0.0,0.3728562593460083,51.6162109375,61.0,0.7101567983627319,-8240.4521484375,140.3708038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46270751953125,306.50018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.01171875,18000.0,0.0,0.0,0.1826722919940948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.282883882522583,0.2828885018825531,-4.617119429894956e-06,0.0,0.0001853891590144,0.0,0.0,12.661426544189451,0.0,0.0,0.0,0.3048646152019501,4.0,0.0,1.0
392940,293.1739196777344,297.1499938964844,293.1499938964844,0.0189412683248519,-848.2229614257812,304.1529541015625,0.5015683174133301,0.0578305013477802,0.0540093034505844,294.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.4754696786403656,0.050000000745058,0.0492297634482383,293.3443908691406,297.1499938964844,293.1499938964844,0.1856457591056823,-2920.116455078125,304.17047119140625,0.8460466861724854,0.2628574669361114,0.1856835186481475,293.2099914550781,297.1499938964844,293.1499938964844,0.2237489521503448,-4589.19873046875,304.1592102050781,0.8893566131591797,0.3065216541290283,0.2920690178871155,293.357177734375,297.1499938964844,293.1499938964844,0.0033776587806642,-1277.6268310546875,295.7019348144531,0.4754696786403656,0.050000000745058,0.233524814248085,291.16455078125,291.1499938964844,266.6333312988281,265.20147705078125,282.8627624511719,293.793701171875,291.16473388671875,1.0,0.246474802494049,0.8131850957870483,0.8131850957870483,1.0,1.0,-0.9775062203407288,0.3935063481330871,0.5839998722076416,0.2243409156799316,0.0,0.0,0.3708439171314239,54.40117645263672,49.0,1.6329584121704102,-8178.6103515625,143.46885681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4262390136719,306.46533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.033203125,18000.0,0.0,0.0,0.1818637698888778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2808133363723755,0.2808179557323456,-4.610994892573217e-06,0.0,0.0001845686056185,0.0,0.0,12.54125690460205,0.0,0.0,0.0,0.3043709397315979,4.0,0.0,1.0
393000,293.1739196777344,297.1499938964844,293.1499938964844,0.0189412683248519,-848.2229614257812,304.1529541015625,0.5015683174133301,0.0578305013477802,0.0540093034505844,294.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644287109375,0.4754696786403656,0.050000000745058,0.0492297634482383,293.3443908691406,297.1499938964844,293.1499938964844,0.1856457591056823,-2920.116455078125,304.17047119140625,0.8460466861724854,0.2628574669361114,0.1856835186481475,293.2099914550781,297.1499938964844,293.1499938964844,0.2237489521503448,-4589.19873046875,304.1592102050781,0.8893566131591797,0.3065216541290283,0.2920690178871155,293.357177734375,297.1499938964844,293.1499938964844,0.0033776587806642,-1277.6268310546875,295.7019348144531,0.4754696786403656,0.050000000745058,0.233524814248085,291.16455078125,291.1499938964844,266.6333312988281,265.20147705078125,282.8627624511719,293.793701171875,291.16473388671875,1.0,0.246474802494049,0.8131850957870483,0.8131850957870483,1.0,1.0,-0.9775062203407288,0.3935063481330871,0.5839998722076416,0.2243409156799316,0.0,0.0,0.3708439171314239,54.40117645263672,49.0,1.6329584121704102,-8178.6103515625,143.46885681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4262390136719,306.46533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.033203125,18000.0,0.0,0.0,0.1818637698888778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2808133363723755,0.2808179557323456,-4.610994892573217e-06,0.0,0.0001845686056185,0.0,0.0,12.54125690460205,0.0,0.0,0.0,0.3043709397315979,4.0,0.0,1.0
393060,293.17547607421875,297.1499938964844,293.1499938964844,0.0183434970676898,-834.3770141601562,304.1529541015625,0.500133216381073,0.0569104738533496,0.0531405843794345,294.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.4770036935806274,0.050000000745058,0.0492002740502357,293.3406982421875,297.1499938964844,293.1499938964844,0.1818727105855941,-2872.8056640625,304.1699523925781,0.8439508080482483,0.2586792409420013,0.1827272325754165,293.21343994140625,297.1499938964844,293.1499938964844,0.2216419130563736,-4554.6826171875,304.1596374511719,0.8896374106407166,0.3043055534362793,0.2899335026741028,293.36004638671875,297.1499938964844,293.1499938964844,0.0033148403745144,-1254.1568603515625,295.6242370605469,0.4770036935806274,0.050000000745058,0.233384907245636,291.1676025390625,291.1499938964844,266.6700134277344,265.2330017089844,282.8804016113281,293.78765869140625,291.1682434082031,1.0,0.2440963685512542,0.8131658434867859,0.8131658434867859,1.0,1.0,-0.9701493978500366,0.3903090357780456,0.579840362071991,0.2224509567022323,0.0,0.0,0.3683390021324157,53.557762145996094,37.0,5.06008243560791,-8109.78466796875,140.208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4013366699219,306.4390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.421875,18000.0,0.0,0.0,0.1810617744922638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2783840596675873,0.278388649225235,-4.604140940500656e-06,0.0,0.0001837546878959,0.0,0.0,12.401732444763184,0.0,0.0,0.0,0.3037975430488586,4.0,0.0,1.0
393120,293.17547607421875,297.1499938964844,293.1499938964844,0.0183434970676898,-834.3770141601562,304.1529541015625,0.500133216381073,0.0569104738533496,0.0531405843794345,294.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671142578125,0.4770036935806274,0.050000000745058,0.0492002740502357,293.3406982421875,297.1499938964844,293.1499938964844,0.1818727105855941,-2872.8056640625,304.1699523925781,0.8439508080482483,0.2586792409420013,0.1827272325754165,293.21343994140625,297.1499938964844,293.1499938964844,0.2216419130563736,-4554.6826171875,304.1596374511719,0.8896374106407166,0.3043055534362793,0.2899335026741028,293.36004638671875,297.1499938964844,293.1499938964844,0.0033148403745144,-1254.1568603515625,295.6242370605469,0.4770036935806274,0.050000000745058,0.233384907245636,291.1676025390625,291.1499938964844,266.6700134277344,265.2330017089844,282.8804016113281,293.78765869140625,291.1682434082031,1.0,0.2440963685512542,0.8131658434867859,0.8131658434867859,1.0,1.0,-0.9701493978500366,0.3903090357780456,0.579840362071991,0.2224509567022323,0.0,0.0,0.3683390021324157,53.557762145996094,37.0,5.06008243560791,-8109.78466796875,140.208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4013366699219,306.4390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.421875,18000.0,0.0,0.0,0.1810617744922638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2783840596675873,0.278388649225235,-4.604140940500656e-06,0.0,0.0001837546878959,0.0,0.0,12.401732444763184,0.0,0.0,0.0,0.3037975430488586,4.0,0.0,1.0
393180,293.176513671875,297.1499938964844,293.1499938964844,0.0177212785929441,-819.564453125,304.15301513671875,0.5047560930252075,0.0560502260923385,0.0522166453301906,294.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.4844782054424286,0.050000000745058,0.0490544512867927,293.3332824707031,297.1499938964844,293.1499938964844,0.1784792095422744,-2830.146484375,304.1689147949219,0.8516727089881897,0.2553426027297973,0.1800964176654815,293.2166442871094,297.1499938964844,293.1499938964844,0.2194046825170517,-4517.919921875,304.16015625,0.9004437923431396,0.3020457029342651,0.2876901626586914,293.3623352050781,297.1499938964844,293.1499938964844,0.0032443834934383,-1227.7049560546875,295.54852294921875,0.4844782054424286,0.050000000745058,0.2326931953430175,291.1726379394531,291.1499938964844,266.7066650390625,265.264404296875,282.8934020996094,293.77374267578125,291.17303466796875,1.0,0.2377778440713882,0.8131465911865234,0.8131465911865234,1.0,1.0,-0.9621850252151488,0.3868699073791504,0.5753151178359985,0.2203622162342071,0.0,0.0,0.3649635016918182,49.76057052612305,25.0,5.514342308044434,-8032.71240234375,132.0015411376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3912048339844,306.4130249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.03125,18000.0,0.0,0.0,0.1801831573247909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2750709354877472,0.2750755250453949,-4.595207428792492e-06,0.0,0.0001828630047384,0.0,0.0,12.213540077209473,0.0,0.0,0.0,0.303030401468277,4.0,0.0,1.0
393240,293.176513671875,297.1499938964844,293.1499938964844,0.0177212785929441,-819.564453125,304.15301513671875,0.5047560930252075,0.0560502260923385,0.0522166453301906,294.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.4844782054424286,0.050000000745058,0.0490544512867927,293.3332824707031,297.1499938964844,293.1499938964844,0.1784792095422744,-2830.146484375,304.1689147949219,0.8516727089881897,0.2553426027297973,0.1800964176654815,293.2166442871094,297.1499938964844,293.1499938964844,0.2194046825170517,-4517.919921875,304.16015625,0.9004437923431396,0.3020457029342651,0.2876901626586914,293.3623352050781,297.1499938964844,293.1499938964844,0.0032443834934383,-1227.7049560546875,295.54852294921875,0.4844782054424286,0.050000000745058,0.2326931953430175,291.1726379394531,291.1499938964844,266.7066650390625,265.264404296875,282.8934020996094,293.77374267578125,291.17303466796875,1.0,0.2377778440713882,0.8131465911865234,0.8131465911865234,1.0,1.0,-0.9621850252151488,0.3868699073791504,0.5753151178359985,0.2203622162342071,0.0,0.0,0.3649635016918182,49.76057052612305,25.0,5.514342308044434,-8032.71240234375,132.0015411376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3912048339844,306.4130249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18019.03125,18000.0,0.0,0.0,0.1801831573247909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2750709354877472,0.2750755250453949,-4.595207428792492e-06,0.0,0.0001828630047384,0.0,0.0,12.213540077209473,0.0,0.0,0.0,0.303030401468277,4.0,0.0,1.0
