time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393300,293.1769104003906,297.1499938964844,293.1499938964844,0.0174105651676654,-812.0346069335938,304.1530456542969,0.5092188119888306,0.055636029690504,0.0517414696514606,294.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736755371094,0.4899212718009949,0.050000000745058,0.0489507280290126,293.3284912109375,297.1499938964844,293.1499938964844,0.1770883798599243,-2812.702880859375,304.1679992675781,0.8591817617416382,0.2539607882499695,0.1790150105953216,293.2183532714844,297.1499938964844,293.1499938964844,0.2182335704565048,-4498.6640625,304.1604309082031,0.9096380472183228,0.3008691966533661,0.2864834368228912,293.3633117675781,297.1499938964844,293.1499938964844,0.0032076349016278,-1213.9483642578125,295.5100402832031,0.4899212718009949,0.050000000745058,0.2322011888027191,291.1739196777344,291.1499938964844,266.7250061035156,265.28009033203125,282.8980712890625,293.7642822265625,291.1741027832031,1.0,0.2334441989660263,0.8131369352340698,0.8131369352340698,1.0,1.0,-0.9581533670425416,0.3851446211338043,0.5730087161064148,0.219270259141922,0.0,0.0,0.3632386326789856,47.08071517944336,25.0,4.2049078941345215,-7994.10546875,126.6593780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.391845703125,306.4017639160156,278.1499938964844,0.0,18000.0,313.1499938964844,18019.81640625,18000.0,0.0,0.0,0.1796938776969909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732790410518646,0.2732836306095123,-4.590041953633772e-06,0.0,0.0001823664497351,0.0,0.0,12.111427307128906,0.0,0.0,0.0,0.3026134967803955,4.0,0.0,1.0
393360,293.17724609375,297.1499938964844,293.1499938964844,0.0171003025025129,-804.412109375,304.1530456542969,0.5153148174285889,0.0552295893430709,0.0512595139443874,294.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.4966327846050262,0.050000000745058,0.0488315522670745,293.3245849609375,297.1499938964844,293.1499938964844,0.1757083237171173,-2795.33447265625,304.167236328125,0.8691332340240479,0.2524689137935638,0.1779328137636184,293.2192687988281,297.1499938964844,293.1499938964844,0.2170948833227157,-4479.95654296875,304.1606140136719,0.9224116206169128,0.299821138381958,0.2853097021579742,293.3641662597656,297.1499938964844,293.1499938964844,0.0031701861880719,-1199.9246826171875,295.4714660644531,0.4966327846050262,0.050000000745058,0.2316358536481857,291.17486572265625,291.1499938964844,266.74334716796875,265.2957763671875,282.90399169921875,293.7572326660156,291.1751403808594,1.0,0.228441834449768,0.8131475448608398,0.8131475448608398,1.0,1.0,-0.9540456533432008,0.3833993077278137,0.570646345615387,0.2181346267461776,0.0,0.0,0.3614853620529175,44.00817489624024,25.0,3.8043041229248047,-7955.82568359375,120.7044448852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3959045410156,306.39361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.990234375,18000.0,0.0,0.0,0.1791660338640213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2714959383010864,0.2715005278587341,-4.584800080920104e-06,0.0,0.0001818307355279,0.0,0.0,12.009922981262209,0.0,0.0,0.0,0.3021965026855469,4.0,0.0,1.0
393420,293.1778869628906,297.1499938964844,293.1499938964844,0.0165365822613239,-790.2711181640625,304.1529541015625,0.5247193574905396,0.0544098317623138,0.0503675527870655,294.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.5075892210006714,0.050000000745058,0.0486636757850647,293.3185119628906,297.1499938964844,293.1499938964844,0.1727931648492813,-2758.416015625,304.1663818359375,0.8841648697853088,0.2492784410715103,0.1756249964237213,293.2196350097656,297.1499938964844,293.1499938964844,0.215158998966217,-4448.2646484375,304.1602783203125,0.942896008491516,0.2979919016361236,0.2833481729030609,293.3656921386719,297.1499938964844,293.1499938964844,0.0031002671457827,-1173.6907958984375,295.394775390625,0.5075892210006714,0.050000000745058,0.2308395355939865,291.17724609375,291.1499938964844,266.7799987792969,265.3270568847656,282.9169006347656,293.7493896484375,291.1773681640625,1.0,0.221364215016365,0.8131687641143799,0.8131687641143799,1.0,1.0,-0.946692943572998,0.3803536891937256,0.5663392543792725,0.2159114480018615,0.0,0.0,0.3576853573322296,39.65544891357422,25.0,2.732356071472168,-7881.12890625,112.01363372802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122314453125,306.3782653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.2734375,18000.0,0.0,0.0,0.1779894083738327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2677085697650909,0.2677131295204162,-4.5739916458842345e-06,0.0,0.0001806366199161,0.0,0.0,11.79629611968994,0.0,0.0,0.0,0.3013199269771576,4.0,0.0,1.0
393480,293.1778869628906,297.1499938964844,293.1499938964844,0.0165365822613239,-790.2711181640625,304.1529541015625,0.5247193574905396,0.0544098317623138,0.0503675527870655,294.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.5075892210006714,0.050000000745058,0.0486636757850647,293.3185119628906,297.1499938964844,293.1499938964844,0.1727931648492813,-2758.416015625,304.1663818359375,0.8841648697853088,0.2492784410715103,0.1756249964237213,293.2196350097656,297.1499938964844,293.1499938964844,0.215158998966217,-4448.2646484375,304.1602783203125,0.942896008491516,0.2979919016361236,0.2833481729030609,293.3656921386719,297.1499938964844,293.1499938964844,0.0031002671457827,-1173.6907958984375,295.394775390625,0.5075892210006714,0.050000000745058,0.2308395355939865,291.17724609375,291.1499938964844,266.7799987792969,265.3270568847656,282.9169006347656,293.7493896484375,291.1773681640625,1.0,0.221364215016365,0.8131687641143799,0.8131687641143799,1.0,1.0,-0.946692943572998,0.3803536891937256,0.5663392543792725,0.2159114480018615,0.0,0.0,0.3576853573322296,39.65544891357422,25.0,2.732356071472168,-7881.12890625,112.01363372802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122314453125,306.3782653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.2734375,18000.0,0.0,0.0,0.1779894083738327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2677085697650909,0.2677131295204162,-4.5739916458842345e-06,0.0,0.0001806366199161,0.0,0.0,11.79629611968994,0.0,0.0,0.0,0.3013199269771576,4.0,0.0,1.0
393540,293.1786499023437,297.1499938964844,293.1499938964844,0.016000859439373,-776.4989013671875,304.1528625488281,0.5319435596466064,0.0535516999661922,0.0494910217821598,294.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.5171055793762207,0.050000000745058,0.0485428161919117,293.3133544921875,297.1499938964844,293.1499938964844,0.169894739985466,-2721.55322265625,304.1657409667969,0.8957776427268982,0.2460560053586959,0.173289343714714,293.2194519042969,297.1499938964844,293.1499938964844,0.213449016213417,-4420.32275390625,304.1596984863281,0.9586536288261414,0.2962638437747955,0.2815858721733093,293.3670349121094,297.1499938964844,293.1499938964844,0.0030341376550495,-1148.9228515625,295.3166809082031,0.5171055793762207,0.050000000745058,0.2302662134170532,291.1776123046875,291.1499938964844,266.8166809082031,265.3582458496094,282.92987060546875,293.7466735839844,291.17755126953125,1.0,0.2157895863056183,0.8131899833679199,0.8131899833679199,1.0,1.0,-0.9398890137672424,0.3776316046714782,0.5622573494911194,0.2136200517416,0.0,0.0,0.3539685010910034,36.496280670166016,25.0,0.6413871049880981,-7809.95751953125,105.47298431396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43634033203125,306.3658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.765625,18000.0,0.0,0.0,0.1766525954008102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263919472694397,0.2639240324497223,-4.5629326450580265e-06,0.0,0.0001792799303075,0.0,0.0,11.58356761932373,0.0,0.0,0.0,0.3004467487335205,4.0,0.0,1.0
393600,293.1786499023437,297.1499938964844,293.1499938964844,0.016000859439373,-776.4989013671875,304.1528625488281,0.5319435596466064,0.0535516999661922,0.0494910217821598,294.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776123046875,0.5171055793762207,0.050000000745058,0.0485428161919117,293.3133544921875,297.1499938964844,293.1499938964844,0.169894739985466,-2721.55322265625,304.1657409667969,0.8957776427268982,0.2460560053586959,0.173289343714714,293.2194519042969,297.1499938964844,293.1499938964844,0.213449016213417,-4420.32275390625,304.1596984863281,0.9586536288261414,0.2962638437747955,0.2815858721733093,293.3670349121094,297.1499938964844,293.1499938964844,0.0030341376550495,-1148.9228515625,295.3166809082031,0.5171055793762207,0.050000000745058,0.2302662134170532,291.1776123046875,291.1499938964844,266.8166809082031,265.3582458496094,282.92987060546875,293.7466735839844,291.17755126953125,1.0,0.2157895863056183,0.8131899833679199,0.8131899833679199,1.0,1.0,-0.9398890137672424,0.3776316046714782,0.5622573494911194,0.2136200517416,0.0,0.0,0.3539685010910034,36.496280670166016,25.0,0.6413871049880981,-7809.95751953125,105.47298431396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43634033203125,306.3658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.765625,18000.0,0.0,0.0,0.1766525954008102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263919472694397,0.2639240324497223,-4.5629326450580265e-06,0.0,0.0001792799303075,0.0,0.0,11.58356761932373,0.0,0.0,0.0,0.3004467487335205,4.0,0.0,1.0
393660,293.1795349121094,297.1499938964844,293.1499938964844,0.0154742915183305,-762.603759765625,304.1528015136719,0.5371354818344116,0.0526466853916645,0.0486039333045482,294.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.525312066078186,0.050000000745058,0.0484533794224262,293.3086853027344,297.1499938964844,293.1499938964844,0.1670708209276199,-2685.497802734375,304.16522216796875,0.9046075344085692,0.2428656667470932,0.1709945201873779,293.21923828125,297.1499938964844,293.1499938964844,0.2118124812841415,-4393.52783203125,304.1592102050781,0.9703186750411988,0.2945472002029419,0.2798797488212585,293.3683166503906,297.1499938964844,293.1499938964844,0.0029701304156333,-1124.9423828125,295.2377319335937,0.525312066078186,0.050000000745058,0.2298419624567031,291.1772155761719,291.1499938964844,266.85333251953125,265.389404296875,282.94219970703125,293.74755859375,291.1770935058594,1.0,0.2113642394542694,0.813219428062439,0.813219428062439,1.0,1.0,-0.9334054589271544,0.3751361668109894,0.5582692623138428,0.2111988514661789,0.0,0.0,0.350364625453949,34.13294982910156,25.0,-0.4661177396774292,-7742.86181640625,100.34969329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4637756347656,306.356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.728515625,18000.0,0.0,0.0,0.175177663564682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603046000003814,0.2603091299533844,-4.552404789137654e-06,0.0,0.0001777830620994,0.0,0.0,11.382149696350098,0.0,0.0,0.0,0.2996180951595306,4.0,0.0,1.0
393720,293.1795349121094,297.1499938964844,293.1499938964844,0.0154742915183305,-762.603759765625,304.1528015136719,0.5371354818344116,0.0526466853916645,0.0486039333045482,294.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.525312066078186,0.050000000745058,0.0484533794224262,293.3086853027344,297.1499938964844,293.1499938964844,0.1670708209276199,-2685.497802734375,304.16522216796875,0.9046075344085692,0.2428656667470932,0.1709945201873779,293.21923828125,297.1499938964844,293.1499938964844,0.2118124812841415,-4393.52783203125,304.1592102050781,0.9703186750411988,0.2945472002029419,0.2798797488212585,293.3683166503906,297.1499938964844,293.1499938964844,0.0029701304156333,-1124.9423828125,295.2377319335937,0.525312066078186,0.050000000745058,0.2298419624567031,291.1772155761719,291.1499938964844,266.85333251953125,265.389404296875,282.94219970703125,293.74755859375,291.1770935058594,1.0,0.2113642394542694,0.813219428062439,0.813219428062439,1.0,1.0,-0.9334054589271544,0.3751361668109894,0.5582692623138428,0.2111988514661789,0.0,0.0,0.350364625453949,34.13294982910156,25.0,-0.4661177396774292,-7742.86181640625,100.34969329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4637756347656,306.356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.728515625,18000.0,0.0,0.0,0.175177663564682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603046000003814,0.2603091299533844,-4.552404789137654e-06,0.0,0.0001777830620994,0.0,0.0,11.382149696350098,0.0,0.0,0.0,0.2996180951595306,4.0,0.0,1.0
393780,293.1805725097656,297.1499938964844,293.1499938964844,0.0149485515430569,-748.3472290039062,304.1527404785156,0.5403843522071838,0.0516887716948986,0.0476922318339347,294.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764831542969,0.5321848392486572,0.050000000745058,0.0483868196606636,293.3044738769531,297.1499938964844,293.1499938964844,0.1643125712871551,-2650.143310546875,304.16473388671875,0.9112913012504578,0.2397033721208572,0.1687379479408264,293.2191162109375,297.1499938964844,293.1499938964844,0.2102044373750686,-4367.12890625,304.1588134765625,0.9787025451660156,0.2928168177604675,0.2781872153282165,293.3696594238281,297.1499938964844,293.1499938964844,0.0029074524063616,-1101.44384765625,295.1579284667969,0.5321848392486572,0.050000000745058,0.2295262366533279,291.1763916015625,291.1499938964844,266.8900146484375,265.4204406738281,282.9536437988281,293.75146484375,291.1762390136719,1.0,0.2078039199113845,0.813248872756958,0.813248872756958,1.0,1.0,-0.9271122217178344,0.3728075921535492,0.5543046593666077,0.2086219489574432,0.0,0.0,0.3468980491161346,32.34757614135742,25.0,-1.1579837799072266,-7678.42724609375,96.24163055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4908447265625,306.34820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.611328125,18000.0,0.0,0.0,0.1735962182283401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2568560838699341,0.2568606436252594,-4.54246583103668e-06,0.0,0.0001761781022651,0.0,0.0,11.191580772399902,0.0,0.0,0.0,0.2988345623016357,4.0,0.0,1.0
393840,293.1805725097656,297.1499938964844,293.1499938964844,0.0149485515430569,-748.3472290039062,304.1527404785156,0.5403843522071838,0.0516887716948986,0.0476922318339347,294.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764831542969,0.5321848392486572,0.050000000745058,0.0483868196606636,293.3044738769531,297.1499938964844,293.1499938964844,0.1643125712871551,-2650.143310546875,304.16473388671875,0.9112913012504578,0.2397033721208572,0.1687379479408264,293.2191162109375,297.1499938964844,293.1499938964844,0.2102044373750686,-4367.12890625,304.1588134765625,0.9787025451660156,0.2928168177604675,0.2781872153282165,293.3696594238281,297.1499938964844,293.1499938964844,0.0029074524063616,-1101.44384765625,295.1579284667969,0.5321848392486572,0.050000000745058,0.2295262366533279,291.1763916015625,291.1499938964844,266.8900146484375,265.4204406738281,282.9536437988281,293.75146484375,291.1762390136719,1.0,0.2078039199113845,0.813248872756958,0.813248872756958,1.0,1.0,-0.9271122217178344,0.3728075921535492,0.5543046593666077,0.2086219489574432,0.0,0.0,0.3468980491161346,32.34757614135742,25.0,-1.1579837799072266,-7678.42724609375,96.24163055419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4908447265625,306.34820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.611328125,18000.0,0.0,0.0,0.1735962182283401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2568560838699341,0.2568606436252594,-4.54246583103668e-06,0.0,0.0001761781022651,0.0,0.0,11.191580772399902,0.0,0.0,0.0,0.2988345623016357,4.0,0.0,1.0
393900,293.18115234375,297.1499938964844,293.1499938964844,0.0146845486015081,-741.0347290039062,304.1527099609375,0.5413327217102051,0.0511890277266502,0.0472242794930934,294.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17596435546875,0.5351407527923584,0.050000000745058,0.0483601614832878,293.3025207519531,297.1499938964844,293.1499938964844,0.1629518866539001,-2632.650146484375,304.1645202636719,0.9138460159301758,0.2381282150745391,0.1676197350025177,293.2191162109375,297.1499938964844,293.1499938964844,0.2094049155712127,-4353.9755859375,304.1586608886719,0.9819164872169496,0.2919439077377319,0.2773408889770508,293.370361328125,297.1499938964844,293.1499938964844,0.0028764104936271,-1089.7982177734375,295.1177062988281,0.5351407527923584,0.050000000745058,0.2293998003005981,291.1758728027344,291.1499938964844,266.9083251953125,265.4359436035156,282.9590148925781,293.75439453125,291.1756896972656,1.0,0.2062796801328659,0.8132635951042175,0.8132635951042175,1.0,1.0,-0.924008846282959,0.3716914057731628,0.5523173809051514,0.2072738707065582,0.0,0.0,0.3452250361442566,31.621871948242188,25.0,-1.364182710647583,-7647.0595703125,94.47769165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5033874511719,306.34381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.0078125,18000.0,0.0,0.0,0.1727762818336486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552049160003662,0.2552094459533691,-4.537736913334811e-06,0.0,0.0001753459509927,0.0,0.0,11.100858688354492,0.0,0.0,0.0,0.2984615564346313,4.0,0.0,1.0
393960,293.1817321777344,297.1499938964844,293.1499938964844,0.0144191766157746,-733.575439453125,304.1527099609375,0.5418513417243958,0.0506749600172042,0.0467468984425067,294.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5377861261367798,0.050000000745058,0.0483372025191783,293.3006896972656,297.1499938964844,293.1499938964844,0.1616000086069107,-2615.23486328125,304.1643371582031,0.915865123271942,0.2365547120571136,0.1665059179067611,293.2191162109375,297.1499938964844,293.1499938964844,0.2086058408021927,-4340.8115234375,304.1585388183594,0.984579861164093,0.2910650074481964,0.2764927446842193,293.37109375,297.1499938964844,293.1499938964844,0.002845503622666,-1078.1968994140625,295.0772399902344,0.5377861261367798,0.050000000745058,0.2292908877134323,291.1753234863281,291.1499938964844,266.9266662597656,265.451416015625,282.96417236328125,293.75787353515625,291.1751403808594,1.0,0.2049003839492797,0.8132820129394531,0.8132820129394531,1.0,1.0,-0.9209226369857788,0.3706007599830627,0.5503218770027161,0.2058882117271423,0.0,0.0,0.3435921370983124,30.989261627197266,25.0,-1.4886480569839478,-7616.140625,92.87370300292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.514892578125,306.3391418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.41015625,18000.0,0.0,0.0,0.1719424575567245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25360307097435,0.2536076009273529,-4.533174433163367e-06,0.0,0.0001744997280184,0.0,0.0,11.013185501098633,0.0,0.0,0.0,0.2981011569499969,4.0,0.0,1.0
394020,293.18310546875,297.1499938964844,293.1499938964844,0.0139331417158246,-719.842041015625,304.1470947265625,0.5424704551696777,0.050000000745058,0.0459041856229305,294.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.542287290096283,0.050000000745058,0.0482999198138713,293.29742431640625,297.1499938964844,293.1499938964844,0.1589135378599167,-2580.52001953125,304.1640625,0.918509006500244,0.2334019541740417,0.1642842143774032,293.2192687988281,297.1499938964844,293.1499938964844,0.207004964351654,-4314.3857421875,304.1583557128906,0.9886204600334167,0.289288192987442,0.2747876942157745,293.37261962890625,297.1499938964844,293.1499938964844,0.0027838456444442,-1055.0338134765625,294.99566650390625,0.542287290096283,0.050000000745058,0.2291140258312225,291.1741638183594,291.1499938964844,266.9633483886719,265.4823303222656,282.9737548828125,293.7665405273437,291.1739807128906,1.0,0.202503964304924,0.8133187294006348,0.8133187294006348,1.0,1.0,-0.9149406552314758,0.3685545623302459,0.5463861227035522,0.2030391991138458,0.0,0.0,0.3404461443424225,29.942916870117188,25.0,-1.7545939683914185,-7555.91162109375,90.07205963134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53399658203125,306.3279113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.259765625,18000.0,0.0,0.0,0.1702511459589004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2505403459072113,0.2505448758602142,-4.5245255932968576e-06,0.0,0.0001727832714095,0.0,0.0,10.846487998962402,0.0,0.0,0.0,0.2974162697792053,4.0,0.0,1.0
394080,293.18310546875,297.1499938964844,293.1499938964844,0.0139331417158246,-719.842041015625,304.1470947265625,0.5424704551696777,0.050000000745058,0.0459041856229305,294.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.542287290096283,0.050000000745058,0.0482999198138713,293.29742431640625,297.1499938964844,293.1499938964844,0.1589135378599167,-2580.52001953125,304.1640625,0.918509006500244,0.2334019541740417,0.1642842143774032,293.2192687988281,297.1499938964844,293.1499938964844,0.207004964351654,-4314.3857421875,304.1583557128906,0.9886204600334167,0.289288192987442,0.2747876942157745,293.37261962890625,297.1499938964844,293.1499938964844,0.0027838456444442,-1055.0338134765625,294.99566650390625,0.542287290096283,0.050000000745058,0.2291140258312225,291.1741638183594,291.1499938964844,266.9633483886719,265.4823303222656,282.9737548828125,293.7665405273437,291.1739807128906,1.0,0.202503964304924,0.8133187294006348,0.8133187294006348,1.0,1.0,-0.9149406552314758,0.3685545623302459,0.5463861227035522,0.2030391991138458,0.0,0.0,0.3404461443424225,29.942916870117188,25.0,-1.7545939683914185,-7555.91162109375,90.07205963134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53399658203125,306.3279113769531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.259765625,18000.0,0.0,0.0,0.1702511459589004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2505403459072113,0.2505448758602142,-4.5245255932968576e-06,0.0,0.0001727832714095,0.0,0.0,10.846487998962402,0.0,0.0,0.0,0.2974162697792053,4.0,0.0,1.0
394140,293.1856384277344,297.1499938964844,293.1499938964844,0.0138541515916585,-717.9501953125,304.1278991699219,0.5460764765739441,0.050000000745058,0.0458381958305835,294.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5460777878761292,0.050000000745058,0.0482701063156127,293.2949523925781,297.1499938964844,293.1499938964844,0.1562175899744033,-2545.5478515625,304.1638488769531,0.9197824001312256,0.2301737368106842,0.1620293408632278,293.2195129394531,297.1499938964844,293.1499938964844,0.2054145038127899,-4288.09765625,304.1582336425781,0.991552472114563,0.2874836921691894,0.2730645537376404,293.37432861328125,297.1499938964844,293.1499938964844,0.0027222118806093,-1031.900634765625,294.9122619628906,0.5460777878761292,0.050000000745058,0.2289725989103317,291.171875,291.1499938964844,267.0,265.5131225585937,282.9832458496094,293.7805480957031,291.17144775390625,1.0,0.2005172222852707,0.8133554458618164,0.8133554458618164,1.0,1.0,-0.909881055355072,0.3669876158237457,0.5428934097290039,0.2002236694097519,0.0,0.0,0.3376668393611908,29.093549728393555,25.0,-3.354160785675049,-7501.02880859375,87.78294372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5464172363281,306.3123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.34375,18000.0,0.0,0.0,0.1685634702444076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477753460407257,0.2477798610925674,-4.516604349191766e-06,0.0,0.0001710704818833,0.0,0.0,10.696593284606934,0.0,0.0,0.0,0.2968003451824188,4.0,0.0,1.0
394200,293.1856384277344,297.1499938964844,293.1499938964844,0.0138541515916585,-717.9501953125,304.1278991699219,0.5460764765739441,0.050000000745058,0.0458381958305835,294.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5460777878761292,0.050000000745058,0.0482701063156127,293.2949523925781,297.1499938964844,293.1499938964844,0.1562175899744033,-2545.5478515625,304.1638488769531,0.9197824001312256,0.2301737368106842,0.1620293408632278,293.2195129394531,297.1499938964844,293.1499938964844,0.2054145038127899,-4288.09765625,304.1582336425781,0.991552472114563,0.2874836921691894,0.2730645537376404,293.37432861328125,297.1499938964844,293.1499938964844,0.0027222118806093,-1031.900634765625,294.9122619628906,0.5460777878761292,0.050000000745058,0.2289725989103317,291.171875,291.1499938964844,267.0,265.5131225585937,282.9832458496094,293.7805480957031,291.17144775390625,1.0,0.2005172222852707,0.8133554458618164,0.8133554458618164,1.0,1.0,-0.909881055355072,0.3669876158237457,0.5428934097290039,0.2002236694097519,0.0,0.0,0.3376668393611908,29.093549728393555,25.0,-3.354160785675049,-7501.02880859375,87.78294372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5464172363281,306.3123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.34375,18000.0,0.0,0.0,0.1685634702444076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477753460407257,0.2477798610925674,-4.516604349191766e-06,0.0,0.0001710704818833,0.0,0.0,10.696593284606934,0.0,0.0,0.0,0.2968003451824188,4.0,0.0,1.0
394260,293.1892395019531,297.1499938964844,293.1499938964844,0.0137858362868428,-716.4662475585938,304.1051025390625,0.5490034222602844,0.050000000745058,0.0458174757659435,294.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5490034222602844,0.050000000745058,0.048248004168272,293.2930908203125,297.1499938964844,293.1499938964844,0.1534756273031234,-2509.81640625,304.163818359375,0.9194300174713136,0.2268799543380737,0.1597272902727127,293.2198791503906,297.1499938964844,293.1499938964844,0.2038071453571319,-4261.45751953125,304.1581726074219,0.9933266639709472,0.2856493592262268,0.2713214159011841,293.376220703125,297.1499938964844,293.1499938964844,0.0026601813733577,-1008.5851440429688,294.82769775390625,0.5490034222602844,0.050000000745058,0.2288677543401718,291.1695251464844,291.1499938964844,267.0366516113281,265.5438842773437,282.9939270019531,293.7987365722656,291.1693115234375,1.0,0.1988482773303985,0.8133899569511414,0.8133899569511414,1.0,1.0,-0.9048483967781068,0.3654659986495971,0.5393823981285095,0.1973389685153961,0.0,0.0,0.3352348804473877,28.438819885253903,25.0,-2.802619695663452,-7449.56201171875,85.821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5505065917969,306.2969665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.337890625,18000.0,0.0,0.0,0.1669262498617172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2454283535480499,0.2454328536987304,-4.5098581722413655e-06,0.0,0.0001694089296506,0.0,0.0,10.569944381713867,0.0,0.0,0.0,0.296277642250061,4.0,0.0,1.0
394320,293.1892395019531,297.1499938964844,293.1499938964844,0.0137858362868428,-716.4662475585938,304.1051025390625,0.5490034222602844,0.050000000745058,0.0458174757659435,294.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5490034222602844,0.050000000745058,0.048248004168272,293.2930908203125,297.1499938964844,293.1499938964844,0.1534756273031234,-2509.81640625,304.163818359375,0.9194300174713136,0.2268799543380737,0.1597272902727127,293.2198791503906,297.1499938964844,293.1499938964844,0.2038071453571319,-4261.45751953125,304.1581726074219,0.9933266639709472,0.2856493592262268,0.2713214159011841,293.376220703125,297.1499938964844,293.1499938964844,0.0026601813733577,-1008.5851440429688,294.82769775390625,0.5490034222602844,0.050000000745058,0.2288677543401718,291.1695251464844,291.1499938964844,267.0366516113281,265.5438842773437,282.9939270019531,293.7987365722656,291.1693115234375,1.0,0.1988482773303985,0.8133899569511414,0.8133899569511414,1.0,1.0,-0.9048483967781068,0.3654659986495971,0.5393823981285095,0.1973389685153961,0.0,0.0,0.3352348804473877,28.438819885253903,25.0,-2.802619695663452,-7449.56201171875,85.821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5505065917969,306.2969665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.337890625,18000.0,0.0,0.0,0.1669262498617172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2454283535480499,0.2454328536987304,-4.5098581722413655e-06,0.0,0.0001694089296506,0.0,0.0,10.569944381713867,0.0,0.0,0.0,0.296277642250061,4.0,0.0,1.0
394380,293.1932067871094,297.1499938964844,293.1499938964844,0.0137142753228545,-714.8984375,304.0801696777344,0.5512081980705261,0.050000000745058,0.0458021201193332,294.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.5512081980705261,0.050000000745058,0.0482318401336669,293.29168701171875,297.1499938964844,293.1499938964844,0.1506944000720977,-2473.404052734375,304.1638488769531,0.9177531003952026,0.2235367447137832,0.1573940515518188,293.2203369140625,297.1499938964844,293.1499938964844,0.2021643817424774,-4234.14306640625,304.1581726074219,0.9941971302032472,0.2837846577167511,0.2695554196834564,293.3782958984375,297.1499938964844,293.1499938964844,0.0025977322366088,-985.0501098632812,294.74273681640625,0.5512081980705261,0.050000000745058,0.2287910729646682,291.16827392578125,291.1499938964844,267.0733337402344,265.5745544433594,283.0050354003906,293.8185729980469,291.1680908203125,1.0,0.1974246799945831,0.8134244680404663,0.8134244680404663,1.0,1.0,-0.8997982144355774,0.363951176404953,0.5358470678329468,0.1944242715835571,0.0,0.0,0.3328916430473327,27.934335708618164,25.0,-1.899015545845032,-7397.92626953125,84.10488891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54656982421875,306.27783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.51171875,18000.0,0.0,0.0,0.1653696596622467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243222951889038,0.2432274520397186,-4.503810487221927e-06,0.0,0.0001678291882853,0.0,0.0,10.452110290527344,0.0,0.0,0.0,0.2957939207553863,4.0,0.0,1.0
394440,293.1932067871094,297.1499938964844,293.1499938964844,0.0137142753228545,-714.8984375,304.0801696777344,0.5512081980705261,0.050000000745058,0.0458021201193332,294.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.5512081980705261,0.050000000745058,0.0482318401336669,293.29168701171875,297.1499938964844,293.1499938964844,0.1506944000720977,-2473.404052734375,304.1638488769531,0.9177531003952026,0.2235367447137832,0.1573940515518188,293.2203369140625,297.1499938964844,293.1499938964844,0.2021643817424774,-4234.14306640625,304.1581726074219,0.9941971302032472,0.2837846577167511,0.2695554196834564,293.3782958984375,297.1499938964844,293.1499938964844,0.0025977322366088,-985.0501098632812,294.74273681640625,0.5512081980705261,0.050000000745058,0.2287910729646682,291.16827392578125,291.1499938964844,267.0733337402344,265.5745544433594,283.0050354003906,293.8185729980469,291.1680908203125,1.0,0.1974246799945831,0.8134244680404663,0.8134244680404663,1.0,1.0,-0.8997982144355774,0.363951176404953,0.5358470678329468,0.1944242715835571,0.0,0.0,0.3328916430473327,27.934335708618164,25.0,-1.899015545845032,-7397.92626953125,84.10488891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54656982421875,306.27783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.51171875,18000.0,0.0,0.0,0.1653696596622467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243222951889038,0.2432274520397186,-4.503810487221927e-06,0.0,0.0001678291882853,0.0,0.0,10.452110290527344,0.0,0.0,0.0,0.2957939207553863,4.0,0.0,1.0
394500,293.1952819824219,297.1499938964844,293.1499938964844,0.0136777907609939,-714.0985717773438,304.0670166015625,0.5520783066749573,0.050000000745058,0.0457961708307266,294.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678771972656,0.5520783066749573,0.050000000745058,0.0482255741953849,293.2911682128906,297.1499938964844,293.1499938964844,0.1492919772863388,-2454.9833984375,304.16387939453125,0.916489839553833,0.221846118569374,0.1562154591083526,293.2206115722656,297.1499938964844,293.1499938964844,0.2013336569070816,-4220.3056640625,304.158203125,0.9943504333496094,0.2828415036201477,0.2686636745929718,293.37939453125,297.1499938964844,293.1499938964844,0.0025663317646831,-973.2032470703124,294.69989013671875,0.5520783066749573,0.050000000745058,0.2287613600492477,291.16778564453125,291.1499938964844,267.0916748046875,265.58984375,283.0106811523437,293.82879638671875,291.1676330566406,1.0,0.1967887729406356,0.8134417533874512,0.8134417533874512,1.0,1.0,-0.8972629308700562,0.3631889820098877,0.5340739488601685,0.1929694414138794,0.0,0.0,0.3317582011222839,27.728302001953125,25.0,-1.5668299198150637,-7371.998046875,83.32164001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54205322265625,306.2669372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.185546875,18000.0,0.0,0.0,0.1646267473697662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2421614378690719,0.2421659380197525,-4.500933755480219e-06,0.0,0.0001670752099016,0.0,0.0,10.395647048950195,0.0,0.0,0.0,0.2955625653266907,4.0,0.0,1.0
394560,293.19732666015625,297.1499938964844,293.1499938964844,0.0136408871039748,-713.287841796875,304.05352783203125,0.5528247356414795,0.050000000745058,0.0457911118865013,294.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1674499511719,0.5528247356414795,0.050000000745058,0.0482202470302581,293.2907409667969,297.1499938964844,293.1499938964844,0.147882342338562,-2436.427001953125,304.1639099121094,0.9150015115737916,0.220144122838974,0.1550293862819671,293.22088623046875,297.1499938964844,293.1499938964844,0.2004973590373993,-4206.35888671875,304.1582336425781,0.9943549036979676,0.2818923592567444,0.267766922712326,293.3805236816406,297.1499938964844,293.1499938964844,0.0025347808841615,-961.2913818359376,294.6568908691406,0.5528247356414795,0.050000000745058,0.2287360876798629,291.1673889160156,291.1499938964844,267.1099853515625,265.6051330566406,283.0164489746094,293.8390808105469,291.1672668457031,1.0,0.196192517876625,0.8134602308273315,0.8134602308273315,1.0,1.0,-0.8947201371192932,0.3624204397201538,0.5322996973991394,0.191523790359497,0.0,0.0,0.3306406438350677,27.54638290405273,25.0,-1.2455096244812012,-7346.03515625,82.57747650146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5362243652344,306.25543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.896484375,18000.0,0.0,0.0,0.1639070808887481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241123080253601,0.2411275804042816,-4.498137514019618e-06,0.0,0.0001663448492763,0.0,0.0,10.34056568145752,0.0,0.0,0.0,0.2953369319438934,4.0,0.0,1.0
394620,293.20147705078125,297.1499938964844,293.1499938964844,0.0135658411309123,-711.6314086914062,304.0255126953125,0.553997814655304,0.050000000745058,0.0457832589745521,294.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.553997814655304,0.050000000745058,0.0482119768857955,293.29010009765625,297.1499938964844,293.1499938964844,0.1450419127941131,-2398.911865234375,304.1640014648437,0.911458432674408,0.2167065143585205,0.1526351869106292,293.2214660644531,297.1499938964844,293.1499938964844,0.198809415102005,-4178.16162109375,304.1582946777344,0.9939784407615662,0.2799784541130066,0.2659600973129272,293.3828125,297.1499938964844,293.1499938964844,0.0024712767917662,-937.2920532226562,294.57037353515625,0.553997814655304,0.050000000745058,0.2286968529224395,291.1669006347656,291.1499938964844,267.14666748046875,265.6356201171875,283.0284118652344,293.85968017578125,291.1668395996094,1.0,0.1951013803482055,0.8134971857070923,0.8134971857070923,1.0,1.0,-0.8896113038063049,0.3608556389808655,0.5287556648254395,0.1886801719665527,0.0,0.0,0.3284246623516083,27.24402236938477,25.0,-0.6531428694725037,-7293.802734375,81.18856811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52154541015625,306.2308654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.509765625,18000.0,0.0,0.0,0.1625379025936126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2390876114368438,0.2390920966863632,-4.492730113270227e-06,0.0,0.000164955315995,0.0,0.0,10.233065605163574,0.0,0.0,0.0,0.2948971092700958,4.0,0.0,1.0
394680,293.20147705078125,297.1499938964844,293.1499938964844,0.0135658411309123,-711.6314086914062,304.0255126953125,0.553997814655304,0.050000000745058,0.0457832589745521,294.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.553997814655304,0.050000000745058,0.0482119768857955,293.29010009765625,297.1499938964844,293.1499938964844,0.1450419127941131,-2398.911865234375,304.1640014648437,0.911458432674408,0.2167065143585205,0.1526351869106292,293.2214660644531,297.1499938964844,293.1499938964844,0.198809415102005,-4178.16162109375,304.1582946777344,0.9939784407615662,0.2799784541130066,0.2659600973129272,293.3828125,297.1499938964844,293.1499938964844,0.0024712767917662,-937.2920532226562,294.57037353515625,0.553997814655304,0.050000000745058,0.2286968529224395,291.1669006347656,291.1499938964844,267.14666748046875,265.6356201171875,283.0284118652344,293.85968017578125,291.1668395996094,1.0,0.1951013803482055,0.8134971857070923,0.8134971857070923,1.0,1.0,-0.8896113038063049,0.3608556389808655,0.5287556648254395,0.1886801719665527,0.0,0.0,0.3284246623516083,27.24402236938477,25.0,-0.6531428694725037,-7293.802734375,81.18856811523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52154541015625,306.2308654785156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.509765625,18000.0,0.0,0.0,0.1625379025936126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2390876114368438,0.2390920966863632,-4.492730113270227e-06,0.0,0.000164955315995,0.0,0.0,10.233065605163574,0.0,0.0,0.0,0.2948971092700958,4.0,0.0,1.0
394740,293.2055358886719,297.1499938964844,293.1499938964844,0.0134892808273434,-709.9295043945312,303.99627685546875,0.5548051595687866,0.050000000745058,0.0457779206335544,294.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.5548051595687866,0.050000000745058,0.0482063554227352,293.2897644042969,297.1499938964844,293.1499938964844,0.1421762108802795,-2360.89453125,304.16412353515625,0.9073203802108764,0.2132287919521331,0.1502131521701812,293.2220458984375,297.1499938964844,293.1499938964844,0.1971045136451721,-4149.6201171875,304.15838623046875,0.9931555390357972,0.2780477106571197,0.2641384601593017,293.3851318359375,297.1499938964844,293.1499938964844,0.00240732380189,-913.0960083007812,294.48321533203125,0.5548051595687866,0.050000000745058,0.2286701947450637,291.166748046875,291.1499938964844,267.1833190917969,265.6660461425781,283.0409851074219,293.8798217773437,291.166748046875,1.0,0.1941256076097488,0.813534140586853,0.813534140586853,1.0,1.0,-0.8844726085662842,0.3592421114444732,0.5252305269241333,0.1859313547611236,0.0,0.0,0.326202780008316,27.01111221313477,25.0,-0.1704567372798919,-7241.01953125,79.9119644165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5041809082031,306.2047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.35546875,18000.0,0.0,0.0,0.1612616926431656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237073466181755,0.2370779514312744,-4.487471869651927e-06,0.0,0.0001636601082282,0.0,0.0,10.127301216125488,0.0,0.0,0.0,0.2944651842117309,4.0,0.0,1.0
394800,293.2055358886719,297.1499938964844,293.1499938964844,0.0134892808273434,-709.9295043945312,303.99627685546875,0.5548051595687866,0.050000000745058,0.0457779206335544,294.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.166748046875,0.5548051595687866,0.050000000745058,0.0482063554227352,293.2897644042969,297.1499938964844,293.1499938964844,0.1421762108802795,-2360.89453125,304.16412353515625,0.9073203802108764,0.2132287919521331,0.1502131521701812,293.2220458984375,297.1499938964844,293.1499938964844,0.1971045136451721,-4149.6201171875,304.15838623046875,0.9931555390357972,0.2780477106571197,0.2641384601593017,293.3851318359375,297.1499938964844,293.1499938964844,0.00240732380189,-913.0960083007812,294.48321533203125,0.5548051595687866,0.050000000745058,0.2286701947450637,291.166748046875,291.1499938964844,267.1833190917969,265.6660461425781,283.0409851074219,293.8798217773437,291.166748046875,1.0,0.1941256076097488,0.813534140586853,0.813534140586853,1.0,1.0,-0.8844726085662842,0.3592421114444732,0.5252305269241333,0.1859313547611236,0.0,0.0,0.326202780008316,27.01111221313477,25.0,-0.1704567372798919,-7241.01953125,79.9119644165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5041809082031,306.2047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.35546875,18000.0,0.0,0.0,0.1612616926431656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237073466181755,0.2370779514312744,-4.487471869651927e-06,0.0,0.0001636601082282,0.0,0.0,10.127301216125488,0.0,0.0,0.0,0.2944651842117309,4.0,0.0,1.0
394860,293.20947265625,297.1499938964844,293.1499938964844,0.0134115191176533,-708.186767578125,303.966064453125,0.5553416013717651,0.050000000745058,0.0457744114100933,294.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.5553416013717651,0.050000000745058,0.0482026599347591,293.2895812988281,297.1499938964844,293.1499938964844,0.1392946392297744,-2322.49560546875,304.1642150878906,0.9028472304344176,0.2097219973802566,0.1477702260017395,293.2226257324219,297.1499938964844,293.1499938964844,0.1953890323638916,-4120.8427734375,304.158447265625,0.9919894337654114,0.2761069536209106,0.2623077034950256,293.387451171875,297.1499938964844,293.1499938964844,0.0023429412394762,-888.7153930664062,294.3955078125,0.5553416013717651,0.050000000745058,0.2286526709794998,291.1669006347656,291.1499938964844,267.2200012207031,265.6964111328125,283.0542907714844,293.8990173339844,291.1669311523437,1.0,0.1932369768619537,0.8135814666748047,0.8135814666748047,1.0,1.0,-0.8793133497238159,0.3575717508792877,0.5217416286468506,0.1833126693964004,0.0,0.0,0.3239412605762481,26.829986572265625,25.0,0.2341943830251693,-7187.69970703125,78.72118377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4859924316406,306.1778869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.361328125,18000.0,0.0,0.0,0.1600650697946548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2350483983755111,0.2350528687238693,-4.482263193494873e-06,0.0,0.0001624456926947,0.0,0.0,10.021533966064451,0.0,0.0,0.0,0.2940338850021362,4.0,0.0,1.0
394920,293.20947265625,297.1499938964844,293.1499938964844,0.0134115191176533,-708.186767578125,303.966064453125,0.5553416013717651,0.050000000745058,0.0457744114100933,294.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1668701171875,0.5553416013717651,0.050000000745058,0.0482026599347591,293.2895812988281,297.1499938964844,293.1499938964844,0.1392946392297744,-2322.49560546875,304.1642150878906,0.9028472304344176,0.2097219973802566,0.1477702260017395,293.2226257324219,297.1499938964844,293.1499938964844,0.1953890323638916,-4120.8427734375,304.158447265625,0.9919894337654114,0.2761069536209106,0.2623077034950256,293.387451171875,297.1499938964844,293.1499938964844,0.0023429412394762,-888.7153930664062,294.3955078125,0.5553416013717651,0.050000000745058,0.2286526709794998,291.1669006347656,291.1499938964844,267.2200012207031,265.6964111328125,283.0542907714844,293.8990173339844,291.1669311523437,1.0,0.1932369768619537,0.8135814666748047,0.8135814666748047,1.0,1.0,-0.8793133497238159,0.3575717508792877,0.5217416286468506,0.1833126693964004,0.0,0.0,0.3239412605762481,26.829986572265625,25.0,0.2341943830251693,-7187.69970703125,78.72118377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4859924316406,306.1778869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.361328125,18000.0,0.0,0.0,0.1600650697946548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2350483983755111,0.2350528687238693,-4.482263193494873e-06,0.0,0.0001624456926947,0.0,0.0,10.021533966064451,0.0,0.0,0.0,0.2940338850021362,4.0,0.0,1.0
394980,293.2132263183594,297.1499938964844,293.1499938964844,0.0133328903466463,-706.4085693359375,303.9350280761719,0.5556790828704834,0.050000000745058,0.0457722283899784,294.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.5556790828704834,0.050000000745058,0.0482003614306449,293.2895202636719,297.1499938964844,293.1499938964844,0.136407271027565,-2283.845703125,304.1642761230469,0.8981286883354187,0.2061986476182937,0.1453142762184143,293.22314453125,297.1499938964844,293.1499938964844,0.1936688721179962,-4091.930419921875,304.15850830078125,0.9905569553375244,0.2741627991199493,0.2604734301567077,293.3896789550781,297.1499938964844,293.1499938964844,0.0022782175801694,-864.1875,294.30743408203125,0.5556790828704834,0.050000000745058,0.2286417633295059,291.16729736328125,291.1499938964844,267.25665283203125,265.7266540527344,283.06842041015625,293.9167785644531,291.1673583984375,1.0,0.1924153864383697,0.8136287927627563,0.8136287927627563,1.0,1.0,-0.8741455674171448,0.3558381795883178,0.5183073878288269,0.1808532774448394,0.0,0.0,0.321610540151596,26.687828063964844,25.0,0.5829236507415771,-7133.84228515625,77.59796905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46856689453125,306.1510925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.501953125,18000.0,0.0,0.0,0.1589314490556717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2329858094453811,0.2329902946949005,-4.4770308704755735e-06,0.0,0.0001612952182767,0.0,0.0,9.914374351501465,0.0,0.0,0.0,0.2935975193977356,4.0,0.0,1.0
395040,293.2132263183594,297.1499938964844,293.1499938964844,0.0133328903466463,-706.4085693359375,303.9350280761719,0.5556790828704834,0.050000000745058,0.0457722283899784,294.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.5556790828704834,0.050000000745058,0.0482003614306449,293.2895202636719,297.1499938964844,293.1499938964844,0.136407271027565,-2283.845703125,304.1642761230469,0.8981286883354187,0.2061986476182937,0.1453142762184143,293.22314453125,297.1499938964844,293.1499938964844,0.1936688721179962,-4091.930419921875,304.15850830078125,0.9905569553375244,0.2741627991199493,0.2604734301567077,293.3896789550781,297.1499938964844,293.1499938964844,0.0022782175801694,-864.1875,294.30743408203125,0.5556790828704834,0.050000000745058,0.2286417633295059,291.16729736328125,291.1499938964844,267.25665283203125,265.7266540527344,283.06842041015625,293.9167785644531,291.1673583984375,1.0,0.1924153864383697,0.8136287927627563,0.8136287927627563,1.0,1.0,-0.8741455674171448,0.3558381795883178,0.5183073878288269,0.1808532774448394,0.0,0.0,0.321610540151596,26.687828063964844,25.0,0.5829236507415771,-7133.84228515625,77.59796905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46856689453125,306.1510925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.501953125,18000.0,0.0,0.0,0.1589314490556717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2329858094453811,0.2329902946949005,-4.4770308704755735e-06,0.0,0.0001612952182767,0.0,0.0,9.914374351501465,0.0,0.0,0.0,0.2935975193977356,4.0,0.0,1.0
