time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395100,293.2149963378906,297.1499938964844,293.1499938964844,0.0132934022694826,-705.509521484375,303.91925048828125,0.5557851195335388,0.050000000745058,0.045771550387144,294.5335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.5557851195335388,0.050000000745058,0.0481996461749076,293.2895202636719,297.1499938964844,293.1499938964844,0.1349653303623199,-2264.4775390625,304.164306640625,0.8956553339958191,0.2044357806444168,0.1440844088792801,293.2233581542969,297.1499938964844,293.1499938964844,0.1928094029426574,-4077.463623046875,304.15850830078125,0.989753484725952,0.2731921970844269,0.259557157754898,293.3907470703125,297.1499938964844,293.1499938964844,0.0022457425948232,-851.875244140625,294.26324462890625,0.5557851195335388,0.050000000745058,0.2286383658647537,291.1675720214844,291.1499938964844,267.2749938964844,265.74176025390625,283.0756530761719,293.9247131347656,291.1676330566406,1.0,0.1920271217823028,0.8136524558067322,0.8136524558067322,1.0,1.0,-0.8715641498565674,0.3549466431140899,0.5166175365447998,0.1796933561563491,0.0,0.0,0.3204100430011749,26.629375457763672,25.0,0.6893903017044067,-7106.75341796875,77.05941009521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4605712890625,306.1378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.623046875,18000.0,0.0,0.0,0.1583844721317291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319313734769821,0.2319358587265014,-4.474383786146063e-06,0.0,0.0001607400918146,0.0,0.0,9.85980987548828,0.0,0.0,0.0,0.2933755218982696,4.0,0.0,1.0
395160,293.2166748046875,297.1499938964844,293.1499938964844,0.013254314661026,-704.6171875,303.9034729003906,0.5558637380599976,0.050000000745058,0.045771051198244,294.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1677551269531,0.5558637380599976,0.050000000745058,0.0481991209089756,293.2894592285156,297.1499938964844,293.1499938964844,0.1335285007953643,-2245.13720703125,304.164306640625,0.8931333422660828,0.202677696943283,0.1428561508655548,293.2235412597656,297.1499938964844,293.1499938964844,0.1919535994529724,-4063.048095703125,304.15850830078125,0.9889095425605774,0.2722263634204864,0.2586436569690704,293.3917541503906,297.1499938964844,293.1499938964844,0.0022133123129606,-839.5791625976562,294.2190246582031,0.5558637380599976,0.050000000745058,0.2286358773708343,291.1678161621094,291.1499938964844,267.2933349609375,265.7568359375,283.082275390625,293.9308776855469,291.1678466796875,1.0,0.1916499882936477,0.8136848211288452,0.8136848211288452,1.0,1.0,-0.8689890503883362,0.3540416657924652,0.5149474143981934,0.1785802245140075,0.0,0.0,0.3191956579685211,26.576784133911133,25.0,0.6119375228881836,-7079.8310546875,76.53314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4531555175781,306.1245422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.71484375,18000.0,0.0,0.0,0.1578460931777954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.230865329504013,0.2308697998523712,-4.471711235964904e-06,0.0,0.0001601937256054,0.0,0.0,9.804759979248049,0.0,0.0,0.0,0.2931518256664276,4.0,0.0,1.0
395220,293.2195129394531,297.1499938964844,293.1499938964844,0.0131793087348341,-702.9110107421875,303.8724365234375,0.5559673309326172,0.050000000745058,0.0457704067230224,294.5545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.5559673309326172,0.050000000745058,0.0481984429061412,293.2891845703125,297.1499938964844,293.1499938964844,0.1306957602500915,-2206.890625,304.1642761230469,0.8880230188369751,0.1992014646530151,0.1404210329055786,293.22369384765625,297.1499938964844,293.1499938964844,0.1902782618999481,-4034.8134765625,304.1584777832031,0.9871509075164796,0.2703304588794708,0.2568434476852417,293.3935241699219,297.1499938964844,293.1499938964844,0.0021487441845238,-815.1121826171875,294.13037109375,0.5559673309326172,0.050000000745058,0.2286326587200164,291.167724609375,291.1499938964844,267.3299865722656,265.7869567871094,283.09283447265625,293.9359130859375,291.1676330566406,1.0,0.1909265369176864,0.8137495517730713,0.8137495517730713,1.0,1.0,-0.8639001846313477,0.3522001206874847,0.5117000937461853,0.1765219420194625,0.0,0.0,0.3168274760246277,26.48499870300293,25.0,-0.2840693295001983,-7027.59228515625,75.51803588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4400939941406,306.09869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4921875,18000.0,0.0,0.0,0.1567911356687545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287615686655044,0.2287660390138626,-4.466380232770462e-06,0.0,0.0001591230829944,0.0,0.0,9.696325302124023,0.0,0.0,0.0,0.292710930109024,4.0,0.0,1.0
395280,293.2195129394531,297.1499938964844,293.1499938964844,0.0131793087348341,-702.9110107421875,303.8724365234375,0.5559673309326172,0.050000000745058,0.0457704067230224,294.5545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.5559673309326172,0.050000000745058,0.0481984429061412,293.2891845703125,297.1499938964844,293.1499938964844,0.1306957602500915,-2206.890625,304.1642761230469,0.8880230188369751,0.1992014646530151,0.1404210329055786,293.22369384765625,297.1499938964844,293.1499938964844,0.1902782618999481,-4034.8134765625,304.1584777832031,0.9871509075164796,0.2703304588794708,0.2568434476852417,293.3935241699219,297.1499938964844,293.1499938964844,0.0021487441845238,-815.1121826171875,294.13037109375,0.5559673309326172,0.050000000745058,0.2286326587200164,291.167724609375,291.1499938964844,267.3299865722656,265.7869567871094,283.09283447265625,293.9359130859375,291.1676330566406,1.0,0.1909265369176864,0.8137495517730713,0.8137495517730713,1.0,1.0,-0.8639001846313477,0.3522001206874847,0.5117000937461853,0.1765219420194625,0.0,0.0,0.3168274760246277,26.48499870300293,25.0,-0.2840693295001983,-7027.59228515625,75.51803588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4400939941406,306.09869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4921875,18000.0,0.0,0.0,0.1567911356687545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287615686655044,0.2287660390138626,-4.466380232770462e-06,0.0,0.0001591230829944,0.0,0.0,9.696325302124023,0.0,0.0,0.0,0.292710930109024,4.0,0.0,1.0
395340,293.2216796875,297.1499938964844,293.1499938964844,0.0131078213453292,-701.2839965820312,303.8423767089844,0.5560256838798523,0.050000000745058,0.0457700565457344,294.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.5560256838798523,0.050000000745058,0.0481980741024017,293.28857421875,297.1499938964844,293.1499938964844,0.1279347538948059,-2169.456298828125,304.16412353515625,0.8829106092453003,0.1957979351282119,0.138033926486969,293.2235412597656,297.1499938964844,293.1499938964844,0.1886614710092544,-4007.539794921875,304.1583557128906,0.9853481650352478,0.2684924900531769,0.2550970911979675,293.39483642578125,297.1499938964844,293.1499938964844,0.0020846556872129,-790.8341674804688,294.0419311523437,0.5560256838798523,0.050000000745058,0.2286309003829956,291.1671142578125,291.1499938964844,267.3666687011719,265.81695556640625,283.1029968261719,293.9361877441406,291.16705322265625,1.0,0.1902418285608291,0.8138143420219421,0.8138143420219421,1.0,1.0,-0.8589361310005188,0.3503316640853882,0.5086044669151306,0.1747045964002609,0.0,0.0,0.3145885765552521,26.4069938659668,25.0,-0.5821612477302551,-6978.12158203125,74.55350494384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4291687011719,306.0758972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.861328125,18000.0,0.0,0.0,0.155763953924179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2267868369817733,0.2267913073301315,-4.461320258997148e-06,0.0,0.0001580806128913,0.0,0.0,9.594812393188477,0.0,0.0,0.0,0.2922970950603485,4.0,0.0,1.0
395400,293.2216796875,297.1499938964844,293.1499938964844,0.0131078213453292,-701.2839965820312,303.8423767089844,0.5560256838798523,0.050000000745058,0.0457700565457344,294.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.5560256838798523,0.050000000745058,0.0481980741024017,293.28857421875,297.1499938964844,293.1499938964844,0.1279347538948059,-2169.456298828125,304.16412353515625,0.8829106092453003,0.1957979351282119,0.138033926486969,293.2235412597656,297.1499938964844,293.1499938964844,0.1886614710092544,-4007.539794921875,304.1583557128906,0.9853481650352478,0.2684924900531769,0.2550970911979675,293.39483642578125,297.1499938964844,293.1499938964844,0.0020846556872129,-790.8341674804688,294.0419311523437,0.5560256838798523,0.050000000745058,0.2286309003829956,291.1671142578125,291.1499938964844,267.3666687011719,265.81695556640625,283.1029968261719,293.9361877441406,291.16705322265625,1.0,0.1902418285608291,0.8138143420219421,0.8138143420219421,1.0,1.0,-0.8589361310005188,0.3503316640853882,0.5086044669151306,0.1747045964002609,0.0,0.0,0.3145885765552521,26.4069938659668,25.0,-0.5821612477302551,-6978.12158203125,74.55350494384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4291687011719,306.0758972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.861328125,18000.0,0.0,0.0,0.155763953924179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2267868369817733,0.2267913073301315,-4.461320258997148e-06,0.0,0.0001580806128913,0.0,0.0,9.594812393188477,0.0,0.0,0.0,0.2922970950603485,4.0,0.0,1.0
395460,293.22332763671875,297.1499938964844,293.1499938964844,0.0130376443266868,-699.6602783203125,303.8129272460937,0.5560585856437683,0.050000000745058,0.0457698702812194,294.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670227050781,0.5560585856437683,0.050000000745058,0.0481978766620159,293.2876892089844,297.1499938964844,293.1499938964844,0.1252387315034866,-2132.73388671875,304.1639099121094,0.8778412938117981,0.1924693882465362,0.1356985419988632,293.22320556640625,297.1499938964844,293.1499938964844,0.1870817989110946,-3980.837646484375,304.158203125,0.983519732952118,0.2667020261287689,0.2533982098102569,293.395751953125,297.1499938964844,293.1499938964844,0.0020210628863424,-766.7228393554688,293.9544677734375,0.5560585856437683,0.050000000745058,0.2286299765110016,291.1670227050781,291.1499938964844,267.4033203125,265.8468933105469,283.1149597167969,293.9352722167969,291.16705322265625,1.0,0.1895896047353744,0.8138957619667053,0.8138957619667053,1.0,1.0,-0.8540924787521362,0.3484288454055786,0.5056636333465576,0.1731436997652053,0.0,0.0,0.3123312890529632,26.33945846557617,25.0,-0.0007948759011924,-6929.51123046875,73.63304138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4198608398437,306.054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.67578125,18000.0,0.0,0.0,0.1547603756189346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2248495370149612,0.2248539924621582,-4.4564912968780845e-06,0.0,0.0001570621097926,0.0,0.0,9.495862007141112,0.0,0.0,0.0,0.2918945252895355,4.0,0.0,1.0
395520,293.22332763671875,297.1499938964844,293.1499938964844,0.0130376443266868,-699.6602783203125,303.8129272460937,0.5560585856437683,0.050000000745058,0.0457698702812194,294.5711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670227050781,0.5560585856437683,0.050000000745058,0.0481978766620159,293.2876892089844,297.1499938964844,293.1499938964844,0.1252387315034866,-2132.73388671875,304.1639099121094,0.8778412938117981,0.1924693882465362,0.1356985419988632,293.22320556640625,297.1499938964844,293.1499938964844,0.1870817989110946,-3980.837646484375,304.158203125,0.983519732952118,0.2667020261287689,0.2533982098102569,293.395751953125,297.1499938964844,293.1499938964844,0.0020210628863424,-766.7228393554688,293.9544677734375,0.5560585856437683,0.050000000745058,0.2286299765110016,291.1670227050781,291.1499938964844,267.4033203125,265.8468933105469,283.1149597167969,293.9352722167969,291.16705322265625,1.0,0.1895896047353744,0.8138957619667053,0.8138957619667053,1.0,1.0,-0.8540924787521362,0.3484288454055786,0.5056636333465576,0.1731436997652053,0.0,0.0,0.3123312890529632,26.33945846557617,25.0,-0.0007948759011924,-6929.51123046875,73.63304138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4198608398437,306.054931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.67578125,18000.0,0.0,0.0,0.1547603756189346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2248495370149612,0.2248539924621582,-4.4564912968780845e-06,0.0,0.0001570621097926,0.0,0.0,9.495862007141112,0.0,0.0,0.0,0.2918945252895355,4.0,0.0,1.0
395580,293.22467041015625,297.1499938964844,293.1499938964844,0.0129679562523961,-698.0184326171875,303.7837829589844,0.55607670545578,0.050000000745058,0.045769777148962,294.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.55607670545578,0.050000000745058,0.0481977760791778,293.2864990234375,297.1499938964844,293.1499938964844,0.1226107478141784,-2096.76953125,304.16363525390625,0.872846245765686,0.1892211884260177,0.1334183812141418,293.2226867675781,297.1499938964844,293.1499938964844,0.185530200600624,-3954.548583984375,304.1580505371094,0.9816707968711852,0.2649503350257873,0.2517380118370056,293.3963928222656,297.1499938964844,293.1499938964844,0.0019577969796955,-742.7141723632812,293.8680725097656,0.55607670545578,0.050000000745058,0.2286294996738433,291.1675720214844,291.1499938964844,267.44000244140625,265.8767395019531,283.129638671875,293.9340515136719,291.1676940917969,1.0,0.1889662146568298,0.8139771819114685,0.8139771819114685,1.0,1.0,-0.8493624329566956,0.3464798629283905,0.5028825998306274,0.1718544065952301,0.0,0.0,0.3099519908428192,26.28072166442871,25.0,0.7816359400749207,-6880.1396484375,72.75220489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4125366210937,306.0344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.953125,18000.0,0.0,0.0,0.1537706553936004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2228450775146484,0.2228495329618454,-4.451639597391477e-06,0.0,0.0001560576638439,0.0,0.0,9.394145011901855,0.0,0.0,0.0,0.2914822101593017,4.0,0.0,1.0
395640,293.22467041015625,297.1499938964844,293.1499938964844,0.0129679562523961,-698.0184326171875,303.7837829589844,0.55607670545578,0.050000000745058,0.045769777148962,294.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675109863281,0.55607670545578,0.050000000745058,0.0481977760791778,293.2864990234375,297.1499938964844,293.1499938964844,0.1226107478141784,-2096.76953125,304.16363525390625,0.872846245765686,0.1892211884260177,0.1334183812141418,293.2226867675781,297.1499938964844,293.1499938964844,0.185530200600624,-3954.548583984375,304.1580505371094,0.9816707968711852,0.2649503350257873,0.2517380118370056,293.3963928222656,297.1499938964844,293.1499938964844,0.0019577969796955,-742.7141723632812,293.8680725097656,0.55607670545578,0.050000000745058,0.2286294996738433,291.1675720214844,291.1499938964844,267.44000244140625,265.8767395019531,283.129638671875,293.9340515136719,291.1676940917969,1.0,0.1889662146568298,0.8139771819114685,0.8139771819114685,1.0,1.0,-0.8493624329566956,0.3464798629283905,0.5028825998306274,0.1718544065952301,0.0,0.0,0.3099519908428192,26.28072166442871,25.0,0.7816359400749207,-6880.1396484375,72.75220489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4125366210937,306.0344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.953125,18000.0,0.0,0.0,0.1537706553936004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2228450775146484,0.2228495329618454,-4.451639597391477e-06,0.0,0.0001560576638439,0.0,0.0,9.394145011901855,0.0,0.0,0.0,0.2914822101593017,4.0,0.0,1.0
395700,293.2252502441406,297.1499938964844,293.1499938964844,0.0129332216456532,-697.1903686523438,303.769287109375,0.5560838580131531,0.050000000745058,0.045769739896059,294.5813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16796875,0.5560838580131531,0.050000000745058,0.0481977425515651,293.2857971191406,297.1499938964844,293.1499938964844,0.1213243380188942,-2079.103515625,304.1635131835937,0.8703870177268982,0.1876310110092163,0.1323003619909286,293.222412109375,297.1499938964844,293.1499938964844,0.1847638487815857,-3941.5419921875,304.1579895019531,0.9807412624359132,0.2640871405601501,0.2509201467037201,293.3966369628906,297.1499938964844,293.1499938964844,0.0019262240966781,-730.7268676757812,293.8251647949219,0.5560838580131531,0.050000000745058,0.2286293357610702,291.1680603027344,291.1499938964844,267.4583435058594,265.89166259765625,283.1380310058594,293.9333190917969,291.1681823730469,1.0,0.1886641681194305,0.8140179514884949,0.8140179514884949,1.0,1.0,-0.847038745880127,0.3454852402210235,0.501553475856781,0.1713164150714874,0.0,0.0,0.3086995482444763,26.25407791137696,25.0,1.1286332607269287,-6854.939453125,72.32537078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4097595214844,306.02423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.193359375,18000.0,0.0,0.0,0.1532764583826065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218005061149597,0.2218049466609954,-4.44914803665597e-06,0.0,0.0001555561175337,0.0,0.0,9.341360092163086,0.0,0.0,0.0,0.2912686169147491,4.0,0.0,1.0
395760,293.2257995605469,297.1499938964844,293.1499938964844,0.0128988018259406,-696.36474609375,303.7548522949219,0.5560964345932007,0.050000000745058,0.0457696691155433,294.5842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5560964345932007,0.050000000745058,0.0481976643204689,293.2848815917969,297.1499938964844,293.1499938964844,0.1200663894414901,-2061.792236328125,304.163330078125,0.8679823875427246,0.186089739203453,0.1312057226896286,293.2220764160156,297.1499938964844,293.1499938964844,0.1840049773454666,-3928.650390625,304.15789794921875,0.979817807674408,0.2632348835468292,0.2501107454299927,293.3968200683594,297.1499938964844,293.1499938964844,0.0018947396893054,-718.7713623046875,293.78240966796875,0.5560964345932007,0.050000000745058,0.2286289781332016,291.1685791015625,291.1499938964844,267.4766540527344,265.9065246582031,283.1466979980469,293.9317626953125,291.1687316894531,1.0,0.1883678883314132,0.8140646815299988,0.8140646815299988,1.0,1.0,-0.844752848148346,0.3444810807704925,0.5002717971801758,0.170854389667511,0.0,0.0,0.3074058294296264,26.22821807861328,25.0,1.3257818222045898,-6829.5322265625,71.90771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076538085937,306.0138244628906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4609375,18000.0,0.0,0.0,0.1527802646160125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207257598638534,0.2207302004098892,-4.446600541996304e-06,0.0,0.0001550525485072,0.0,0.0,9.287185668945312,0.0,0.0,0.0,0.2910496592521667,4.0,0.0,1.0
395820,293.2265930175781,297.1499938964844,293.1499938964844,0.0128315510228276,-694.749267578125,303.72637939453125,0.5561587810516357,0.050000000745058,0.0457692816853523,294.5888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.5561587810516357,0.050000000745058,0.0481972582638263,293.2824401855469,297.1499938964844,293.1499938964844,0.1176900714635849,-2029.0052490234373,304.162841796875,0.8634653091430664,0.1831653863191604,0.1291310936212539,293.2212829589844,297.1499938964844,293.1499938964844,0.1825281381607055,-3903.541259765625,304.1577453613281,0.978032410144806,0.2615709602832794,0.2485289126634597,293.3970031738281,297.1499938964844,293.1499938964844,0.0018320606322959,-694.9788208007812,293.69708251953125,0.5561587810516357,0.050000000745058,0.2286270409822464,291.1693725585937,291.1499938964844,267.5133361816406,265.93621826171875,283.1644287109375,293.9251403808594,291.16943359375,1.0,0.1877945363521576,0.8141581416130066,0.8141581416130066,1.0,1.0,-0.8403611183166504,0.3424689769744873,0.4978921413421631,0.1701778769493103,0.0,0.0,0.3047614097595215,26.176002502441406,25.0,0.9650331139564514,-6778.74560546875,71.10641479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.405517578125,305.9926147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.779296875,18000.0,0.0,0.0,0.1517762094736099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2185166925191879,0.2185211330652237,-4.441345936356811e-06,0.0,0.0001540335506433,0.0,0.0,9.176128387451172,0.0,0.0,0.0,0.2906010448932647,4.0,0.0,1.0
395880,293.2265930175781,297.1499938964844,293.1499938964844,0.0128315510228276,-694.749267578125,303.72637939453125,0.5561587810516357,0.050000000745058,0.0457692816853523,294.5888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1693115234375,0.5561587810516357,0.050000000745058,0.0481972582638263,293.2824401855469,297.1499938964844,293.1499938964844,0.1176900714635849,-2029.0052490234373,304.162841796875,0.8634653091430664,0.1831653863191604,0.1291310936212539,293.2212829589844,297.1499938964844,293.1499938964844,0.1825281381607055,-3903.541259765625,304.1577453613281,0.978032410144806,0.2615709602832794,0.2485289126634597,293.3970031738281,297.1499938964844,293.1499938964844,0.0018320606322959,-694.9788208007812,293.69708251953125,0.5561587810516357,0.050000000745058,0.2286270409822464,291.1693725585937,291.1499938964844,267.5133361816406,265.93621826171875,283.1644287109375,293.9251403808594,291.16943359375,1.0,0.1877945363521576,0.8141581416130066,0.8141581416130066,1.0,1.0,-0.8403611183166504,0.3424689769744873,0.4978921413421631,0.1701778769493103,0.0,0.0,0.3047614097595215,26.176002502441406,25.0,0.9650331139564514,-6778.74560546875,71.10641479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.405517578125,305.9926147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.779296875,18000.0,0.0,0.0,0.1517762094736099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2185166925191879,0.2185211330652237,-4.441345936356811e-06,0.0,0.0001540335506433,0.0,0.0,9.176128387451172,0.0,0.0,0.0,0.2906010448932647,4.0,0.0,1.0
395940,293.2271728515625,297.1499938964844,293.1499938964844,0.0127657959237694,-693.1609497070312,303.69830322265625,0.5562487244606018,0.050000000745058,0.0457687079906463,294.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5562487244606018,0.050000000745058,0.048196654766798,293.2796936035156,297.1499938964844,293.1499938964844,0.1154414936900138,-1997.8555908203125,304.1623229980469,0.8592005372047424,0.1803673952817917,0.1271588951349258,293.2203674316406,297.1499938964844,293.1499938964844,0.1810970604419708,-3879.17333984375,304.15753173828125,0.9762980937957764,0.2599504292011261,0.2469909191131591,293.3969421386719,297.1499938964844,293.1499938964844,0.0017698829760774,-671.3807373046875,293.6121826171875,0.5562487244606018,0.050000000745058,0.2286241799592971,291.1699523925781,291.1499938964844,267.54998779296875,265.9658203125,283.1853942871094,293.9177551269531,291.1700439453125,1.0,0.1872458308935165,0.8142516016960144,0.8142516016960144,1.0,1.0,-0.836143434047699,0.3404133915901184,0.4957300424575805,0.1698395609855651,0.0,0.0,0.3020667731761932,26.126644134521484,25.0,1.021158218383789,-6728.01220703125,70.34387969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4058532714844,305.9728088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.841796875,18000.0,0.0,0.0,0.1507507711648941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2162906676530838,0.2162951081991195,-4.436039489519317e-06,0.0,0.0001529928704258,0.0,0.0,9.064644813537598,0.0,0.0,0.0,0.2901501655578613,4.0,0.0,1.0
396000,293.2271728515625,297.1499938964844,293.1499938964844,0.0127657959237694,-693.1609497070312,303.69830322265625,0.5562487244606018,0.050000000745058,0.0457687079906463,294.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5562487244606018,0.050000000745058,0.048196654766798,293.2796936035156,297.1499938964844,293.1499938964844,0.1154414936900138,-1997.8555908203125,304.1623229980469,0.8592005372047424,0.1803673952817917,0.1271588951349258,293.2203674316406,297.1499938964844,293.1499938964844,0.1810970604419708,-3879.17333984375,304.15753173828125,0.9762980937957764,0.2599504292011261,0.2469909191131591,293.3969421386719,297.1499938964844,293.1499938964844,0.0017698829760774,-671.3807373046875,293.6121826171875,0.5562487244606018,0.050000000745058,0.2286241799592971,291.1699523925781,291.1499938964844,267.54998779296875,265.9658203125,283.1853942871094,293.9177551269531,291.1700439453125,1.0,0.1872458308935165,0.8142516016960144,0.8142516016960144,1.0,1.0,-0.836143434047699,0.3404133915901184,0.4957300424575805,0.1698395609855651,0.0,0.0,0.3020667731761932,26.126644134521484,25.0,1.021158218383789,-6728.01220703125,70.34387969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4058532714844,305.9728088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.841796875,18000.0,0.0,0.0,0.1507507711648941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2162906676530838,0.2162951081991195,-4.436039489519317e-06,0.0,0.0001529928704258,0.0,0.0,9.064644813537598,0.0,0.0,0.0,0.2901501655578613,4.0,0.0,1.0
396060,293.2275695800781,297.1499938964844,293.1499938964844,0.01270024292171,-691.5497436523438,303.67047119140625,0.5563504099845886,0.050000000745058,0.0457680560648441,294.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.5563504099845886,0.050000000745058,0.0481959693133831,293.2768859863281,297.1499938964844,293.1499938964844,0.1132717281579971,-1967.66064453125,304.1618347167969,0.8550887107849121,0.1776532530784607,0.1252524405717849,293.2193908691406,297.1499938964844,293.1499938964844,0.1796899139881134,-3855.1552734375,304.1573791503906,0.9745841026306152,0.2583633065223694,0.2454858422279358,293.396728515625,297.1499938964844,293.1499938964844,0.0017079620156437,-647.8656005859375,293.5281982421875,0.5563504099845886,0.050000000745058,0.2286209166049957,291.17108154296875,291.1499938964844,267.5882873535156,265.9967956542969,283.2108764648437,293.9112243652344,291.1712646484375,1.0,0.1867185682058334,0.8143618702888489,0.8143618702888489,1.0,1.0,-0.8320435285568237,0.3383011519908905,0.4937424063682556,0.1698010265827179,0.0,0.0,0.2991876602172851,26.081769943237305,25.0,1.709141731262207,-6675.6298828125,69.61253356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4083557128906,305.95330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.296875,18000.0,0.0,0.0,0.1496978253126144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139675915241241,0.2139720171689987,-4.430639819474891e-06,0.0,0.0001519242650829,0.0,0.0,8.949045181274414,0.0,0.0,0.0,0.2896837592124939,4.0,0.0,1.0
396120,293.2275695800781,297.1499938964844,293.1499938964844,0.01270024292171,-691.5497436523438,303.67047119140625,0.5563504099845886,0.050000000745058,0.0457680560648441,294.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709289550781,0.5563504099845886,0.050000000745058,0.0481959693133831,293.2768859863281,297.1499938964844,293.1499938964844,0.1132717281579971,-1967.66064453125,304.1618347167969,0.8550887107849121,0.1776532530784607,0.1252524405717849,293.2193908691406,297.1499938964844,293.1499938964844,0.1796899139881134,-3855.1552734375,304.1573791503906,0.9745841026306152,0.2583633065223694,0.2454858422279358,293.396728515625,297.1499938964844,293.1499938964844,0.0017079620156437,-647.8656005859375,293.5281982421875,0.5563504099845886,0.050000000745058,0.2286209166049957,291.17108154296875,291.1499938964844,267.5882873535156,265.9967956542969,283.2108764648437,293.9112243652344,291.1712646484375,1.0,0.1867185682058334,0.8143618702888489,0.8143618702888489,1.0,1.0,-0.8320435285568237,0.3383011519908905,0.4937424063682556,0.1698010265827179,0.0,0.0,0.2991876602172851,26.081769943237305,25.0,1.709141731262207,-6675.6298828125,69.61253356933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4083557128906,305.95330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.296875,18000.0,0.0,0.0,0.1496978253126144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139675915241241,0.2139720171689987,-4.430639819474891e-06,0.0,0.0001519242650829,0.0,0.0,8.949045181274414,0.0,0.0,0.0,0.2896837592124939,4.0,0.0,1.0
396180,293.2279052734375,297.1499938964844,293.1499938964844,0.0126347262412309,-689.9115600585938,303.64276123046875,0.5564462542533875,0.050000000745058,0.0457674413919448,294.6000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.5564462542533875,0.050000000745058,0.0481953211128711,293.2742919921875,297.1499938964844,293.1499938964844,0.1111387908458709,-1937.835693359375,304.16143798828125,0.8510257005691528,0.174965888261795,0.1233739927411079,293.2184143066406,297.1499938964844,293.1499938964844,0.1783027201890945,-3831.41943359375,304.1572265625,0.9728639721870422,0.2568058371543884,0.2440096884965896,293.3964233398437,297.1499938964844,293.1499938964844,0.0016463089268654,-624.4389038085938,293.4451599121094,0.5564462542533875,0.050000000745058,0.2286178469657898,291.1728210449219,291.1499938964844,267.6296691894531,266.030517578125,283.2416076660156,293.9065856933594,291.1731262207031,1.0,0.1862102001905441,0.8144721984863281,0.8144721984863281,1.0,1.0,-0.8280123472213745,0.3361293971538543,0.4918829500675201,0.1700001507997512,0.0,0.0,0.2960304021835327,26.04291343688965,25.0,2.5166115760803223,-6620.0830078125,68.90608215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4134216308594,305.9330749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.111328125,18000.0,0.0,0.0,0.1486043184995651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114609479904174,0.211465373635292,-4.424943199410336e-06,0.0,0.0001508144923718,0.0,0.0,8.82509708404541,0.0,0.0,0.0,0.2891851663589477,4.0,0.0,1.0
396240,293.2279052734375,297.1499938964844,293.1499938964844,0.0126347262412309,-689.9115600585938,303.64276123046875,0.5564462542533875,0.050000000745058,0.0457674413919448,294.6000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.5564462542533875,0.050000000745058,0.0481953211128711,293.2742919921875,297.1499938964844,293.1499938964844,0.1111387908458709,-1937.835693359375,304.16143798828125,0.8510257005691528,0.174965888261795,0.1233739927411079,293.2184143066406,297.1499938964844,293.1499938964844,0.1783027201890945,-3831.41943359375,304.1572265625,0.9728639721870422,0.2568058371543884,0.2440096884965896,293.3964233398437,297.1499938964844,293.1499938964844,0.0016463089268654,-624.4389038085938,293.4451599121094,0.5564462542533875,0.050000000745058,0.2286178469657898,291.1728210449219,291.1499938964844,267.6296691894531,266.030517578125,283.2416076660156,293.9065856933594,291.1731262207031,1.0,0.1862102001905441,0.8144721984863281,0.8144721984863281,1.0,1.0,-0.8280123472213745,0.3361293971538543,0.4918829500675201,0.1700001507997512,0.0,0.0,0.2960304021835327,26.04291343688965,25.0,2.5166115760803223,-6620.0830078125,68.90608215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4134216308594,305.9330749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.111328125,18000.0,0.0,0.0,0.1486043184995651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114609479904174,0.211465373635292,-4.424943199410336e-06,0.0,0.0001508144923718,0.0,0.0,8.82509708404541,0.0,0.0,0.0,0.2891851663589477,4.0,0.0,1.0
396300,293.2280578613281,297.1499938964844,293.1499938964844,0.012601988390088,-689.08349609375,303.6289367675781,0.5564903020858765,0.050000000745058,0.0457671582698822,294.6017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737060546875,0.5564903020858765,0.050000000745058,0.0481950230896472,293.2731018066406,297.1499938964844,293.1499938964844,0.1100782975554466,-1922.95361328125,304.1612854003906,0.848994255065918,0.1736254841089248,0.1224378943443298,293.2179260253906,297.1499938964844,293.1499938964844,0.1776164323091507,-3819.656494140625,304.1571655273437,0.971998691558838,0.2560373544692993,0.243281602859497,293.3962097167969,297.1499938964844,293.1499938964844,0.0016155770281329,-612.758056640625,293.4039306640625,0.5564903020858765,0.050000000745058,0.2286164462566375,291.17388916015625,291.1499938964844,267.6514892578125,266.0483703613281,283.2589111328125,293.9049987792969,291.1742248535156,1.0,0.1859623342752456,0.8145273327827454,0.8145273327827454,1.0,1.0,-0.8260127305984497,0.3350177407264709,0.4909949898719787,0.17018423974514,0.0,0.0,0.294325590133667,26.02588081359864,25.0,2.851516962051392,-6590.86962890625,68.5606918334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4171142578125,305.9224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.60546875,18000.0,0.0,0.0,0.1480366140604019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2101210206747055,0.21012544631958,-4.421935045684222e-06,0.0,0.0001502383529441,0.0,0.0,8.759136199951172,0.0,0.0,0.0,0.2889202833175659,4.0,0.0,1.0
396360,293.2281494140625,297.1499938964844,293.1499938964844,0.0125696863979101,-688.2625122070312,303.6152038574219,0.5565333366394043,0.050000000745058,0.0457668825984001,294.6021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.5565333366394043,0.050000000745058,0.048194732517004,293.27197265625,297.1499938964844,293.1499938964844,0.1090222895145416,-1908.1011962890625,304.1611633300781,0.8469640612602234,0.1722895801067352,0.1215035915374755,293.2174072265625,297.1499938964844,293.1499938964844,0.176936849951744,-3807.997802734375,304.1571044921875,0.9711326360702516,0.255278080701828,0.2425605505704879,293.39599609375,297.1499938964844,293.1499938964844,0.0015849083429202,-601.1013793945312,293.36285400390625,0.5565333366394043,0.050000000745058,0.2286150604486465,291.1750183105469,291.1499938964844,267.6739807128906,266.0668029785156,283.27655029296875,293.90240478515625,291.1753234863281,1.0,0.1857181340456009,0.8145926594734192,0.8145926594734192,1.0,1.0,-0.8240237832069397,0.333890289068222,0.4901334941387176,0.1704232692718505,0.0,0.0,0.2925403118133545,26.010141372680664,25.0,2.9295907020568848,-6560.9453125,68.22005462646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.421630859375,305.9112854003906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.103515625,18000.0,0.0,0.0,0.1474522352218628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087224274873733,0.2087268531322479,-4.418808657646878e-06,0.0,0.000149645275087,0.0,0.0,8.690479278564453,0.0,0.0,0.0,0.2886448502540588,4.0,0.0,1.0
396420,293.2279357910156,297.1499938964844,293.1499938964844,0.012509130872786,-686.732666015625,303.5887756347656,0.5566341876983643,0.050000000745058,0.0457662343978881,294.59747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.5566341876983643,0.050000000745058,0.048194047063589,293.26971435546875,297.1499938964844,293.1499938964844,0.1069495677947998,-1878.868896484375,304.160888671875,0.8429650068283081,0.1696594208478927,0.119656853377819,293.2161865234375,297.1499938964844,293.1499938964844,0.1756299287080764,-3785.57666015625,304.15692138671875,0.9694525003433228,0.2538147866725921,0.2411606460809707,293.39532470703125,297.1499938964844,293.1499938964844,0.0015241660876199,-578.034423828125,293.28082275390625,0.5566341876983643,0.050000000745058,0.2286118119955063,291.176513671875,291.1499938964844,267.72100830078125,266.10546875,283.3102111816406,293.8899841308594,291.1766052246094,1.0,0.1852403432130813,0.8147233128547668,0.8147233128547668,1.0,1.0,-0.8201218843460083,0.3316088914871216,0.4885129928588867,0.1710641682147979,0.0,0.0,0.2888872027397156,25.97968482971192,25.0,1.6874563694000244,-6500.6279296875,67.55590057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4328918457031,305.8874816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.609375,18000.0,0.0,0.0,0.1462310999631881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058347165584564,0.2058391273021698,-4.4122925828560255e-06,0.0,0.0001484059757785,0.0,0.0,8.549137115478516,0.0,0.0,0.0,0.2880779206752777,4.0,0.0,1.0
396480,293.2279357910156,297.1499938964844,293.1499938964844,0.012509130872786,-686.732666015625,303.5887756347656,0.5566341876983643,0.050000000745058,0.0457662343978881,294.59747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.5566341876983643,0.050000000745058,0.048194047063589,293.26971435546875,297.1499938964844,293.1499938964844,0.1069495677947998,-1878.868896484375,304.160888671875,0.8429650068283081,0.1696594208478927,0.119656853377819,293.2161865234375,297.1499938964844,293.1499938964844,0.1756299287080764,-3785.57666015625,304.15692138671875,0.9694525003433228,0.2538147866725921,0.2411606460809707,293.39532470703125,297.1499938964844,293.1499938964844,0.0015241660876199,-578.034423828125,293.28082275390625,0.5566341876983643,0.050000000745058,0.2286118119955063,291.176513671875,291.1499938964844,267.72100830078125,266.10546875,283.3102111816406,293.8899841308594,291.1766052246094,1.0,0.1852403432130813,0.8147233128547668,0.8147233128547668,1.0,1.0,-0.8201218843460083,0.3316088914871216,0.4885129928588867,0.1710641682147979,0.0,0.0,0.2888872027397156,25.97968482971192,25.0,1.6874563694000244,-6500.6279296875,67.55590057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4328918457031,305.8874816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.609375,18000.0,0.0,0.0,0.1462310999631881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058347165584564,0.2058391273021698,-4.4122925828560255e-06,0.0,0.0001484059757785,0.0,0.0,8.549137115478516,0.0,0.0,0.0,0.2880779206752777,4.0,0.0,1.0
396540,293.22705078125,297.1499938964844,293.1499938964844,0.0124547267332673,-685.3764038085938,303.5642395019531,0.5567699074745178,0.050000000745058,0.0457653552293777,294.5883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767272949219,0.5567699074745178,0.050000000745058,0.048193123191595,293.26739501953125,297.1499938964844,293.1499938964844,0.1049489229917526,-1850.5550537109373,304.1606140136719,0.8391021490097046,0.1670992523431778,0.1178570166230201,293.2146911621094,297.1499938964844,293.1499938964844,0.1744191348552703,-3764.81591796875,304.1566162109375,0.9679040908813475,0.2524444162845611,0.2398446947336197,293.39422607421875,297.1499938964844,293.1499938964844,0.0014646989293396,-555.47900390625,293.1991271972656,0.5567699074745178,0.050000000745058,0.2286074161529541,291.1767272949219,291.1499938964844,267.7705383300781,266.1463623046875,283.3441467285156,293.872314453125,291.1766967773437,1.0,0.184778019785881,0.8148539662361145,0.8148539662361145,1.0,1.0,-0.8163751363754272,0.3293222188949585,0.4870529174804687,0.1719157546758651,0.0,0.0,0.2853046655654907,25.948192596435547,25.0,0.3969921469688415,-6441.7158203125,66.91938781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4460754394531,305.86474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.244140625,18000.0,0.0,0.0,0.1449407786130905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2030036449432373,0.2030080556869506,-4.405781965033384e-06,0.0,0.0001470964634791,0.0,0.0,8.411036491394043,0.0,0.0,0.0,0.2875225245952606,4.0,0.0,1.0
396600,293.22705078125,297.1499938964844,293.1499938964844,0.0124547267332673,-685.3764038085938,303.5642395019531,0.5567699074745178,0.050000000745058,0.0457653552293777,294.5883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767272949219,0.5567699074745178,0.050000000745058,0.048193123191595,293.26739501953125,297.1499938964844,293.1499938964844,0.1049489229917526,-1850.5550537109373,304.1606140136719,0.8391021490097046,0.1670992523431778,0.1178570166230201,293.2146911621094,297.1499938964844,293.1499938964844,0.1744191348552703,-3764.81591796875,304.1566162109375,0.9679040908813475,0.2524444162845611,0.2398446947336197,293.39422607421875,297.1499938964844,293.1499938964844,0.0014646989293396,-555.47900390625,293.1991271972656,0.5567699074745178,0.050000000745058,0.2286074161529541,291.1767272949219,291.1499938964844,267.7705383300781,266.1463623046875,283.3441467285156,293.872314453125,291.1766967773437,1.0,0.184778019785881,0.8148539662361145,0.8148539662361145,1.0,1.0,-0.8163751363754272,0.3293222188949585,0.4870529174804687,0.1719157546758651,0.0,0.0,0.2853046655654907,25.948192596435547,25.0,0.3969921469688415,-6441.7158203125,66.91938781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4460754394531,305.86474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.244140625,18000.0,0.0,0.0,0.1449407786130905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2030036449432373,0.2030080556869506,-4.405781965033384e-06,0.0,0.0001470964634791,0.0,0.0,8.411036491394043,0.0,0.0,0.0,0.2875225245952606,4.0,0.0,1.0
396660,293.2255859375,297.1499938964844,293.1499938964844,0.0124050499871373,-684.1366577148438,303.5416259765625,0.5569373369216919,0.050000000745058,0.0457642711699008,294.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766052246094,0.5569373369216919,0.050000000745058,0.0481919795274734,293.2650451660156,297.1499938964844,293.1499938964844,0.1030094623565673,-1823.0,304.1603088378906,0.8353632092475891,0.1646026670932769,0.116102710366249,293.2129211425781,297.1499938964844,293.1499938964844,0.1732921153306961,-3745.481201171875,304.1562805175781,0.9664921760559082,0.2511644065380096,0.2386147081851959,293.3927001953125,297.1499938964844,293.1499938964844,0.00140623585321,-533.3104858398438,293.11871337890625,0.5569373369216919,0.050000000745058,0.2286020070314407,291.17657470703125,291.1499938964844,267.8223876953125,266.1892395019531,283.3798217773437,293.8526916503906,291.176513671875,1.0,0.1843314170837402,0.8149993419647217,0.8149993419647217,1.0,1.0,-0.8127844929695129,0.3270405828952789,0.4857439398765564,0.1729558110237121,0.0,0.0,0.28177011013031,25.915821075439453,25.0,-0.191857561469078,-6383.3232421875,66.31037902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4595031738281,305.84375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.798828125,18000.0,0.0,0.0,0.1435945332050323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002560198307037,0.2002604156732559,-4.399511453812011e-06,0.0,0.0001457301987102,0.0,0.0,8.277753829956055,0.0,0.0,0.0,0.2869865298271179,4.0,0.0,1.0
396720,293.2255859375,297.1499938964844,293.1499938964844,0.0124050499871373,-684.1366577148438,303.5416259765625,0.5569373369216919,0.050000000745058,0.0457642711699008,294.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766052246094,0.5569373369216919,0.050000000745058,0.0481919795274734,293.2650451660156,297.1499938964844,293.1499938964844,0.1030094623565673,-1823.0,304.1603088378906,0.8353632092475891,0.1646026670932769,0.116102710366249,293.2129211425781,297.1499938964844,293.1499938964844,0.1732921153306961,-3745.481201171875,304.1562805175781,0.9664921760559082,0.2511644065380096,0.2386147081851959,293.3927001953125,297.1499938964844,293.1499938964844,0.00140623585321,-533.3104858398438,293.11871337890625,0.5569373369216919,0.050000000745058,0.2286020070314407,291.17657470703125,291.1499938964844,267.8223876953125,266.1892395019531,283.3798217773437,293.8526916503906,291.176513671875,1.0,0.1843314170837402,0.8149993419647217,0.8149993419647217,1.0,1.0,-0.8127844929695129,0.3270405828952789,0.4857439398765564,0.1729558110237121,0.0,0.0,0.28177011013031,25.915821075439453,25.0,-0.191857561469078,-6383.3232421875,66.31037902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4595031738281,305.84375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.798828125,18000.0,0.0,0.0,0.1435945332050323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002560198307037,0.2002604156732559,-4.399511453812011e-06,0.0,0.0001457301987102,0.0,0.0,8.277753829956055,0.0,0.0,0.0,0.2869865298271179,4.0,0.0,1.0
396780,293.2236328125,297.1499938964844,293.1499938964844,0.0123588060960173,-682.9553833007812,303.5208435058594,0.557128369808197,0.050000000745058,0.0457630306482315,294.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.557128369808197,0.050000000745058,0.0481906756758689,293.2626953125,297.1499938964844,293.1499938964844,0.1011160984635353,-1795.9801025390625,304.1600341796875,0.8317216038703918,0.162163034081459,0.1143891885876655,293.2109375,297.1499938964844,293.1499938964844,0.1722293496131897,-3727.210693359375,304.1559753417969,0.9652059078216552,0.2499702870845794,0.2374668419361114,293.39080810546875,297.1499938964844,293.1499938964844,0.0013491819845512,-511.66107177734375,293.0404357910156,0.557128369808197,0.050000000745058,0.2285958230495453,291.17706298828125,291.1499938964844,267.8763427734375,266.2340087890625,283.4175109863281,293.832275390625,291.1773681640625,1.0,0.1839007437229156,0.8151447772979736,0.8151447772979736,1.0,1.0,-0.8093401193618774,0.3247707486152649,0.4845693707466125,0.1741509139537811,0.0,0.0,0.2781542241573334,25.88330078125,25.0,1.6576200723648071,-6331.2412109375,65.72785186767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4714660644531,305.8148803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.705078125,18000.0,0.0,0.0,0.1422114670276641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975342780351638,0.197538673877716,-4.393444214656483e-06,0.0,0.000144326564623,0.0,0.0,8.14661693572998,0.0,0.0,0.0,0.2864601016044616,4.0,0.0,1.0
396840,293.2236328125,297.1499938964844,293.1499938964844,0.0123588060960173,-682.9553833007812,303.5208435058594,0.557128369808197,0.050000000745058,0.0457630306482315,294.5623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.557128369808197,0.050000000745058,0.0481906756758689,293.2626953125,297.1499938964844,293.1499938964844,0.1011160984635353,-1795.9801025390625,304.1600341796875,0.8317216038703918,0.162163034081459,0.1143891885876655,293.2109375,297.1499938964844,293.1499938964844,0.1722293496131897,-3727.210693359375,304.1559753417969,0.9652059078216552,0.2499702870845794,0.2374668419361114,293.39080810546875,297.1499938964844,293.1499938964844,0.0013491819845512,-511.66107177734375,293.0404357910156,0.557128369808197,0.050000000745058,0.2285958230495453,291.17706298828125,291.1499938964844,267.8763427734375,266.2340087890625,283.4175109863281,293.832275390625,291.1773681640625,1.0,0.1839007437229156,0.8151447772979736,0.8151447772979736,1.0,1.0,-0.8093401193618774,0.3247707486152649,0.4845693707466125,0.1741509139537811,0.0,0.0,0.2781542241573334,25.88330078125,25.0,1.6576200723648071,-6331.2412109375,65.72785186767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4714660644531,305.8148803710937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.705078125,18000.0,0.0,0.0,0.1422114670276641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975342780351638,0.197538673877716,-4.393444214656483e-06,0.0,0.000144326564623,0.0,0.0,8.14661693572998,0.0,0.0,0.0,0.2864601016044616,4.0,0.0,1.0
