time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396900,293.2225341796875,297.1499938964844,293.1499938964844,0.0123358741402626,-682.3361206054688,303.5111999511719,0.5572302341461182,0.050000000745058,0.0457623712718486,294.5546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781921386719,0.5572302341461182,0.050000000745058,0.0481899827718734,293.26153564453125,297.1499938964844,293.1499938964844,0.1001772806048393,-1782.525634765625,304.159912109375,0.8299289345741272,0.1609625220298767,0.1135463640093803,293.2098999023437,297.1499938964844,293.1499938964844,0.1717072874307632,-3718.199462890625,304.15582275390625,0.9646061658859252,0.2494041621685028,0.2369225621223449,293.3897399902344,297.1499938964844,293.1499938964844,0.0013209247263148,-500.916259765625,293.0028991699219,0.5572302341461182,0.050000000745058,0.2285925298929214,291.1784973144531,291.1499938964844,267.9040832519531,266.25701904296875,283.43701171875,293.8219299316406,291.17901611328125,1.0,0.1836914122104644,0.8152174949645996,0.8152174949645996,1.0,1.0,-0.8076698780059814,0.3236437439918518,0.4840261340141296,0.1747940927743911,0.0,0.0,0.2761095762252807,25.86717987060547,25.0,3.2247838973999023,-6304.88232421875,65.44620513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4759521484375,305.7944030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.3515625,18000.0,0.0,0.0,0.1415187269449234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960640400648117,0.1960684359073639,-4.390351932670456e-06,0.0,0.0001436235179426,0.0,0.0,8.07636547088623,0.0,0.0,0.0,0.2861796617507934,4.0,0.0,1.0
396960,293.2213134765625,297.1499938964844,293.1499938964844,0.0123137915506958,-681.7338256835938,303.5019836425781,0.5573347806930542,0.050000000745058,0.0457616969943046,294.54656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.5573347806930542,0.050000000745058,0.0481892675161361,293.2604064941406,297.1499938964844,293.1499938964844,0.0992485284805297,-1769.1876220703125,304.1597900390625,0.8281493782997131,0.1597734838724136,0.1127117350697517,293.2088317871094,297.1499938964844,293.1499938964844,0.1712004393339157,-3709.444091796875,304.1557006835937,0.964031994342804,0.2488572150468826,0.2363966107368469,293.3885803222656,297.1499938964844,293.1499938964844,0.0012928931973874,-490.2562255859375,292.9659423828125,0.5573347806930542,0.050000000745058,0.2285891473293304,291.18017578125,291.1499938964844,267.9322509765625,266.2803955078125,283.4568786621094,293.8115234375,291.1806030273437,1.0,0.1834859102964401,0.8153001070022583,0.8153001070022583,1.0,1.0,-0.806031346321106,0.3225242495536804,0.4835071265697479,0.1754603087902069,0.0,0.0,0.2739251852035522,25.851238250732425,25.0,3.667777538299561,-6276.66650390625,65.17056274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4796142578125,305.7706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.1953125,18000.0,0.0,0.0,0.140825942158699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944789439439773,0.1944833248853683,-4.3870713852811605e-06,0.0,0.0001429204276064,0.0,0.0,8.000916481018066,0.0,0.0,0.0,0.2858799993991852,4.0,0.0,1.0
397020,293.2186889648437,297.1499938964844,293.1499938964844,0.0122765013948082,-680.7971801757812,303.4845886230469,0.557548463344574,0.050000000745058,0.0457603149116039,294.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.557548463344574,0.050000000745058,0.0481878146529197,293.2581787109375,297.1499938964844,293.1499938964844,0.0974530503153801,-1743.3858642578125,304.1595153808594,0.8246155977249146,0.1574268341064453,0.1110649853944778,293.20660400390625,297.1499938964844,293.1499938964844,0.1702918857336044,-3693.828857421875,304.1553039550781,0.9629530310630798,0.2478185445070266,0.2353972941637039,293.3861083984375,297.1499938964844,293.1499938964844,0.0012375354999676,-469.2745971679688,292.8902893066406,0.557548463344574,0.050000000745058,0.2285822480916977,291.1802062988281,291.1499938964844,267.9898681640625,266.32830810546875,283.4974670410156,293.790771484375,291.1793212890625,1.0,0.183086022734642,0.8154653310775757,0.8154653310775757,1.0,1.0,-0.802844226360321,0.320314347743988,0.4825298488140106,0.1768331825733184,0.0,0.0,0.2697996795177459,25.81999969482422,25.0,-3.0916318893432617,-6203.07861328125,64.63643646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4875793457031,305.7398376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.087890625,18000.0,0.0,0.0,0.139412984251976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191290870308876,0.191295251250267,-4.380131031211931e-06,0.0,0.000141486452776,0.0,0.0,7.849179744720459,0.0,0.0,0.0,0.2852768898010254,4.0,0.0,1.0
397080,293.2186889648437,297.1499938964844,293.1499938964844,0.0122765013948082,-680.7971801757812,303.4845886230469,0.557548463344574,0.050000000745058,0.0457603149116039,294.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.557548463344574,0.050000000745058,0.0481878146529197,293.2581787109375,297.1499938964844,293.1499938964844,0.0974530503153801,-1743.3858642578125,304.1595153808594,0.8246155977249146,0.1574268341064453,0.1110649853944778,293.20660400390625,297.1499938964844,293.1499938964844,0.1702918857336044,-3693.828857421875,304.1553039550781,0.9629530310630798,0.2478185445070266,0.2353972941637039,293.3861083984375,297.1499938964844,293.1499938964844,0.0012375354999676,-469.2745971679688,292.8902893066406,0.557548463344574,0.050000000745058,0.2285822480916977,291.1802062988281,291.1499938964844,267.9898681640625,266.32830810546875,283.4974670410156,293.790771484375,291.1793212890625,1.0,0.183086022734642,0.8154653310775757,0.8154653310775757,1.0,1.0,-0.802844226360321,0.320314347743988,0.4825298488140106,0.1768331825733184,0.0,0.0,0.2697996795177459,25.81999969482422,25.0,-3.0916318893432617,-6203.07861328125,64.63643646240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4875793457031,305.7398376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.087890625,18000.0,0.0,0.0,0.139412984251976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191290870308876,0.191295251250267,-4.380131031211931e-06,0.0,0.000141486452776,0.0,0.0,7.849179744720459,0.0,0.0,0.0,0.2852768898010254,4.0,0.0,1.0
397140,293.2157592773437,297.1499938964844,293.1499938964844,0.0122487135231494,-680.2335815429688,303.4685363769531,0.5577629804611206,0.050000000745058,0.0457589291036129,294.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.5577629804611206,0.050000000745058,0.048186358064413,293.25604248046875,297.1499938964844,293.1499938964844,0.0957394167780876,-1718.75830078125,304.1592102050781,0.8210999369621277,0.1551235169172287,0.1094482913613319,293.20428466796875,297.1499938964844,293.1499938964844,0.1695278584957122,-3680.809814453125,304.1548156738281,0.9619624018669128,0.2468542009592056,0.234468474984169,293.3833923339844,297.1499938964844,293.1499938964844,0.0011839210055768,-449.0419921875,292.8109741210937,0.5577629804611206,0.050000000745058,0.2285753339529037,291.1742248535156,291.1499938964844,268.0490417480469,266.3775329589844,283.53875732421875,293.7706298828125,291.1736145019531,1.0,0.1827009916305542,0.8156305551528931,0.8156305551528931,1.0,1.0,-0.7997776865959167,0.3181632757186889,0.4816144108772278,0.1782114952802658,0.0,0.0,0.2669914364814758,25.78959846496582,25.0,-5.595184326171875,-6144.85693359375,64.12499237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49810791015625,305.7295837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.107421875,18000.0,0.0,0.0,0.1379355788230896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890172064304351,0.1890215724706649,-4.374351192382164e-06,0.0,0.0001399870816385,0.0,0.0,7.740047454833984,0.0,0.0,0.0,0.2848318219184875,4.0,0.0,1.0
397200,293.2157592773437,297.1499938964844,293.1499938964844,0.0122487135231494,-680.2335815429688,303.4685363769531,0.5577629804611206,0.050000000745058,0.0457589291036129,294.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747131347656,0.5577629804611206,0.050000000745058,0.048186358064413,293.25604248046875,297.1499938964844,293.1499938964844,0.0957394167780876,-1718.75830078125,304.1592102050781,0.8210999369621277,0.1551235169172287,0.1094482913613319,293.20428466796875,297.1499938964844,293.1499938964844,0.1695278584957122,-3680.809814453125,304.1548156738281,0.9619624018669128,0.2468542009592056,0.234468474984169,293.3833923339844,297.1499938964844,293.1499938964844,0.0011839210055768,-449.0419921875,292.8109741210937,0.5577629804611206,0.050000000745058,0.2285753339529037,291.1742248535156,291.1499938964844,268.0490417480469,266.3775329589844,283.53875732421875,293.7706298828125,291.1736145019531,1.0,0.1827009916305542,0.8156305551528931,0.8156305551528931,1.0,1.0,-0.7997776865959167,0.3181632757186889,0.4816144108772278,0.1782114952802658,0.0,0.0,0.2669914364814758,25.78959846496582,25.0,-5.595184326171875,-6144.85693359375,64.12499237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49810791015625,305.7295837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.107421875,18000.0,0.0,0.0,0.1379355788230896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890172064304351,0.1890215724706649,-4.374351192382164e-06,0.0,0.0001399870816385,0.0,0.0,7.740047454833984,0.0,0.0,0.0,0.2848318219184875,4.0,0.0,1.0
397260,293.212646484375,297.1499938964844,293.1499938964844,0.0122191859409213,-679.4981689453125,303.4543151855469,0.5579701066017151,0.050000000745058,0.045757595449686,294.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.5579701066017151,0.050000000745058,0.0481849536299705,293.2539367675781,297.1499938964844,293.1499938964844,0.0940198376774787,-1693.9285888671875,304.15899658203125,0.817575991153717,0.1528599858283996,0.1078603267669677,293.201904296875,297.1499938964844,293.1499938964844,0.1687534004449844,-3667.468994140625,304.1545104980469,0.9610444903373718,0.2459579557180404,0.2336058318614959,293.3804626464844,297.1499938964844,293.1499938964844,0.0011312452843412,-429.077880859375,292.7371826171875,0.5579701066017151,0.050000000745058,0.2285686731338501,291.1729431152344,291.1499938964844,268.1095275878906,266.4278869628906,283.57989501953125,293.7510986328125,291.1730651855469,1.0,0.1823302954435348,0.8158062100410461,0.8158062100410461,1.0,1.0,-0.7968255281448364,0.3160953223705292,0.4807302057743072,0.1795302927494049,0.0,0.0,0.2640668749809265,25.760150909423828,25.0,-1.283538818359375,-6095.23779296875,63.63509368896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50408935546875,305.7148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.50390625,18000.0,0.0,0.0,0.1364693790674209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869731545448303,0.1869775354862213,-4.369865109765669e-06,0.0,0.0001384990609949,0.0,0.0,7.643526554107666,0.0,0.0,0.0,0.2844428718090057,4.0,0.0,1.0
397320,293.212646484375,297.1499938964844,293.1499938964844,0.0122191859409213,-679.4981689453125,303.4543151855469,0.5579701066017151,0.050000000745058,0.045757595449686,294.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17291259765625,0.5579701066017151,0.050000000745058,0.0481849536299705,293.2539367675781,297.1499938964844,293.1499938964844,0.0940198376774787,-1693.9285888671875,304.15899658203125,0.817575991153717,0.1528599858283996,0.1078603267669677,293.201904296875,297.1499938964844,293.1499938964844,0.1687534004449844,-3667.468994140625,304.1545104980469,0.9610444903373718,0.2459579557180404,0.2336058318614959,293.3804626464844,297.1499938964844,293.1499938964844,0.0011312452843412,-429.077880859375,292.7371826171875,0.5579701066017151,0.050000000745058,0.2285686731338501,291.1729431152344,291.1499938964844,268.1095275878906,266.4278869628906,283.57989501953125,293.7510986328125,291.1730651855469,1.0,0.1823302954435348,0.8158062100410461,0.8158062100410461,1.0,1.0,-0.7968255281448364,0.3160953223705292,0.4807302057743072,0.1795302927494049,0.0,0.0,0.2640668749809265,25.760150909423828,25.0,-1.283538818359375,-6095.23779296875,63.63509368896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50408935546875,305.7148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.50390625,18000.0,0.0,0.0,0.1364693790674209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869731545448303,0.1869775354862213,-4.369865109765669e-06,0.0,0.0001384990609949,0.0,0.0,7.643526554107666,0.0,0.0,0.0,0.2844428718090057,4.0,0.0,1.0
397380,293.2094116210937,297.1499938964844,293.1499938964844,0.0121906846761703,-678.7366943359375,303.441650390625,0.5581586956977844,0.050000000745058,0.045756384730339,294.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17388916015625,0.5581586956977844,0.050000000745058,0.0481836758553981,293.251953125,297.1499938964844,293.1499938964844,0.0923132821917533,-1669.229736328125,304.1588439941406,0.8140035271644592,0.1506301164627075,0.1062969043850898,293.1995544433594,297.1499938964844,293.1499938964844,0.1680036038160324,-3654.495361328125,304.1542663574219,0.9601733684539796,0.2451210618019104,0.2328014373779297,293.37744140625,297.1499938964844,293.1499938964844,0.0010794323170557,-409.4093933105469,292.66668701171875,0.5581586956977844,0.050000000745058,0.2285626232624054,291.1739807128906,291.1499938964844,268.171142578125,266.47918701171875,283.6199951171875,293.7324523925781,291.1741027832031,1.0,0.181973323225975,0.8159818053245544,0.8159818053245544,1.0,1.0,-0.7939736843109131,0.3141317069530487,0.4798419773578644,0.1807184219360351,0.0,0.0,0.260796844959259,25.73213005065918,25.0,0.5628089308738708,-6042.58837890625,63.16496276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5043640136719,305.6868591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.283203125,18000.0,0.0,0.0,0.1350483298301696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18468077480793,0.1846851408481598,-4.365204404166434e-06,0.0,0.0001370568788843,0.0,0.0,7.536302089691162,0.0,0.0,0.0,0.284018337726593,4.0,0.0,1.0
397440,293.2094116210937,297.1499938964844,293.1499938964844,0.0121906846761703,-678.7366943359375,303.441650390625,0.5581586956977844,0.050000000745058,0.045756384730339,294.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17388916015625,0.5581586956977844,0.050000000745058,0.0481836758553981,293.251953125,297.1499938964844,293.1499938964844,0.0923132821917533,-1669.229736328125,304.1588439941406,0.8140035271644592,0.1506301164627075,0.1062969043850898,293.1995544433594,297.1499938964844,293.1499938964844,0.1680036038160324,-3654.495361328125,304.1542663574219,0.9601733684539796,0.2451210618019104,0.2328014373779297,293.37744140625,297.1499938964844,293.1499938964844,0.0010794323170557,-409.4093933105469,292.66668701171875,0.5581586956977844,0.050000000745058,0.2285626232624054,291.1739807128906,291.1499938964844,268.171142578125,266.47918701171875,283.6199951171875,293.7324523925781,291.1741027832031,1.0,0.181973323225975,0.8159818053245544,0.8159818053245544,1.0,1.0,-0.7939736843109131,0.3141317069530487,0.4798419773578644,0.1807184219360351,0.0,0.0,0.260796844959259,25.73213005065918,25.0,0.5628089308738708,-6042.58837890625,63.16496276855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5043640136719,305.6868591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.283203125,18000.0,0.0,0.0,0.1350483298301696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18468077480793,0.1846851408481598,-4.365204404166434e-06,0.0,0.0001370568788843,0.0,0.0,7.536302089691162,0.0,0.0,0.0,0.284018337726593,4.0,0.0,1.0
397500,293.2077941894531,297.1499938964844,293.1499938964844,0.0121779618784785,-678.4058837890625,303.4357604980469,0.5582427382469177,0.050000000745058,0.045755848288536,294.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741027832031,0.5582427382469177,0.050000000745058,0.0481831096112728,293.2510070800781,297.1499938964844,293.1499938964844,0.0914734452962875,-1657.07373046875,304.1587829589844,0.8121870160102844,0.1495271623134613,0.1055237650871276,293.1983947753906,297.1499938964844,293.1499938964844,0.1676537245512008,-3648.44775390625,304.15411376953125,0.959748387336731,0.2447230070829391,0.2324192821979522,293.3759155273437,297.1499938964844,293.1499938964844,0.0010537157068029,-399.6543884277344,292.631591796875,0.5582427382469177,0.050000000745058,0.2285599261522293,291.17413330078125,291.1499938964844,268.20233154296875,266.5051574707031,283.63946533203125,293.7236022949219,291.1741027832031,1.0,0.1817998886108398,0.8160696625709534,0.8160696625709534,1.0,1.0,-0.7925827503204346,0.3131968677043915,0.4793858826160431,0.1812413036823272,0.0,0.0,0.2591713070869446,25.718769073486328,25.0,0.1935876458883285,-6015.6044921875,62.936973571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50299072265625,305.67095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.32421875,18000.0,0.0,0.0,0.1343547850847244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835159659385681,0.1835203319787979,-4.362772415333893e-06,0.0,0.0001363530172966,0.0,0.0,7.481870174407959,0.0,0.0,0.0,0.2838025391101837,4.0,0.0,1.0
397560,293.2061462402344,297.1499938964844,293.1499938964844,0.012166230008006,-678.1083984375,303.4301452636719,0.5583188533782959,0.050000000745058,0.0457553602755069,294.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.5583188533782959,0.050000000745058,0.0481825992465019,293.25006103515625,297.1499938964844,293.1499938964844,0.0906420722603797,-1645.0423583984375,304.15869140625,0.8103438019752502,0.1484318524599075,0.1047559678554534,293.1972351074219,297.1499938964844,293.1499938964844,0.1673193722963333,-3642.673583984375,304.15399169921875,0.9593265652656556,0.2443368583917617,0.2320488542318344,293.3743896484375,297.1499938964844,293.1499938964844,0.001028339494951,-390.0332336425781,292.596435546875,0.5583188533782959,0.050000000745058,0.2285574972629547,291.1739196777344,291.1499938964844,268.23370361328125,266.5312805175781,283.6584167480469,293.7151184082031,291.173828125,1.0,0.1816295832395553,0.8161627054214478,0.8161627054214478,1.0,1.0,-0.7912126183509827,0.3122958242893219,0.4789167940616607,0.1817086786031723,0.0,0.0,0.257596880197525,25.705854415893555,25.0,-0.3150595426559448,-5989.1875,62.71331024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5008239746094,305.65484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.107421875,18000.0,0.0,0.0,0.1336727738380432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823871731758117,0.1823915392160415,-4.360368620837107e-06,0.0,0.0001356608845526,0.0,0.0,7.429144382476807,0.0,0.0,0.0,0.2835928499698639,4.0,0.0,1.0
397620,293.20294189453125,297.1499938964844,293.1499938964844,0.0121448822319507,-677.57958984375,303.41961669921875,0.558443546295166,0.050000000745058,0.0457545630633831,294.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.558443546295166,0.050000000745058,0.0481817610561847,293.2482604980469,297.1499938964844,293.1499938964844,0.0889993235468864,-1621.275390625,304.1585388183594,0.8065547347068787,0.1462620943784713,0.1032353937625885,293.19500732421875,297.1499938964844,293.1499938964844,0.1666860580444336,-3631.738037109375,304.1537170410156,0.9584805369377136,0.2435949593782425,0.2313383221626281,293.3713073730469,297.1499938964844,293.1499938964844,0.0009780669352039,-370.9789733886719,292.5264892578125,0.558443546295166,0.050000000745058,0.2285535186529159,291.1730041503906,291.1499938964844,268.2970275878906,266.583984375,283.6944580078125,293.6993103027344,291.1727905273437,1.0,0.1812976002693176,0.8163487315177917,0.8163487315177917,1.0,1.0,-0.788528323173523,0.3106040060520172,0.4779243469238281,0.1824450492858886,0.0,0.0,0.254590630531311,25.68131828308105,25.0,-1.246162176132202,-5938.29248046875,62.27780532836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4942321777344,305.622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4296875,18000.0,0.0,0.0,0.1323485672473907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180247277021408,0.1802516281604766,-4.35577885582461e-06,0.0,0.0001343169715255,0.0,0.0,7.329413890838623,0.0,0.0,0.0,0.283195436000824,4.0,0.0,1.0
397680,293.20294189453125,297.1499938964844,293.1499938964844,0.0121448822319507,-677.57958984375,303.41961669921875,0.558443546295166,0.050000000745058,0.0457545630633831,294.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.173095703125,0.558443546295166,0.050000000745058,0.0481817610561847,293.2482604980469,297.1499938964844,293.1499938964844,0.0889993235468864,-1621.275390625,304.1585388183594,0.8065547347068787,0.1462620943784713,0.1032353937625885,293.19500732421875,297.1499938964844,293.1499938964844,0.1666860580444336,-3631.738037109375,304.1537170410156,0.9584805369377136,0.2435949593782425,0.2313383221626281,293.3713073730469,297.1499938964844,293.1499938964844,0.0009780669352039,-370.9789733886719,292.5264892578125,0.558443546295166,0.050000000745058,0.2285535186529159,291.1730041503906,291.1499938964844,268.2970275878906,266.583984375,283.6944580078125,293.6993103027344,291.1727905273437,1.0,0.1812976002693176,0.8163487315177917,0.8163487315177917,1.0,1.0,-0.788528323173523,0.3106040060520172,0.4779243469238281,0.1824450492858886,0.0,0.0,0.254590630531311,25.68131828308105,25.0,-1.246162176132202,-5938.29248046875,62.27780532836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4942321777344,305.622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4296875,18000.0,0.0,0.0,0.1323485672473907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180247277021408,0.1802516281604766,-4.35577885582461e-06,0.0,0.0001343169715255,0.0,0.0,7.329413890838623,0.0,0.0,0.0,0.283195436000824,4.0,0.0,1.0
397740,293.1997985839844,297.1499938964844,293.1499938964844,0.0121258748695254,-677.1229858398438,303.40985107421875,0.5585281252861023,0.050000000745058,0.0457540266215801,294.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.5585281252861023,0.050000000745058,0.0481811948120594,293.24658203125,297.1499938964844,293.1499938964844,0.0873800069093704,-1597.8651123046875,304.15838623046875,0.8026315569877625,0.144118845462799,0.1017338708043098,293.19287109375,297.1499938964844,293.1499938964844,0.1660924553871154,-3621.487548828125,304.1534729003906,0.9576181173324584,0.2428873926401138,0.230662539601326,293.3682861328125,297.1499938964844,293.1499938964844,0.0009284911793656,-352.1939392089844,292.4570007324219,0.5585281252861023,0.050000000745058,0.228550836443901,291.17156982421875,291.1499938964844,268.3608703613281,266.6371154785156,283.72784423828125,293.6853332519531,291.1713256835937,1.0,0.1809765696525573,0.8165348172187805,0.8165348172187805,1.0,1.0,-0.7859107851982117,0.3090632259845733,0.4768475592136383,0.1828978210687637,0.0,0.0,0.2518081963062286,25.65867042541504,25.0,-1.9808952808380127,-5890.23193359375,61.8569450378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4844665527344,305.5896911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.623046875,18000.0,0.0,0.0,0.1310886144638061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782776266336441,0.1782819777727127,-4.351546067482559e-06,0.0,0.0001330382656306,0.0,0.0,7.237924575805664,0.0,0.0,0.0,0.2828307449817657,4.0,0.0,1.0
397800,293.1997985839844,297.1499938964844,293.1499938964844,0.0121258748695254,-677.1229858398438,303.40985107421875,0.5585281252861023,0.050000000745058,0.0457540266215801,294.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.5585281252861023,0.050000000745058,0.0481811948120594,293.24658203125,297.1499938964844,293.1499938964844,0.0873800069093704,-1597.8651123046875,304.15838623046875,0.8026315569877625,0.144118845462799,0.1017338708043098,293.19287109375,297.1499938964844,293.1499938964844,0.1660924553871154,-3621.487548828125,304.1534729003906,0.9576181173324584,0.2428873926401138,0.230662539601326,293.3682861328125,297.1499938964844,293.1499938964844,0.0009284911793656,-352.1939392089844,292.4570007324219,0.5585281252861023,0.050000000745058,0.228550836443901,291.17156982421875,291.1499938964844,268.3608703613281,266.6371154785156,283.72784423828125,293.6853332519531,291.1713256835937,1.0,0.1809765696525573,0.8165348172187805,0.8165348172187805,1.0,1.0,-0.7859107851982117,0.3090632259845733,0.4768475592136383,0.1828978210687637,0.0,0.0,0.2518081963062286,25.65867042541504,25.0,-1.9808952808380127,-5890.23193359375,61.8569450378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4844665527344,305.5896911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18008.623046875,18000.0,0.0,0.0,0.1310886144638061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1782776266336441,0.1782819777727127,-4.351546067482559e-06,0.0,0.0001330382656306,0.0,0.0,7.237924575805664,0.0,0.0,0.0,0.2828307449817657,4.0,0.0,1.0
397860,293.19683837890625,297.1499938964844,293.1499938964844,0.0121085522696375,-676.7161865234375,303.4007263183594,0.5585731863975525,0.050000000745058,0.0457537472248077,294.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.5585731863975525,0.050000000745058,0.0481808967888355,293.2449645996094,297.1499938964844,293.1499938964844,0.0857796669006347,-1574.7557373046875,304.15826416015625,0.798653781414032,0.1419997364282608,0.1002497673034668,293.1908874511719,297.1499938964844,293.1499938964844,0.1655283570289611,-3611.7392578125,304.1532592773437,0.9567291140556335,0.2422063797712326,0.2300138622522354,293.3653564453125,297.1499938964844,293.1499938964844,0.0008795144385658,-333.63726806640625,292.3880310058594,0.5585731863975525,0.050000000745058,0.2285494357347488,291.1698913574219,291.1499938964844,268.4250793457031,266.69049072265625,283.7586364746094,293.6731872558594,291.1695861816406,1.0,0.1806654930114746,0.8167237639427185,0.8167237639427185,1.0,1.0,-0.783348798751831,0.3076622486114502,0.4756865203380584,0.1830820441246032,0.0,0.0,0.2492721080780029,25.63802528381348,25.0,-2.3364007472991943,-5845.263671875,61.44904327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4715881347656,305.5576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.763671875,18000.0,0.0,0.0,0.12990503013134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176494762301445,0.1764991134405136,-4.347711637819884e-06,0.0,0.0001318370923399,0.0,0.0,7.155370712280273,0.0,0.0,0.0,0.282501608133316,4.0,0.0,1.0
397920,293.19683837890625,297.1499938964844,293.1499938964844,0.0121085522696375,-676.7161865234375,303.4007263183594,0.5585731863975525,0.050000000745058,0.0457537472248077,294.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700439453125,0.5585731863975525,0.050000000745058,0.0481808967888355,293.2449645996094,297.1499938964844,293.1499938964844,0.0857796669006347,-1574.7557373046875,304.15826416015625,0.798653781414032,0.1419997364282608,0.1002497673034668,293.1908874511719,297.1499938964844,293.1499938964844,0.1655283570289611,-3611.7392578125,304.1532592773437,0.9567291140556335,0.2422063797712326,0.2300138622522354,293.3653564453125,297.1499938964844,293.1499938964844,0.0008795144385658,-333.63726806640625,292.3880310058594,0.5585731863975525,0.050000000745058,0.2285494357347488,291.1698913574219,291.1499938964844,268.4250793457031,266.69049072265625,283.7586364746094,293.6731872558594,291.1695861816406,1.0,0.1806654930114746,0.8167237639427185,0.8167237639427185,1.0,1.0,-0.783348798751831,0.3076622486114502,0.4756865203380584,0.1830820441246032,0.0,0.0,0.2492721080780029,25.63802528381348,25.0,-2.3364007472991943,-5845.263671875,61.44904327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4715881347656,305.5576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.763671875,18000.0,0.0,0.0,0.12990503013134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176494762301445,0.1764991134405136,-4.347711637819884e-06,0.0,0.0001318370923399,0.0,0.0,7.155370712280273,0.0,0.0,0.0,0.282501608133316,4.0,0.0,1.0
397980,293.194091796875,297.1499938964844,293.1499938964844,0.0120922923088073,-676.3341674804688,303.39208984375,0.5585867166519165,0.050000000745058,0.0457536652684211,294.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5585867166519165,0.050000000745058,0.0481808148324489,293.2434387207031,297.1499938964844,293.1499938964844,0.0841941684484481,-1551.89404296875,304.1581420898437,0.7946390509605408,0.1399044394493103,0.0987824350595474,293.18902587890625,297.1499938964844,293.1499938964844,0.164983794093132,-3602.313232421875,304.153076171875,0.9558181166648864,0.2415471076965332,0.2293869704008102,293.3625793457031,297.1499938964844,293.1499938964844,0.0008310102275572,-315.2563171386719,292.3197937011719,0.5585867166519165,0.050000000745058,0.2285490334033966,291.1682434082031,291.1499938964844,268.4894104003906,266.7439880371094,283.7876281738281,293.6626281738281,291.1679992675781,1.0,0.1803636252880096,0.8169127106666565,0.8169127106666565,1.0,1.0,-0.7808347344398499,0.3063653111457824,0.4744694530963897,0.183074951171875,0.0,0.0,0.2469543516635894,25.619421005249023,25.0,-2.1842360496521,-5803.064453125,61.05287551879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4557189941406,305.5263061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.00390625,18000.0,0.0,0.0,0.1288098841905594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748856753110885,0.1748900264501571,-4.344276021583937e-06,0.0,0.0001307256607105,0.0,0.0,7.081117630004883,0.0,0.0,0.0,0.282205730676651,4.0,0.0,1.0
398040,293.194091796875,297.1499938964844,293.1499938964844,0.0120922923088073,-676.3341674804688,303.39208984375,0.5585867166519165,0.050000000745058,0.0457536652684211,294.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5585867166519165,0.050000000745058,0.0481808148324489,293.2434387207031,297.1499938964844,293.1499938964844,0.0841941684484481,-1551.89404296875,304.1581420898437,0.7946390509605408,0.1399044394493103,0.0987824350595474,293.18902587890625,297.1499938964844,293.1499938964844,0.164983794093132,-3602.313232421875,304.153076171875,0.9558181166648864,0.2415471076965332,0.2293869704008102,293.3625793457031,297.1499938964844,293.1499938964844,0.0008310102275572,-315.2563171386719,292.3197937011719,0.5585867166519165,0.050000000745058,0.2285490334033966,291.1682434082031,291.1499938964844,268.4894104003906,266.7439880371094,283.7876281738281,293.6626281738281,291.1679992675781,1.0,0.1803636252880096,0.8169127106666565,0.8169127106666565,1.0,1.0,-0.7808347344398499,0.3063653111457824,0.4744694530963897,0.183074951171875,0.0,0.0,0.2469543516635894,25.619421005249023,25.0,-2.1842360496521,-5803.064453125,61.05287551879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4557189941406,305.5263061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.00390625,18000.0,0.0,0.0,0.1288098841905594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748856753110885,0.1748900264501571,-4.344276021583937e-06,0.0,0.0001307256607105,0.0,0.0,7.081117630004883,0.0,0.0,0.0,0.282205730676651,4.0,0.0,1.0
398100,293.1927795410156,297.1499938964844,293.1499938964844,0.0120844300836324,-676.146240234375,303.3879699707031,0.5585861802101135,0.050000000745058,0.0457536727190017,294.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.5585861802101135,0.050000000745058,0.0481808222830295,293.2427062988281,297.1499938964844,293.1499938964844,0.0834061428904533,-1540.5460205078125,304.1581115722656,0.7926255464553833,0.1388662159442901,0.0980552658438682,293.18817138671875,297.1499938964844,293.1499938964844,0.1647164672613144,-3597.677978515625,304.15301513671875,0.9553601741790771,0.2412251979112625,0.2290809154510498,293.3612060546875,297.1499938964844,293.1499938964844,0.0008069258765317,-306.126953125,292.2860412597656,0.5585861802101135,0.050000000745058,0.2285490781068802,291.1675720214844,291.1499938964844,268.5215759277344,266.77069091796875,283.8017578125,293.6577453613281,291.1673889160156,1.0,0.180215910077095,0.8170071840286255,0.8170071840286255,1.0,1.0,-0.7795947790145874,0.3057401776313782,0.4738546311855316,0.1830366104841232,0.0,0.0,0.2458538711071014,25.61081314086914,25.0,-1.9354074001312256,-5782.73779296875,60.858917236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44683837890625,305.5108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.70703125,18000.0,0.0,0.0,0.1282978504896164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741316616535186,0.1741359978914261,-4.342686679592589e-06,0.0,0.0001302060118177,0.0,0.0,7.046424388885498,0.0,0.0,0.0,0.2820677161216736,4.0,0.0,1.0
398160,293.1914978027344,297.1499938964844,293.1499938964844,0.0120767476037144,-675.959716796875,303.38397216796875,0.5585823059082031,0.050000000745058,0.0457537025213241,294.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.5585823059082031,0.050000000745058,0.0481808520853519,293.2419738769531,297.1499938964844,293.1499938964844,0.0826213657855987,-1529.255859375,304.1580505371094,0.7906115055084229,0.1378353685140609,0.0973327606916427,293.18731689453125,297.1499938964844,293.1499938964844,0.1644519567489624,-3593.086181640625,304.1529541015625,0.9549028277397156,0.2409086227416992,0.2287797182798385,293.3598937988281,297.1499938964844,293.1499938964844,0.0007829542155377,-297.0385437011719,292.2525329589844,0.5585823059082031,0.050000000745058,0.2285492122173309,291.16705322265625,291.1499938964844,268.5537109375,266.79736328125,283.8157043457031,293.6529541015625,291.1668701171875,1.0,0.1800701469182968,0.8171024322509766,0.8171024322509766,1.0,1.0,-0.7783664464950562,0.3051277995109558,0.4732386469841003,0.182982251048088,0.0,0.0,0.2447766065597534,25.602554321289062,25.0,-1.638753056526184,-5762.78369140625,60.66756439208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4375,305.4954528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.47265625,18000.0,0.0,0.0,0.1278086304664611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734000444412231,0.1734043806791305,-4.341160547483014e-06,0.0,0.0001297095004701,0.0,0.0,7.012828826904297,0.0,0.0,0.0,0.2819342613220215,4.0,0.0,1.0
398220,293.18902587890625,297.1499938964844,293.1499938964844,0.0120620997622609,-675.5984497070312,303.3764343261719,0.5585688948631287,0.050000000745058,0.0457537956535816,294.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.5585688948631287,0.050000000745058,0.0481809489428997,293.240478515625,297.1499938964844,293.1499938964844,0.0810683965682983,-1506.954833984375,304.157958984375,0.7866068482398987,0.1358080059289932,0.0959076881408691,293.1856994628906,297.1499938964844,293.1499938964844,0.1639338731765747,-3584.08154296875,304.15283203125,0.9539988040924072,0.2402929961681366,0.2281931638717651,293.3573303222656,297.1499938964844,293.1499938964844,0.00073530850932,-278.9708557128906,292.1862487792969,0.5585688948631287,0.050000000745058,0.2285496890544891,291.1662292480469,291.1499938964844,268.6177673339844,266.8504638671875,283.8426818847656,293.64324951171875,291.1661071777344,1.0,0.1797842979431152,0.8172928690910339,0.8172928690910339,1.0,1.0,-0.775952935218811,0.3039428889751434,0.4720100462436676,0.1828321814537048,0.0,0.0,0.242674320936203,25.58650779724121,25.0,-1.1621897220611572,-5723.8525390625,60.29310607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4179992675781,305.4646301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.12890625,18000.0,0.0,0.0,0.1268950998783111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719847321510315,0.1719890683889389,-4.338245616963832e-06,0.0,0.0001287823979509,0.0,0.0,6.948012828826904,0.0,0.0,0.0,0.2816773355007171,4.0,0.0,1.0
398280,293.18902587890625,297.1499938964844,293.1499938964844,0.0120620997622609,-675.5984497070312,303.3764343261719,0.5585688948631287,0.050000000745058,0.0457537956535816,294.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662902832031,0.5585688948631287,0.050000000745058,0.0481809489428997,293.240478515625,297.1499938964844,293.1499938964844,0.0810683965682983,-1506.954833984375,304.157958984375,0.7866068482398987,0.1358080059289932,0.0959076881408691,293.1856994628906,297.1499938964844,293.1499938964844,0.1639338731765747,-3584.08154296875,304.15283203125,0.9539988040924072,0.2402929961681366,0.2281931638717651,293.3573303222656,297.1499938964844,293.1499938964844,0.00073530850932,-278.9708557128906,292.1862487792969,0.5585688948631287,0.050000000745058,0.2285496890544891,291.1662292480469,291.1499938964844,268.6177673339844,266.8504638671875,283.8426818847656,293.64324951171875,291.1661071777344,1.0,0.1797842979431152,0.8172928690910339,0.8172928690910339,1.0,1.0,-0.775952935218811,0.3039428889751434,0.4720100462436676,0.1828321814537048,0.0,0.0,0.242674320936203,25.58650779724121,25.0,-1.1621897220611572,-5723.8525390625,60.29310607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4179992675781,305.4646301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.12890625,18000.0,0.0,0.0,0.1268950998783111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719847321510315,0.1719890683889389,-4.338245616963832e-06,0.0,0.0001287823979509,0.0,0.0,6.948012828826904,0.0,0.0,0.0,0.2816773355007171,4.0,0.0,1.0
398340,293.1865539550781,297.1499938964844,293.1499938964844,0.0120492381975054,-675.2825317382812,303.3697204589844,0.5585688352584839,0.050000000745058,0.0457538068294525,294.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.5585688352584839,0.050000000745058,0.0481809601187706,293.2385559082031,297.1499938964844,293.1499938964844,0.0795851051807403,-1485.7230224609375,304.15777587890625,0.782783031463623,0.1339071691036224,0.094551607966423,293.1841125488281,297.1499938964844,293.1499938964844,0.1634411215782165,-3575.51416015625,304.1527099609375,0.9531524777412416,0.2397110164165496,0.2276348024606704,293.3548278808594,297.1499938964844,293.1499938964844,0.0006881525041535,-261.0877990722656,292.12066650390625,0.5585688352584839,0.050000000745058,0.2285497337579727,291.1654663085937,291.1499938964844,268.681396484375,266.90313720703125,283.86724853515625,293.6314392089844,291.165283203125,1.0,0.1795070767402649,0.8174833059310913,0.8174833059310913,1.0,1.0,-0.773655354976654,0.3028322458267212,0.4708231091499328,0.182649627327919,0.0,0.0,0.2406647950410843,25.568340301513672,25.0,-1.2207257747650146,-5686.798828125,59.934383392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3981018066406,305.4337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.798828125,18000.0,0.0,0.0,0.1260634213685989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706347465515136,0.170639082789421,-4.335479388828389e-06,0.0,0.000127938343212,0.0,0.0,6.886353492736816,0.0,0.0,0.0,0.2814333140850067,4.0,0.0,1.0
398400,293.1865539550781,297.1499938964844,293.1499938964844,0.0120492381975054,-675.2825317382812,303.3697204589844,0.5585688352584839,0.050000000745058,0.0457538068294525,294.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16552734375,0.5585688352584839,0.050000000745058,0.0481809601187706,293.2385559082031,297.1499938964844,293.1499938964844,0.0795851051807403,-1485.7230224609375,304.15777587890625,0.782783031463623,0.1339071691036224,0.094551607966423,293.1841125488281,297.1499938964844,293.1499938964844,0.1634411215782165,-3575.51416015625,304.1527099609375,0.9531524777412416,0.2397110164165496,0.2276348024606704,293.3548278808594,297.1499938964844,293.1499938964844,0.0006881525041535,-261.0877990722656,292.12066650390625,0.5585688352584839,0.050000000745058,0.2285497337579727,291.1654663085937,291.1499938964844,268.681396484375,266.90313720703125,283.86724853515625,293.6314392089844,291.165283203125,1.0,0.1795070767402649,0.8174833059310913,0.8174833059310913,1.0,1.0,-0.773655354976654,0.3028322458267212,0.4708231091499328,0.182649627327919,0.0,0.0,0.2406647950410843,25.568340301513672,25.0,-1.2207257747650146,-5686.798828125,59.934383392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3981018066406,305.4337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.798828125,18000.0,0.0,0.0,0.1260634213685989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706347465515136,0.170639082789421,-4.335479388828389e-06,0.0,0.000127938343212,0.0,0.0,6.886353492736816,0.0,0.0,0.0,0.2814333140850067,4.0,0.0,1.0
398460,293.1840209960937,297.1499938964844,293.1499938964844,0.012039041146636,-675.04638671875,303.3640441894531,0.5585994720458984,0.050000000745058,0.0457536168396472,294.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5585994720458984,0.050000000745058,0.0481807626783847,293.2361145019531,297.1499938964844,293.1499938964844,0.0782191753387451,-1466.246826171875,304.157470703125,0.7792832255363464,0.1321558803319931,0.0933050885796547,293.1825256347656,297.1499938964844,293.1499938964844,0.1629895567893982,-3567.67431640625,304.1525573730469,0.9524085521697998,0.239171490073204,0.2271155565977096,293.3523254394531,297.1499938964844,293.1499938964844,0.0006416753167286,-243.4652709960937,292.0555419921875,0.5585994720458984,0.050000000745058,0.2285487949848175,291.16424560546875,291.1499938964844,268.744384765625,266.9552001953125,283.8891906738281,293.6170654296875,291.1640319824219,1.0,0.1792408525943756,0.8176781535148621,0.8176781535148621,1.0,1.0,-0.7715345025062561,0.3018165230751037,0.4697180092334747,0.1824623644351959,0.0,0.0,0.2388428896665573,25.54598426818848,25.0,-1.68796706199646,-5652.69921875,59.597286224365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3783569335937,305.40386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.263671875,18000.0,0.0,0.0,0.1253095716238021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1694003641605377,0.1694046854972839,-4.332908702053828e-06,0.0,0.0001271732908207,0.0,0.0,6.8300299644470215,0.0,0.0,0.0,0.2812100350856781,4.0,0.0,1.0
398520,293.1840209960937,297.1499938964844,293.1499938964844,0.012039041146636,-675.04638671875,303.3640441894531,0.5585994720458984,0.050000000745058,0.0457536168396472,294.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.5585994720458984,0.050000000745058,0.0481807626783847,293.2361145019531,297.1499938964844,293.1499938964844,0.0782191753387451,-1466.246826171875,304.157470703125,0.7792832255363464,0.1321558803319931,0.0933050885796547,293.1825256347656,297.1499938964844,293.1499938964844,0.1629895567893982,-3567.67431640625,304.1525573730469,0.9524085521697998,0.239171490073204,0.2271155565977096,293.3523254394531,297.1499938964844,293.1499938964844,0.0006416753167286,-243.4652709960937,292.0555419921875,0.5585994720458984,0.050000000745058,0.2285487949848175,291.16424560546875,291.1499938964844,268.744384765625,266.9552001953125,283.8891906738281,293.6170654296875,291.1640319824219,1.0,0.1792408525943756,0.8176781535148621,0.8176781535148621,1.0,1.0,-0.7715345025062561,0.3018165230751037,0.4697180092334747,0.1824623644351959,0.0,0.0,0.2388428896665573,25.54598426818848,25.0,-1.68796706199646,-5652.69921875,59.597286224365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3783569335937,305.40386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.263671875,18000.0,0.0,0.0,0.1253095716238021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1694003641605377,0.1694046854972839,-4.332908702053828e-06,0.0,0.0001271732908207,0.0,0.0,6.8300299644470215,0.0,0.0,0.0,0.2812100350856781,4.0,0.0,1.0
398580,293.181396484375,297.1499938964844,293.1499938964844,0.0120310774073004,-674.8692626953125,303.3594055175781,0.558644711971283,0.050000000745058,0.0457533374428749,294.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.558644711971283,0.050000000745058,0.0481804683804512,293.2334899902344,297.1499938964844,293.1499938964844,0.0769367069005966,-1448.021728515625,304.1571044921875,0.7760099172592163,0.1305122524499893,0.0921382457017898,293.1809387207031,297.1499938964844,293.1499938964844,0.1625721603631973,-3560.428955078125,304.15240478515625,0.951740264892578,0.2386701107025146,0.2266335040330886,293.3498229980469,297.1499938964844,293.1499938964844,0.0005958863766863,-226.10264587402344,291.99127197265625,0.558644711971283,0.050000000745058,0.2285473942756652,291.1629638671875,291.1499938964844,268.8065185546875,267.0064697265625,283.9098815917969,293.6022033691406,291.16278076171875,1.0,0.1789865642786026,0.8178730607032776,0.8178730607032776,1.0,1.0,-0.7695532441139221,0.3008740246295929,0.4686791896820068,0.1822748184204101,0.0,0.0,0.2372085154056549,25.52206039428711,25.0,-1.6632128953933716,-5621.6015625,59.27960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3589172363281,305.3764953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.693359375,18000.0,0.0,0.0,0.1246319934725761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168304443359375,0.1683087646961212,-4.330614956415957e-06,0.0,0.0001264856400666,0.0,0.0,6.780104637145996,0.0,0.0,0.0,0.2810117602348327,4.0,0.0,1.0
398640,293.181396484375,297.1499938964844,293.1499938964844,0.0120310774073004,-674.8692626953125,303.3594055175781,0.558644711971283,0.050000000745058,0.0457533374428749,294.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.558644711971283,0.050000000745058,0.0481804683804512,293.2334899902344,297.1499938964844,293.1499938964844,0.0769367069005966,-1448.021728515625,304.1571044921875,0.7760099172592163,0.1305122524499893,0.0921382457017898,293.1809387207031,297.1499938964844,293.1499938964844,0.1625721603631973,-3560.428955078125,304.15240478515625,0.951740264892578,0.2386701107025146,0.2266335040330886,293.3498229980469,297.1499938964844,293.1499938964844,0.0005958863766863,-226.10264587402344,291.99127197265625,0.558644711971283,0.050000000745058,0.2285473942756652,291.1629638671875,291.1499938964844,268.8065185546875,267.0064697265625,283.9098815917969,293.6022033691406,291.16278076171875,1.0,0.1789865642786026,0.8178730607032776,0.8178730607032776,1.0,1.0,-0.7695532441139221,0.3008740246295929,0.4686791896820068,0.1822748184204101,0.0,0.0,0.2372085154056549,25.52206039428711,25.0,-1.6632128953933716,-5621.6015625,59.27960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3589172363281,305.3764953613281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.693359375,18000.0,0.0,0.0,0.1246319934725761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168304443359375,0.1683087646961212,-4.330614956415957e-06,0.0,0.0001264856400666,0.0,0.0,6.780104637145996,0.0,0.0,0.0,0.2810117602348327,4.0,0.0,1.0
