time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398700,293.1800842285156,297.1499938964844,293.1499938964844,0.0120277479290962,-674.7945556640625,303.3574523925781,0.558671772480011,0.050000000745058,0.0457531660795211,294.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.558671772480011,0.050000000745058,0.0481802895665168,293.2320556640625,297.1499938964844,293.1499938964844,0.0763252228498458,-1439.3525390625,304.15692138671875,0.7744566202163696,0.1297338455915451,0.0915839970111846,293.1801452636719,297.1499938964844,293.1499938964844,0.1623732149600982,-3556.97216796875,304.1523132324219,0.9514313340187072,0.2384324967861175,0.2264051437377929,293.3485717773437,297.1499938964844,293.1499938964844,0.0005732199642807,-217.5062866210937,291.9595947265625,0.558671772480011,0.050000000745058,0.2285465449094772,291.1624450683594,291.1499938964844,268.83721923828125,267.03173828125,283.9198608398437,293.5946960449219,291.1622619628906,1.0,0.1788640469312667,0.8179704546928406,0.8179704546928406,1.0,1.0,-0.7686125040054321,0.3004274666309356,0.4681850671768188,0.1821846067905426,0.0,0.0,0.2364363968372345,25.50973129272461,25.0,-1.504730463027954,-5606.92333984375,59.12792205810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3493957519531,305.363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.48046875,18000.0,0.0,0.0,0.1243208795785904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1677935570478439,0.1677978783845901,-4.329560852056602e-06,0.0,0.00012616989261,0.0,0.0,6.756885051727295,0.0,0.0,0.0,0.2809197008609772,4.0,0.0,1.0
398760,293.17877197265625,297.1499938964844,293.1499938964844,0.0120248515158891,-674.729248046875,303.35577392578125,0.5587024688720703,0.050000000745058,0.0457529760897159,294.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.5587024688720703,0.050000000745058,0.0481800846755504,293.2305908203125,297.1499938964844,293.1499938964844,0.075735904276371,-1431.0113525390625,304.15673828125,0.772966206073761,0.1289876997470855,0.091051235795021,293.17938232421875,297.1499938964844,293.1499938964844,0.1621803045272827,-3553.6181640625,304.1522521972656,0.9511393904685974,0.2382030934095382,0.2261845916509628,293.3472900390625,297.1499938964844,293.1499938964844,0.000551194534637,-209.02032470703125,291.9281921386719,0.5587024688720703,0.050000000745058,0.2285455912351608,291.1619873046875,291.1499938964844,268.8676452636719,267.0567626953125,283.9295959472656,293.58709716796875,291.1618347167969,1.0,0.178744688630104,0.8180683255195618,0.8180683255195618,1.0,1.0,-0.7677067518234253,0.2999970614910126,0.4677097201347351,0.1820996254682541,0.0,0.0,0.2356864064931869,25.49710273742676,25.0,-1.334564208984375,-5592.71875,58.98113632202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.340087890625,305.3509216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.306640625,18000.0,0.0,0.0,0.1240267977118492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672999411821365,0.1673042774200439,-4.328551312937634e-06,0.0,0.0001258714328287,0.0,0.0,6.734483242034912,0.0,0.0,0.0,0.2808310091495514,4.0,0.0,1.0
398820,293.1761474609375,297.1499938964844,293.1499938964844,0.0120202731341123,-674.6268920898438,303.35308837890625,0.5587769746780396,0.050000000745058,0.0457525067031383,294.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612854003906,0.5587769746780396,0.050000000745058,0.048179592937231,293.22735595703125,297.1499938964844,293.1499938964844,0.0746282562613487,-1415.37353515625,304.1563415527344,0.7701874375343323,0.1275976002216339,0.0900533497333526,293.1778564453125,297.1499938964844,293.1499938964844,0.1618115156888961,-3547.202392578125,304.1521301269531,0.950606107711792,0.2377660572528839,0.2257643043994903,293.3447570800781,297.1499938964844,293.1499938964844,0.0005223970510996,-193.37063598632807,291.8661193847656,0.5587769746780396,0.050000000745058,0.2285432517528534,291.1612243652344,291.1499938964844,268.9275207519531,267.10595703125,283.9483947753906,293.5716552734375,291.1611022949219,1.0,0.1785150617361068,0.8182641267776489,0.8182641267776489,1.0,1.0,-0.7660007476806641,0.299182116985321,0.466818630695343,0.1819521933794021,0.0,0.0,0.2342437654733657,25.47074317932129,25.0,-1.0671213865280151,-5565.6005859375,58.70199966430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3221435546875,305.3265380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.017578125,18000.0,0.0,0.0,0.1234823539853096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166355088353157,0.1663594245910644,-4.326634098106297e-06,0.0,0.0001253188966074,0.0,0.0,6.691675186157227,0.0,0.0,0.0,0.280661791563034,4.0,0.0,1.0
398880,293.1761474609375,297.1499938964844,293.1499938964844,0.0120202731341123,-674.6268920898438,303.35308837890625,0.5587769746780396,0.050000000745058,0.0457525067031383,294.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612854003906,0.5587769746780396,0.050000000745058,0.048179592937231,293.22735595703125,297.1499938964844,293.1499938964844,0.0746282562613487,-1415.37353515625,304.1563415527344,0.7701874375343323,0.1275976002216339,0.0900533497333526,293.1778564453125,297.1499938964844,293.1499938964844,0.1618115156888961,-3547.202392578125,304.1521301269531,0.950606107711792,0.2377660572528839,0.2257643043994903,293.3447570800781,297.1499938964844,293.1499938964844,0.0005223970510996,-193.37063598632807,291.8661193847656,0.5587769746780396,0.050000000745058,0.2285432517528534,291.1612243652344,291.1499938964844,268.9275207519531,267.10595703125,283.9483947753906,293.5716552734375,291.1611022949219,1.0,0.1785150617361068,0.8182641267776489,0.8182641267776489,1.0,1.0,-0.7660007476806641,0.299182116985321,0.466818630695343,0.1819521933794021,0.0,0.0,0.2342437654733657,25.47074317932129,25.0,-1.0671213865280151,-5565.6005859375,58.70199966430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3221435546875,305.3265380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.017578125,18000.0,0.0,0.0,0.1234823539853096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166355088353157,0.1663594245910644,-4.326634098106297e-06,0.0,0.0001253188966074,0.0,0.0,6.691675186157227,0.0,0.0,0.0,0.280661791563034,4.0,0.0,1.0
398940,293.1734924316406,297.1499938964844,293.1499938964844,0.0120175508782267,-674.5706176757812,303.3513488769531,0.5588750839233398,0.050000000745058,0.0457518883049488,294.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5588750839233398,0.050000000745058,0.0481789410114288,293.2237243652344,297.1499938964844,293.1499938964844,0.0736414939165115,-1401.4925537109375,304.1558837890625,0.7677529454231262,0.1263754665851593,0.0891683399677276,293.1763916015625,297.1499938964844,293.1499938964844,0.1614678353071212,-3541.220703125,304.1519775390625,0.9501525163650512,0.2373596578836441,0.2253730297088623,293.3422241210937,297.1499938964844,293.1499938964844,0.000500256253872,-175.34335327148438,291.8050231933594,0.5588750839233398,0.050000000745058,0.228540152311325,291.1605529785156,291.1499938964844,268.9859924316406,267.1538391113281,283.9661865234375,293.5556335449219,291.1604309082031,1.0,0.1782995015382766,0.8184599280357361,0.8184599280357361,1.0,1.0,-0.7644637227058411,0.2984358370304107,0.4660279154777527,0.181852251291275,0.0,0.0,0.2328854948282241,25.44235038757324,25.0,-0.9474400877952576,-5540.3876953125,58.445255279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055419921875,305.3035583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.759765625,18000.0,0.0,0.0,0.1229949370026588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165469154715538,0.1654734760522842,-4.324845122027909e-06,0.0,0.0001248242188012,0.0,0.0,6.651609897613525,0.0,0.0,0.0,0.2805035710334778,4.0,0.0,1.0
399000,293.1734924316406,297.1499938964844,293.1499938964844,0.0120175508782267,-674.5706176757812,303.3513488769531,0.5588750839233398,0.050000000745058,0.0457518883049488,294.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5588750839233398,0.050000000745058,0.0481789410114288,293.2237243652344,297.1499938964844,293.1499938964844,0.0736414939165115,-1401.4925537109375,304.1558837890625,0.7677529454231262,0.1263754665851593,0.0891683399677276,293.1763916015625,297.1499938964844,293.1499938964844,0.1614678353071212,-3541.220703125,304.1519775390625,0.9501525163650512,0.2373596578836441,0.2253730297088623,293.3422241210937,297.1499938964844,293.1499938964844,0.000500256253872,-175.34335327148438,291.8050231933594,0.5588750839233398,0.050000000745058,0.228540152311325,291.1605529785156,291.1499938964844,268.9859924316406,267.1538391113281,283.9661865234375,293.5556335449219,291.1604309082031,1.0,0.1782995015382766,0.8184599280357361,0.8184599280357361,1.0,1.0,-0.7644637227058411,0.2984358370304107,0.4660279154777527,0.181852251291275,0.0,0.0,0.2328854948282241,25.44235038757324,25.0,-0.9474400877952576,-5540.3876953125,58.445255279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055419921875,305.3035583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.759765625,18000.0,0.0,0.0,0.1229949370026588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165469154715538,0.1654734760522842,-4.324845122027909e-06,0.0,0.0001248242188012,0.0,0.0,6.651609897613525,0.0,0.0,0.0,0.2805035710334778,4.0,0.0,1.0
399060,293.1708374023437,297.1499938964844,293.1499938964844,0.012016705237329,-674.563232421875,303.3505249023437,0.5590013861656189,0.050000000745058,0.0457510910928249,294.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5590013861656189,0.050000000745058,0.0481781028211116,293.2196044921875,297.1499938964844,293.1499938964844,0.0727931261062622,-1389.6033935546875,304.15533447265625,0.7657116651535034,0.1253424137830734,0.0884105339646339,293.1749572753906,297.1499938964844,293.1499938964844,0.1611489653587341,-3535.67041015625,304.15185546875,0.9497836828231812,0.2369821667671203,0.2250090390443802,293.3396911621094,297.1499938964844,293.1499938964844,0.0004828992532566,-159.00823974609375,291.7447814941406,0.5590013861656189,0.050000000745058,0.2285361737012863,291.15985107421875,291.1499938964844,269.0428161621094,267.20025634765625,283.98297119140625,293.5389404296875,291.15972900390625,1.0,0.1780987977981567,0.8186576962471008,0.8186576962471008,1.0,1.0,-0.7631106376647949,0.2977597415447235,0.4653508961200714,0.1818150132894516,0.0,0.0,0.2316164672374725,25.411550521850582,25.0,-0.9553225040435792,-5517.1552734375,58.21231842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904052734375,305.281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.1225553900003433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646430343389511,0.1646473705768585,-4.323176199250156e-06,0.0,0.0001243781443918,0.0,0.0,6.614301681518555,0.0,0.0,0.0,0.2803562879562378,4.0,0.0,1.0
399120,293.1708374023437,297.1499938964844,293.1499938964844,0.012016705237329,-674.563232421875,303.3505249023437,0.5590013861656189,0.050000000745058,0.0457510910928249,294.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5590013861656189,0.050000000745058,0.0481781028211116,293.2196044921875,297.1499938964844,293.1499938964844,0.0727931261062622,-1389.6033935546875,304.15533447265625,0.7657116651535034,0.1253424137830734,0.0884105339646339,293.1749572753906,297.1499938964844,293.1499938964844,0.1611489653587341,-3535.67041015625,304.15185546875,0.9497836828231812,0.2369821667671203,0.2250090390443802,293.3396911621094,297.1499938964844,293.1499938964844,0.0004828992532566,-159.00823974609375,291.7447814941406,0.5590013861656189,0.050000000745058,0.2285361737012863,291.15985107421875,291.1499938964844,269.0428161621094,267.20025634765625,283.98297119140625,293.5389404296875,291.15972900390625,1.0,0.1780987977981567,0.8186576962471008,0.8186576962471008,1.0,1.0,-0.7631106376647949,0.2977597415447235,0.4653508961200714,0.1818150132894516,0.0,0.0,0.2316164672374725,25.411550521850582,25.0,-0.9553225040435792,-5517.1552734375,58.21231842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904052734375,305.281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.1225553900003433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1646430343389511,0.1646473705768585,-4.323176199250156e-06,0.0,0.0001243781443918,0.0,0.0,6.614301681518555,0.0,0.0,0.0,0.2803562879562378,4.0,0.0,1.0
399180,293.1681823730469,297.1499938964844,293.1499938964844,0.0120178274810314,-674.608642578125,303.35064697265625,0.5591603517532349,0.050000000745058,0.0457500852644443,294.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5591603517532349,0.050000000745058,0.0481770411133766,293.2149658203125,297.1499938964844,293.1499938964844,0.0721056908369064,-1380.009033203125,304.1546936035156,0.7641251683235168,0.1245245411992073,0.0877988636493682,293.1735534667969,297.1499938964844,293.1499938964844,0.1608554869890213,-3530.563720703125,304.1517333984375,0.9495066404342652,0.2366333603858947,0.2246720492839813,293.337158203125,297.1499938964844,293.1499938964844,0.0004663122235797,-142.8026580810547,291.6853942871094,0.5591603517532349,0.050000000745058,0.228531152009964,291.1591186523437,291.1499938964844,269.09783935546875,267.2450256347656,283.9987487792969,293.5215148925781,291.1589660644531,1.0,0.1779145449399948,0.8188555240631104,0.8188555240631104,1.0,1.0,-0.7619635462760925,0.2971596419811249,0.4648039042949676,0.1818538308143615,0.0,0.0,0.2304518967866897,25.37797737121582,25.0,-1.05259108543396,-5496.0849609375,58.00565719604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2767639160156,305.2619934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.197265625,18000.0,0.0,0.0,0.1221585571765899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1638845205307006,0.1638888418674469,-4.321637334214756e-06,0.0,0.0001239754055859,0.0,0.0,6.580079555511475,0.0,0.0,0.0,0.2802211046218872,4.0,0.0,1.0
399240,293.1681823730469,297.1499938964844,293.1499938964844,0.0120178274810314,-674.608642578125,303.35064697265625,0.5591603517532349,0.050000000745058,0.0457500852644443,294.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5591603517532349,0.050000000745058,0.0481770411133766,293.2149658203125,297.1499938964844,293.1499938964844,0.0721056908369064,-1380.009033203125,304.1546936035156,0.7641251683235168,0.1245245411992073,0.0877988636493682,293.1735534667969,297.1499938964844,293.1499938964844,0.1608554869890213,-3530.563720703125,304.1517333984375,0.9495066404342652,0.2366333603858947,0.2246720492839813,293.337158203125,297.1499938964844,293.1499938964844,0.0004663122235797,-142.8026580810547,291.6853942871094,0.5591603517532349,0.050000000745058,0.228531152009964,291.1591186523437,291.1499938964844,269.09783935546875,267.2450256347656,283.9987487792969,293.5215148925781,291.1589660644531,1.0,0.1779145449399948,0.8188555240631104,0.8188555240631104,1.0,1.0,-0.7619635462760925,0.2971596419811249,0.4648039042949676,0.1818538308143615,0.0,0.0,0.2304518967866897,25.37797737121582,25.0,-1.05259108543396,-5496.0849609375,58.00565719604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2767639160156,305.2619934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.197265625,18000.0,0.0,0.0,0.1221585571765899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1638845205307006,0.1638888418674469,-4.321637334214756e-06,0.0,0.0001239754055859,0.0,0.0,6.580079555511475,0.0,0.0,0.0,0.2802211046218872,4.0,0.0,1.0
399300,293.1668395996094,297.1499938964844,293.1499938964844,0.0120191276073455,-674.6513061523438,303.3510437011719,0.5592529773712158,0.050000000745058,0.0457495003938674,294.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5592529773712158,0.050000000745058,0.0481764264404773,293.21240234375,297.1499938964844,293.1499938964844,0.0718275979161262,-1376.141845703125,304.15435791015625,0.7635164856910706,0.1242023780941963,0.0875521749258041,293.1728820800781,297.1499938964844,293.1499938964844,0.1607181429862976,-3528.174560546875,304.15167236328125,0.9494036436080932,0.2364694029092788,0.2245133966207504,293.3359069824219,297.1499938964844,293.1499938964844,0.0004581077373586,-134.80499267578125,291.6559753417969,0.5592529773712158,0.050000000745058,0.2285282164812088,291.15869140625,291.1499938964844,269.1246032714844,267.2667236328125,284.0062255859375,293.5125427246094,291.1585693359375,1.0,0.1778289824724197,0.8189544081687927,0.8189544081687927,1.0,1.0,-0.7614721059799194,0.2968895733356476,0.4645825326442718,0.1819043010473251,0.0,0.0,0.2299131751060485,25.360095977783203,25.0,-1.1195462942123413,-5486.40234375,57.91272735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2704467773437,305.25262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.1219746321439743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635330915451049,0.1635374128818512,-4.320920652389759e-06,0.0,0.0001237887481693,0.0,0.0,6.564233779907227,0.0,0.0,0.0,0.2801584601402282,4.0,0.0,1.0
399360,293.1654968261719,297.1499938964844,293.1499938964844,0.0120209567248821,-674.7083740234375,303.3516845703125,0.559354841709137,0.050000000745058,0.0457488559186458,294.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.559354841709137,0.050000000745058,0.048175748437643,293.209716796875,297.1499938964844,293.1499938964844,0.0715983808040618,-1372.9642333984375,304.15399169921875,0.763044536113739,0.1239438280463218,0.0873493179678917,293.1722106933594,297.1499938964844,293.1499938964844,0.1605872958898544,-3525.8994140625,304.151611328125,0.9493255615234376,0.2363126873970031,0.2243615090847015,293.3346252441406,297.1499938964844,293.1499938964844,0.0004498761845752,-126.8740005493164,291.62677001953125,0.559354841709137,0.050000000745058,0.2285249978303909,291.15826416015625,291.1499938964844,269.1508483886719,267.2879638671875,284.0134582519531,293.50341796875,291.1581115722656,1.0,0.177748292684555,0.819053053855896,0.819053053855896,1.0,1.0,-0.7610409259796143,0.2966417372226715,0.4643991887569427,0.1819768249988556,0.0,0.0,0.2294079214334488,25.341447830200195,25.0,-1.1916919946670532,-5477.3408203125,57.827430725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,305.24365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8671875,18000.0,0.0,0.0,0.1218003556132316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1632028222084045,0.1632071435451507,-4.320243533584289e-06,0.0,0.0001236118841916,0.0,0.0,6.549344539642334,0.0,0.0,0.0,0.2800995707511902,4.0,0.0,1.0
399420,293.162841796875,297.1499938964844,293.1499938964844,0.0120260436087846,-674.8612670898438,303.3536682128906,0.5595843195915222,0.050000000745058,0.0457474030554294,294.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.5595843195915222,0.050000000745058,0.0481742210686206,293.2038879394531,297.1499938964844,293.1499938964844,0.0712795406579971,-1368.572998046875,304.1531982421875,0.7624893188476562,0.123608686029911,0.0870684534311294,293.1708679199219,297.1499938964844,293.1499938964844,0.1603431701660156,-3521.656982421875,304.1514587402344,0.949237585067749,0.2360186129808426,0.224076047539711,293.3320617675781,297.1499938964844,293.1499938964844,0.0004331390373408,-111.19123840332033,291.5689697265625,0.5595843195915222,0.050000000745058,0.2285177558660507,291.1573181152344,291.1499938964844,269.2016296386719,267.3289489746094,284.0271911621094,293.48486328125,291.1571350097656,1.0,0.1776009649038314,0.8192503452301025,0.8192503452301025,1.0,1.0,-0.760348916053772,0.2962096035480499,0.464139312505722,0.1821829676628112,0.0,0.0,0.2284958362579345,25.30211067199707,25.0,-1.3408483266830444,-5460.97509765625,57.67852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532653808594,305.2268981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.50390625,18000.0,0.0,0.0,0.1214776337146759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626044064760208,0.1626087129116058,-4.319005711295176e-06,0.0,0.0001232843496836,0.0,0.0,6.5223708152771,0.0,0.0,0.0,0.2799927592277527,4.0,0.0,1.0
399480,293.162841796875,297.1499938964844,293.1499938964844,0.0120260436087846,-674.8612670898438,303.3536682128906,0.5595843195915222,0.050000000745058,0.0457474030554294,294.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.5595843195915222,0.050000000745058,0.0481742210686206,293.2038879394531,297.1499938964844,293.1499938964844,0.0712795406579971,-1368.572998046875,304.1531982421875,0.7624893188476562,0.123608686029911,0.0870684534311294,293.1708679199219,297.1499938964844,293.1499938964844,0.1603431701660156,-3521.656982421875,304.1514587402344,0.949237585067749,0.2360186129808426,0.224076047539711,293.3320617675781,297.1499938964844,293.1499938964844,0.0004331390373408,-111.19123840332033,291.5689697265625,0.5595843195915222,0.050000000745058,0.2285177558660507,291.1573181152344,291.1499938964844,269.2016296386719,267.3289489746094,284.0271911621094,293.48486328125,291.1571350097656,1.0,0.1776009649038314,0.8192503452301025,0.8192503452301025,1.0,1.0,-0.760348916053772,0.2962096035480499,0.464139312505722,0.1821829676628112,0.0,0.0,0.2284958362579345,25.30211067199707,25.0,-1.3408483266830444,-5460.97509765625,57.67852783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532653808594,305.2268981933594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.50390625,18000.0,0.0,0.0,0.1214776337146759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626044064760208,0.1626087129116058,-4.319005711295176e-06,0.0,0.0001232843496836,0.0,0.0,6.5223708152771,0.0,0.0,0.0,0.2799927592277527,4.0,0.0,1.0
399540,293.16015625,297.1499938964844,293.1499938964844,0.0120331300422549,-675.0684204101562,303.3565673828125,0.5598480701446533,0.050000000745058,0.0457457415759563,294.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.5598480701446533,0.050000000745058,0.0481724664568901,293.1975402832031,297.1499938964844,293.1499938964844,0.0711632966995239,-1367.024169921875,304.1523132324219,0.7624950408935547,0.1235335692763328,0.086968183517456,293.1695861816406,297.1499938964844,293.1499938964844,0.1601228415966034,-3517.831787109375,304.1513366699219,0.94924134016037,0.2357507348060608,0.2238153368234634,293.3295288085937,297.1499938964844,293.1499938964844,0.0004158242954872,-95.75430297851562,291.5119323730469,0.5598480701446533,0.050000000745058,0.2285094410181045,291.15625,291.1499938964844,269.25,267.3677673339844,284.0398254394531,293.4660949707031,291.15606689453125,1.0,0.177474245429039,0.8194476962089539,0.8194476962089539,1.0,1.0,-0.7599015831947327,0.2958727478981018,0.4640288352966308,0.1824671179056167,0.0,0.0,0.2277325093746185,25.26010704040528,25.0,-1.4901299476623535,-5447.12890625,57.56093978881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2427673339844,305.2117004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.107421875,18000.0,0.0,0.0,0.1211911812424659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620988845825195,0.1621032059192657,-4.317942057241453e-06,0.0,0.0001229936460731,0.0,0.0,6.499579906463623,0.0,0.0,0.0,0.2799022793769836,4.0,0.0,1.0
399600,293.16015625,297.1499938964844,293.1499938964844,0.0120331300422549,-675.0684204101562,303.3565673828125,0.5598480701446533,0.050000000745058,0.0457457415759563,294.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563720703125,0.5598480701446533,0.050000000745058,0.0481724664568901,293.1975402832031,297.1499938964844,293.1499938964844,0.0711632966995239,-1367.024169921875,304.1523132324219,0.7624950408935547,0.1235335692763328,0.086968183517456,293.1695861816406,297.1499938964844,293.1499938964844,0.1601228415966034,-3517.831787109375,304.1513366699219,0.94924134016037,0.2357507348060608,0.2238153368234634,293.3295288085937,297.1499938964844,293.1499938964844,0.0004158242954872,-95.75430297851562,291.5119323730469,0.5598480701446533,0.050000000745058,0.2285094410181045,291.15625,291.1499938964844,269.25,267.3677673339844,284.0398254394531,293.4660949707031,291.15606689453125,1.0,0.177474245429039,0.8194476962089539,0.8194476962089539,1.0,1.0,-0.7599015831947327,0.2958727478981018,0.4640288352966308,0.1824671179056167,0.0,0.0,0.2277325093746185,25.26010704040528,25.0,-1.4901299476623535,-5447.12890625,57.56093978881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2427673339844,305.2117004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.107421875,18000.0,0.0,0.0,0.1211911812424659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620988845825195,0.1621032059192657,-4.317942057241453e-06,0.0,0.0001229936460731,0.0,0.0,6.499579906463623,0.0,0.0,0.0,0.2799022793769836,4.0,0.0,1.0
399660,293.157470703125,297.1499938964844,293.1499938964844,0.0120421350002288,-675.3267822265625,303.36041259765625,0.560144305229187,0.050000000745058,0.0457438752055168,294.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.560144305229187,0.050000000745058,0.0481705032289028,293.1906433105469,297.1499938964844,293.1499938964844,0.0712539106607437,-1368.373291015625,304.1513977050781,0.7630721926689148,0.1237272173166275,0.0870521664619445,293.1683349609375,297.1499938964844,293.1499938964844,0.1599246114492416,-3514.393798828125,304.1512451171875,0.949332058429718,0.2355074137449264,0.2235779464244842,293.32696533203125,297.1499938964844,293.1499938964844,0.0003977020678576,-80.55154418945312,291.4557189941406,0.560144305229187,0.050000000745058,0.2285001277923584,291.1551208496094,291.1499938964844,269.29656982421875,267.4049987792969,284.0516967773437,293.44732666015625,291.1549377441406,1.0,0.177369087934494,0.8196427226066589,0.8196427226066589,1.0,1.0,-0.7597017288208008,0.2956330180168152,0.4640686810016632,0.1828280240297317,0.0,0.0,0.2271258980035781,25.21576881408692,25.0,-1.5703755617141724,-5435.76611328125,57.475372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2326354980469,305.197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.689453125,18000.0,0.0,0.0,0.1209421083331108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616918891668319,0.161696195602417,-4.317064849601593e-06,0.0,0.0001227408647537,0.0,0.0,6.481213092803955,0.0,0.0,0.0,0.2798290848731994,4.0,0.0,1.0
399720,293.157470703125,297.1499938964844,293.1499938964844,0.0120421350002288,-675.3267822265625,303.36041259765625,0.560144305229187,0.050000000745058,0.0457438752055168,294.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.560144305229187,0.050000000745058,0.0481705032289028,293.1906433105469,297.1499938964844,293.1499938964844,0.0712539106607437,-1368.373291015625,304.1513977050781,0.7630721926689148,0.1237272173166275,0.0870521664619445,293.1683349609375,297.1499938964844,293.1499938964844,0.1599246114492416,-3514.393798828125,304.1512451171875,0.949332058429718,0.2355074137449264,0.2235779464244842,293.32696533203125,297.1499938964844,293.1499938964844,0.0003977020678576,-80.55154418945312,291.4557189941406,0.560144305229187,0.050000000745058,0.2285001277923584,291.1551208496094,291.1499938964844,269.29656982421875,267.4049987792969,284.0516967773437,293.44732666015625,291.1549377441406,1.0,0.177369087934494,0.8196427226066589,0.8196427226066589,1.0,1.0,-0.7597017288208008,0.2956330180168152,0.4640686810016632,0.1828280240297317,0.0,0.0,0.2271258980035781,25.21576881408692,25.0,-1.5703755617141724,-5435.76611328125,57.475372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2326354980469,305.197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.689453125,18000.0,0.0,0.0,0.1209421083331108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616918891668319,0.161696195602417,-4.317064849601593e-06,0.0,0.0001227408647537,0.0,0.0,6.481213092803955,0.0,0.0,0.0,0.2798290848731994,4.0,0.0,1.0
399780,293.1548156738281,297.1499938964844,293.1499938964844,0.0120530202984809,-675.6329956054688,303.3651428222656,0.5604753494262695,0.050000000745058,0.0457417964935302,294.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.5604753494262695,0.050000000745058,0.0481683164834976,293.18316650390625,297.1499938964844,293.1499938964844,0.0715725943446159,-1372.920166015625,304.1504211425781,0.7642823457717896,0.1242158487439155,0.0873400866985321,293.1671447753906,297.1499938964844,293.1499938964844,0.1597465872764587,-3511.3076171875,304.151123046875,0.9495118260383606,0.2352879494428634,0.2233630567789077,293.32440185546875,297.1499938964844,293.1499938964844,0.0003786169399973,-65.6243667602539,291.4004211425781,0.5604753494262695,0.050000000745058,0.2284897565841674,291.15399169921875,291.1499938964844,269.3420715332031,267.4412536621094,284.0628662109375,293.4284973144531,291.15380859375,1.0,0.1772873252630233,0.819837749004364,0.819837749004364,1.0,1.0,-0.7597717642784119,0.2955048382282257,0.4642668962478637,0.1832596957683563,0.0,0.0,0.2266728281974792,25.16880798339844,25.0,-1.583125352859497,-5426.87255859375,57.42451858520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225341796875,305.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28515625,18000.0,0.0,0.0,0.1207337751984596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613831967115402,0.1613875180482864,-4.316380454838509e-06,0.0,0.0001225294254254,0.0,0.0,6.467263698577881,0.0,0.0,0.0,0.2797732353210449,4.0,0.0,1.0
399840,293.1548156738281,297.1499938964844,293.1499938964844,0.0120530202984809,-675.6329956054688,303.3651428222656,0.5604753494262695,0.050000000745058,0.0457417964935302,294.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.5604753494262695,0.050000000745058,0.0481683164834976,293.18316650390625,297.1499938964844,293.1499938964844,0.0715725943446159,-1372.920166015625,304.1504211425781,0.7642823457717896,0.1242158487439155,0.0873400866985321,293.1671447753906,297.1499938964844,293.1499938964844,0.1597465872764587,-3511.3076171875,304.151123046875,0.9495118260383606,0.2352879494428634,0.2233630567789077,293.32440185546875,297.1499938964844,293.1499938964844,0.0003786169399973,-65.6243667602539,291.4004211425781,0.5604753494262695,0.050000000745058,0.2284897565841674,291.15399169921875,291.1499938964844,269.3420715332031,267.4412536621094,284.0628662109375,293.4284973144531,291.15380859375,1.0,0.1772873252630233,0.819837749004364,0.819837749004364,1.0,1.0,-0.7597717642784119,0.2955048382282257,0.4642668962478637,0.1832596957683563,0.0,0.0,0.2266728281974792,25.16880798339844,25.0,-1.583125352859497,-5426.87255859375,57.42451858520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2225341796875,305.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28515625,18000.0,0.0,0.0,0.1207337751984596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613831967115402,0.1613875180482864,-4.316380454838509e-06,0.0,0.0001225294254254,0.0,0.0,6.467263698577881,0.0,0.0,0.0,0.2797732353210449,4.0,0.0,1.0
399900,293.1534729003906,297.1499938964844,293.1499938964844,0.0120591940358281,-675.8052368164062,303.3678894042969,0.5606516599655151,0.050000000745058,0.0457406938076019,294.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.5606516599655151,0.050000000745058,0.0481671504676342,293.17926025390625,297.1499938964844,293.1499938964844,0.0718156099319458,-1376.369384765625,304.14990234375,0.7651180624961853,0.1245656013488769,0.0875588357448577,293.16656494140625,297.1499938964844,293.1499938964844,0.1596652120351791,-3509.8984375,304.15106201171875,0.9496313333511353,0.2351870387792587,0.2232638746500015,293.3231201171875,297.1499938964844,293.1499938964844,0.0003686282725539,-58.25661087036133,291.3730773925781,0.5606516599655151,0.050000000745058,0.2284842282533645,291.1534118652344,291.1499938964844,269.3643798828125,267.458984375,284.06817626953125,293.4191589355469,291.1532287597656,1.0,0.1772554367780685,0.8199352622032166,0.8199352622032166,1.0,1.0,-0.7599058747291565,0.295484721660614,0.4644211828708648,0.1834944188594818,0.0,0.0,0.2265050262212753,25.144577026367188,25.0,-1.6075196266174316,-5423.3212890625,57.41210174560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2174377441406,305.1798095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.083984375,18000.0,0.0,0.0,0.1206456050276756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612648963928222,0.1612692177295684,-4.316107606427977e-06,0.0,0.0001224399456987,0.0,0.0,6.461904525756836,0.0,0.0,0.0,0.2797516584396362,4.0,0.0,1.0
399960,293.1521301269531,297.1499938964844,293.1499938964844,0.0120658846572041,-675.9909057617188,303.370849609375,0.5608343482017517,0.050000000745058,0.0457395501434803,294.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.5608343482017517,0.050000000745058,0.0481659471988678,293.1752624511719,297.1499938964844,293.1499938964844,0.0721137821674346,-1380.595703125,304.1493835449219,0.7661054730415344,0.1249859258532524,0.087826982140541,293.1659851074219,297.1499938964844,293.1499938964844,0.1595890372991562,-3508.580322265625,304.1510009765625,0.9497693777084352,0.2350921630859375,0.2231702953577041,293.32183837890625,297.1499938964844,293.1499938964844,0.000358283141395,-50.95107650756836,291.3459777832031,0.5608343482017517,0.050000000745058,0.2284785211086273,291.15283203125,291.1499938964844,269.3863830566406,267.4764709472656,284.07330322265625,293.40997314453125,291.15264892578125,1.0,0.1772297769784927,0.8200303316116333,0.8200303316116333,1.0,1.0,-0.7601057291030884,0.2954936623573303,0.4646120965480804,0.183741495013237,0.0,0.0,0.2263789027929306,25.119991302490234,25.0,-1.626617431640625,-5420.3828125,57.40848922729492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2122497558594,305.1742858886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.875,18000.0,0.0,0.0,0.1205688714981079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611724197864532,0.1611767411231994,-4.31588341598399e-06,0.0,0.0001223620784003,0.0,0.0,6.457699298858643,0.0,0.0,0.0,0.2797345817089081,4.0,0.0,1.0
400020,293.14947509765625,297.1499938964844,293.1499938964844,0.0120806330814957,-676.3970336914062,303.37744140625,0.5612179040908813,0.050000000745058,0.0457371585071086,294.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.5612179040908813,0.050000000745058,0.048163428902626,293.1669921875,297.1499938964844,293.1499938964844,0.0728620514273643,-1391.1982421875,304.1483459472656,0.7685022354125977,0.1260250657796859,0.0885001569986343,293.1648254394531,297.1499938964844,293.1499938964844,0.1594503074884414,-3506.18212890625,304.1509094238281,0.9500972628593444,0.2349185049533844,0.2229983955621719,293.3192443847656,297.1499938964844,293.1499938964844,0.0003362031129654,-36.50625228881836,291.2924194335937,0.5612179040908813,0.050000000745058,0.2284665703773498,291.15167236328125,291.1499938964844,269.429443359375,267.5106201171875,284.0832214355469,293.3919372558594,291.1514892578125,1.0,0.1771958470344543,0.8202205300331116,0.8202205300331116,1.0,1.0,-0.7606871128082275,0.2955894470214844,0.4650976359844208,0.1842765659093856,0.0,0.0,0.2262369841337204,25.06987571716309,25.0,-1.620788335800171,-5416.14453125,57.4256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015991210937,305.1640319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4609375,18000.0,0.0,0.0,0.1204480156302452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610572189092636,0.1610615402460098,-4.3155682760698255e-06,0.0,0.0001222394203068,0.0,0.0,6.4524102210998535,0.0,0.0,0.0,0.2797126770019531,4.0,0.0,1.0
400080,293.14947509765625,297.1499938964844,293.1499938964844,0.0120806330814957,-676.3970336914062,303.37744140625,0.5612179040908813,0.050000000745058,0.0457371585071086,294.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.5612179040908813,0.050000000745058,0.048163428902626,293.1669921875,297.1499938964844,293.1499938964844,0.0728620514273643,-1391.1982421875,304.1483459472656,0.7685022354125977,0.1260250657796859,0.0885001569986343,293.1648254394531,297.1499938964844,293.1499938964844,0.1594503074884414,-3506.18212890625,304.1509094238281,0.9500972628593444,0.2349185049533844,0.2229983955621719,293.3192443847656,297.1499938964844,293.1499938964844,0.0003362031129654,-36.50625228881836,291.2924194335937,0.5612179040908813,0.050000000745058,0.2284665703773498,291.15167236328125,291.1499938964844,269.429443359375,267.5106201171875,284.0832214355469,293.3919372558594,291.1514892578125,1.0,0.1771958470344543,0.8202205300331116,0.8202205300331116,1.0,1.0,-0.7606871128082275,0.2955894470214844,0.4650976359844208,0.1842765659093856,0.0,0.0,0.2262369841337204,25.06987571716309,25.0,-1.620788335800171,-5416.14453125,57.4256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2015991210937,305.1640319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4609375,18000.0,0.0,0.0,0.1204480156302452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610572189092636,0.1610615402460098,-4.3155682760698255e-06,0.0,0.0001222394203068,0.0,0.0,6.4524102210998535,0.0,0.0,0.0,0.2797126770019531,4.0,0.0,1.0
400140,293.14678955078125,297.1499938964844,293.1499938964844,0.012097337283194,-676.8521728515625,303.3849792480469,0.561627209186554,0.050000000745058,0.0457346141338348,294.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.561627209186554,0.050000000745058,0.0481607504189014,293.1583557128906,297.1499938964844,293.1499938964844,0.0738322287797927,-1404.957275390625,304.14727783203125,0.771516740322113,0.1273513734340667,0.0893743634223938,293.1637268066406,297.1499938964844,293.1499938964844,0.1593304872512817,-3504.1142578125,304.1508178710937,0.9504978060722352,0.2347674965858459,0.2228478491306305,293.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398376464844,0.561627209186554,0.050000000745058,0.2284538596868515,291.1505126953125,291.1499938964844,269.4711608886719,267.5435791015625,284.0925598144531,293.37457275390625,291.1503295898437,1.0,0.1771874278783798,0.8204106688499451,0.8204106688499451,1.0,1.0,-0.7615340948104858,0.2958026826381683,0.4657313823699951,0.1848636418581009,0.0,0.0,0.2262492328882217,25.01844024658203,25.0,-1.6020896434783936,-5414.21142578125,57.47861862182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1904602050781,305.1546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.060546875,18000.0,0.0,0.0,0.1203762888908386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610389053821563,0.1610432267189026,-4.315442765800981e-06,0.0,0.0001221666316268,0.0,0.0,6.451459884643555,0.0,0.0,0.0,0.2797077894210815,4.0,0.0,1.0
400200,293.14678955078125,297.1499938964844,293.1499938964844,0.012097337283194,-676.8521728515625,303.3849792480469,0.561627209186554,0.050000000745058,0.0457346141338348,294.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.561627209186554,0.050000000745058,0.0481607504189014,293.1583557128906,297.1499938964844,293.1499938964844,0.0738322287797927,-1404.957275390625,304.14727783203125,0.771516740322113,0.1273513734340667,0.0893743634223938,293.1637268066406,297.1499938964844,293.1499938964844,0.1593304872512817,-3504.1142578125,304.1508178710937,0.9504978060722352,0.2347674965858459,0.2228478491306305,293.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398376464844,0.561627209186554,0.050000000745058,0.2284538596868515,291.1505126953125,291.1499938964844,269.4711608886719,267.5435791015625,284.0925598144531,293.37457275390625,291.1503295898437,1.0,0.1771874278783798,0.8204106688499451,0.8204106688499451,1.0,1.0,-0.7615340948104858,0.2958026826381683,0.4657313823699951,0.1848636418581009,0.0,0.0,0.2262492328882217,25.01844024658203,25.0,-1.6020896434783936,-5414.21142578125,57.47861862182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1904602050781,305.1546936035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.060546875,18000.0,0.0,0.0,0.1203762888908386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610389053821563,0.1610432267189026,-4.315442765800981e-06,0.0,0.0001221666316268,0.0,0.0,6.451459884643555,0.0,0.0,0.0,0.2797077894210815,4.0,0.0,1.0
400260,293.1440124511719,297.1499938964844,293.1499938964844,0.0121165532618761,-677.365478515625,303.3937683105469,0.5620641112327576,0.050000000745058,0.0457319058477878,294.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.5620641112327576,0.050000000745058,0.0481579005718231,293.1493530273437,297.1499938964844,293.1499938964844,0.0750169903039932,-1421.7943115234375,304.1462097167969,0.7751389741897583,0.1289638429880142,0.0904460027813911,293.1625671386719,297.1499938964844,293.1499938964844,0.1592340916395187,-3502.45556640625,304.15069580078125,0.9509871602058412,0.2346532493829727,0.222727283835411,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5620641112327576,0.050000000745058,0.2284403443336486,291.1495666503906,291.1499938964844,269.511474609375,267.5753173828125,284.1026611328125,293.3604736328125,291.1494445800781,1.0,0.1772043108940124,0.8205932974815369,0.8205932974815369,1.0,1.0,-0.7626526355743408,0.2961421012878418,0.4665105044841766,0.1854881346225738,0.0,0.0,0.2263771891593933,24.965177536010746,25.0,-1.2932716608047483,-5414.1083984375,57.56766128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1788635253906,305.1463928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.732421875,18000.0,0.0,0.0,0.1203533411026001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611026972532272,0.1611070185899734,-4.315490969020175e-06,0.0,0.0001221433485625,0.0,0.0,6.454203128814697,0.0,0.0,0.0,0.2797174751758575,4.0,0.0,1.0
400320,293.1440124511719,297.1499938964844,293.1499938964844,0.0121165532618761,-677.365478515625,303.3937683105469,0.5620641112327576,0.050000000745058,0.0457319058477878,294.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.5620641112327576,0.050000000745058,0.0481579005718231,293.1493530273437,297.1499938964844,293.1499938964844,0.0750169903039932,-1421.7943115234375,304.1462097167969,0.7751389741897583,0.1289638429880142,0.0904460027813911,293.1625671386719,297.1499938964844,293.1499938964844,0.1592340916395187,-3502.45556640625,304.15069580078125,0.9509871602058412,0.2346532493829727,0.222727283835411,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5620641112327576,0.050000000745058,0.2284403443336486,291.1495666503906,291.1499938964844,269.511474609375,267.5753173828125,284.1026611328125,293.3604736328125,291.1494445800781,1.0,0.1772043108940124,0.8205932974815369,0.8205932974815369,1.0,1.0,-0.7626526355743408,0.2961421012878418,0.4665105044841766,0.1854881346225738,0.0,0.0,0.2263771891593933,24.965177536010746,25.0,-1.2932716608047483,-5414.1083984375,57.56766128540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1788635253906,305.1463928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.732421875,18000.0,0.0,0.0,0.1203533411026001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611026972532272,0.1611070185899734,-4.315490969020175e-06,0.0,0.0001221433485625,0.0,0.0,6.454203128814697,0.0,0.0,0.0,0.2797174751758575,4.0,0.0,1.0
400380,293.1412658691406,297.1499938964844,293.1499938964844,0.0121375424787402,-677.9302978515625,303.40338134765625,0.5625132918357849,0.050000000745058,0.0457291379570961,294.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5625132918357849,0.050000000745058,0.0481549836695194,293.1402893066406,297.1499938964844,293.1499938964844,0.0763997957110405,-1441.5040283203125,304.1451721191406,0.7792966365814209,0.130817636847496,0.0916981995105743,293.1614990234375,297.1499938964844,293.1499938964844,0.1591619551181793,-3501.228271484375,304.15057373046875,0.9515299201011658,0.2345539331436157,0.2226294726133346,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5625132918357849,0.050000000745058,0.2284265011548996,291.1484069824219,291.1499938964844,269.55029296875,267.6058044433594,284.1099853515625,293.3441162109375,291.1481628417969,1.0,0.1772473156452179,0.8207759261131287,0.8207759261131287,1.0,1.0,-0.7640146613121033,0.2966024279594421,0.4674122035503387,0.1861290782690048,0.0,0.0,0.226659208536148,24.91208267211914,25.0,-1.8060517311096191,-5416.35107421875,57.69154739379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669006347656,305.1379089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3515625,18000.0,0.0,0.0,0.1203812658786773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612422913312912,0.1612465977668762,-4.3156724132131785e-06,0.0,0.0001221716811414,0.0,0.0,6.460319995880127,0.0,0.0,0.0,0.2797406017780304,4.0,0.0,1.0
400440,293.1412658691406,297.1499938964844,293.1499938964844,0.0121375424787402,-677.9302978515625,303.40338134765625,0.5625132918357849,0.050000000745058,0.0457291379570961,294.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5625132918357849,0.050000000745058,0.0481549836695194,293.1402893066406,297.1499938964844,293.1499938964844,0.0763997957110405,-1441.5040283203125,304.1451721191406,0.7792966365814209,0.130817636847496,0.0916981995105743,293.1614990234375,297.1499938964844,293.1499938964844,0.1591619551181793,-3501.228271484375,304.15057373046875,0.9515299201011658,0.2345539331436157,0.2226294726133346,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5625132918357849,0.050000000745058,0.2284265011548996,291.1484069824219,291.1499938964844,269.55029296875,267.6058044433594,284.1099853515625,293.3441162109375,291.1481628417969,1.0,0.1772473156452179,0.8207759261131287,0.8207759261131287,1.0,1.0,-0.7640146613121033,0.2966024279594421,0.4674122035503387,0.1861290782690048,0.0,0.0,0.226659208536148,24.91208267211914,25.0,-1.8060517311096191,-5416.35107421875,57.69154739379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669006347656,305.1379089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3515625,18000.0,0.0,0.0,0.1203812658786773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612422913312912,0.1612465977668762,-4.3156724132131785e-06,0.0,0.0001221716811414,0.0,0.0,6.460319995880127,0.0,0.0,0.0,0.2797406017780304,4.0,0.0,1.0
