time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400500,293.13995361328125,297.1499938964844,293.1499938964844,0.0121486885473132,-678.23388671875,303.40838623046875,0.5627368688583374,0.050000000745058,0.0457277595996856,294.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.5627368688583374,0.050000000745058,0.0481535345315933,293.1357116699219,297.1499938964844,293.1499938964844,0.0771593227982521,-1452.3580322265625,304.1446838378906,0.7815505266189575,0.1318400502204895,0.092386357486248,293.1610107421875,297.1499938964844,293.1499938964844,0.1591298431158065,-3500.685546875,304.1505432128906,0.9518009424209596,0.2345054745674133,0.2225816398859024,293.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.5627368688583374,0.050000000745058,0.2284196317195892,291.1476135253906,291.1499938964844,269.5691223144531,267.6205139160156,284.1128234863281,293.3355712890625,291.1473693847656,1.0,0.1772783100605011,0.8208672404289246,0.8208672404289246,1.0,1.0,-0.7647714614868164,0.2968734502792358,0.4678980410099029,0.1864472329616546,0.0,0.0,0.2268971800804138,24.88626480102539,25.0,-2.041591167449951,-5418.7294921875,57.76529312133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607666015625,305.1344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.044921875,18000.0,0.0,0.0,0.1204152703285217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613690257072448,0.1613733470439911,-4.315846581448568e-06,0.0,0.0001222061982844,0.0,0.0,6.465888500213623,0.0,0.0,0.0,0.2797616124153137,4.0,0.0,1.0
400560,293.138671875,297.1499938964844,293.1499938964844,0.012160257436335,-678.5489501953125,303.4135437011719,0.5629650354385376,0.050000000745058,0.0457263626158237,294.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5629650354385376,0.050000000745058,0.0481520593166351,293.1310119628906,297.1499938964844,293.1499938964844,0.0779744088649749,-1464.0274658203125,304.1441650390625,0.7839547991752625,0.1329412907361984,0.0931261256337165,293.1605224609375,297.1499938964844,293.1499938964844,0.1591002196073532,-3500.1865234375,304.1504821777344,0.9520816802978516,0.2344601303339004,0.2225357890129089,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5629650354385376,0.050000000745058,0.2284126430749893,291.14678955078125,291.1499938964844,269.5875549316406,267.6349182128906,284.11505126953125,293.32666015625,291.1465148925781,1.0,0.1773156821727752,0.820953369140625,0.820953369140625,1.0,1.0,-0.7655924558639526,0.2971778213977813,0.4684146344661712,0.1867651939392089,0.0,0.0,0.2271955609321594,24.860197067260746,25.0,-2.237170696258545,-5421.998046875,57.847900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544189453125,305.13134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.728515625,18000.0,0.0,0.0,0.1204635575413703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615344732999801,0.1615387946367263,-4.316092599765398e-06,0.0,0.0001222551945829,0.0,0.0,6.473186016082764,0.0,0.0,0.0,0.2797893285751343,4.0,0.0,1.0
400620,293.1361389160156,297.1499938964844,293.1499938964844,0.0121846469119191,-679.213623046875,303.42431640625,0.5634310245513916,0.050000000745058,0.0457235127687454,294.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5634310245513916,0.050000000745058,0.0481490604579448,293.1216125488281,297.1499938964844,293.1499938964844,0.0797600448131561,-1489.6641845703125,304.14312744140625,0.7891720533370972,0.1353317499160766,0.0947506129741668,293.1596069335937,297.1499938964844,293.1499938964844,0.1590508967638015,-3499.364013671875,304.1504211425781,0.952670395374298,0.2343781292438507,0.2224527448415756,293.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5634310245513916,0.050000000745058,0.2283984124660492,291.1449890136719,291.1499938964844,269.6231384277344,267.6626281738281,284.1181030273437,293.308837890625,291.1446838378906,1.0,0.1774096041917801,0.8211255669593811,0.8211255669593811,1.0,1.0,-0.7674183249473572,0.2978864014148712,0.4695319235324859,0.1873937100172042,0.0,0.0,0.2279861867427826,24.80779457092285,25.0,-2.5064566135406494,-5431.076171875,58.039283752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1410522460937,305.1265563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.060546875,18000.0,0.0,0.0,0.1206064224243164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619840711355209,0.1619883924722671,-4.316805643611588e-06,0.0,0.0001224001898663,0.0,0.0,6.4930925369262695,0.0,0.0,0.0,0.2798655033111572,4.0,0.0,1.0
400680,293.1361389160156,297.1499938964844,293.1499938964844,0.0121846469119191,-679.213623046875,303.42431640625,0.5634310245513916,0.050000000745058,0.0457235127687454,294.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5634310245513916,0.050000000745058,0.0481490604579448,293.1216125488281,297.1499938964844,293.1499938964844,0.0797600448131561,-1489.6641845703125,304.14312744140625,0.7891720533370972,0.1353317499160766,0.0947506129741668,293.1596069335937,297.1499938964844,293.1499938964844,0.1590508967638015,-3499.364013671875,304.1504211425781,0.952670395374298,0.2343781292438507,0.2224527448415756,293.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5634310245513916,0.050000000745058,0.2283984124660492,291.1449890136719,291.1499938964844,269.6231384277344,267.6626281738281,284.1181030273437,293.308837890625,291.1446838378906,1.0,0.1774096041917801,0.8211255669593811,0.8211255669593811,1.0,1.0,-0.7674183249473572,0.2978864014148712,0.4695319235324859,0.1873937100172042,0.0,0.0,0.2279861867427826,24.80779457092285,25.0,-2.5064566135406494,-5431.076171875,58.039283752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1410522460937,305.1265563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.060546875,18000.0,0.0,0.0,0.1206064224243164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619840711355209,0.1619883924722671,-4.316805643611588e-06,0.0,0.0001224001898663,0.0,0.0,6.4930925369262695,0.0,0.0,0.0,0.2798655033111572,4.0,0.0,1.0
400740,293.13330078125,297.1499938964844,293.1499938964844,0.0122125232592225,-679.9402465820312,303.4369201660156,0.5639040470123291,0.050000000745058,0.0457206293940544,294.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5639040470123291,0.050000000745058,0.0481460280716419,293.1121826171875,297.1499938964844,293.1499938964844,0.0817123055458068,-1517.7796630859375,304.1421813964844,0.7948271036148071,0.1379612535238266,0.096539594233036,293.1585998535156,297.1499938964844,293.1499938964844,0.1590117067098617,-3498.70068359375,304.1503295898437,0.95331072807312,0.2343368679285049,0.2223969548940658,293.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5639040470123291,0.050000000745058,0.2283840179443359,291.1439819335937,291.1499938964844,269.6570129394531,267.6888427734375,284.1282043457031,293.3054504394531,291.1440734863281,1.0,0.1775287538766861,0.8212977647781372,0.8212977647781372,1.0,1.0,-0.7694740295410156,0.2987255752086639,0.4707484543323517,0.1879992038011551,0.0,0.0,0.2288784682750702,24.75564193725586,25.0,-0.54930579662323,-5441.04736328125,58.264381408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12677001953125,305.12530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6796875,18000.0,0.0,0.0,0.1208135485649108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625503897666931,0.1625546962022781,-4.317810635257047e-06,0.0,0.0001226103922817,0.0,0.0,6.518341541290283,0.0,0.0,0.0,0.279962807893753,4.0,0.0,1.0
400800,293.13330078125,297.1499938964844,293.1499938964844,0.0122125232592225,-679.9402465820312,303.4369201660156,0.5639040470123291,0.050000000745058,0.0457206293940544,294.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5639040470123291,0.050000000745058,0.0481460280716419,293.1121826171875,297.1499938964844,293.1499938964844,0.0817123055458068,-1517.7796630859375,304.1421813964844,0.7948271036148071,0.1379612535238266,0.096539594233036,293.1585998535156,297.1499938964844,293.1499938964844,0.1590117067098617,-3498.70068359375,304.1503295898437,0.95331072807312,0.2343368679285049,0.2223969548940658,293.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5639040470123291,0.050000000745058,0.2283840179443359,291.1439819335937,291.1499938964844,269.6570129394531,267.6888427734375,284.1282043457031,293.3054504394531,291.1440734863281,1.0,0.1775287538766861,0.8212977647781372,0.8212977647781372,1.0,1.0,-0.7694740295410156,0.2987255752086639,0.4707484543323517,0.1879992038011551,0.0,0.0,0.2288784682750702,24.75564193725586,25.0,-0.54930579662323,-5441.04736328125,58.264381408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12677001953125,305.12530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6796875,18000.0,0.0,0.0,0.1208135485649108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625503897666931,0.1625546962022781,-4.317810635257047e-06,0.0,0.0001226103922817,0.0,0.0,6.518341541290283,0.0,0.0,0.0,0.279962807893753,4.0,0.0,1.0
400860,293.1301574707031,297.1499938964844,293.1499938964844,0.0122426776215434,-680.68994140625,303.45147705078125,0.5643858909606934,0.050000000745058,0.0457177087664604,294.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5643858909606934,0.050000000745058,0.0481429509818553,293.1029357910156,297.1499938964844,293.1499938964844,0.0838176533579826,-1548.18359375,304.1412658691406,0.8008691668510437,0.1407922059297561,0.0984834283590316,293.15753173828125,297.1499938964844,293.1499938964844,0.1589940339326858,-3498.39599609375,304.1502685546875,0.9540326595306396,0.2343360036611557,0.222386360168457,293.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5643858909606934,0.050000000745058,0.2283694297075271,291.1445007324219,291.1499938964844,269.6890869140625,267.71356201171875,284.1371459960937,293.3037414550781,291.14453125,1.0,0.1776736378669738,0.82145756483078,0.82145756483078,1.0,1.0,-0.7717695236206055,0.2997026145458221,0.4720668792724609,0.188574805855751,0.0,0.0,0.2295741885900497,24.70343017578125,25.0,0.111124113202095,-5450.236328125,58.52452850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.112548828125,305.1206359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0703125,18000.0,0.0,0.0,0.1210775226354599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630101054906845,0.1630144268274307,-4.318786068324698e-06,0.0,0.0001228782930411,0.0,0.0,6.539090633392334,0.0,0.0,0.0,0.2800453007221222,4.0,0.0,1.0
400920,293.1301574707031,297.1499938964844,293.1499938964844,0.0122426776215434,-680.68994140625,303.45147705078125,0.5643858909606934,0.050000000745058,0.0457177087664604,294.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5643858909606934,0.050000000745058,0.0481429509818553,293.1029357910156,297.1499938964844,293.1499938964844,0.0838176533579826,-1548.18359375,304.1412658691406,0.8008691668510437,0.1407922059297561,0.0984834283590316,293.15753173828125,297.1499938964844,293.1499938964844,0.1589940339326858,-3498.39599609375,304.1502685546875,0.9540326595306396,0.2343360036611557,0.222386360168457,293.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5643858909606934,0.050000000745058,0.2283694297075271,291.1445007324219,291.1499938964844,269.6890869140625,267.71356201171875,284.1371459960937,293.3037414550781,291.14453125,1.0,0.1776736378669738,0.82145756483078,0.82145756483078,1.0,1.0,-0.7717695236206055,0.2997026145458221,0.4720668792724609,0.188574805855751,0.0,0.0,0.2295741885900497,24.70343017578125,25.0,0.111124113202095,-5450.236328125,58.52452850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.112548828125,305.1206359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0703125,18000.0,0.0,0.0,0.1210775226354599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630101054906845,0.1630144268274307,-4.318786068324698e-06,0.0,0.0001228782930411,0.0,0.0,6.539090633392334,0.0,0.0,0.0,0.2800453007221222,4.0,0.0,1.0
400980,293.1270446777344,297.1499938964844,293.1499938964844,0.0122758271172642,-681.5368041992188,303.4669494628906,0.5648419857025146,0.050000000745058,0.0457149557769298,294.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5648419857025146,0.050000000745058,0.0481400527060031,293.09423828125,297.1499938964844,293.1499938964844,0.086035743355751,-1580.309326171875,304.1405029296875,0.807070791721344,0.1437553018331527,0.100529208779335,293.15655517578125,297.1499938964844,293.1499938964844,0.1590036153793335,-3498.58984375,304.150146484375,0.9547379612922668,0.2343468815088272,0.2223920077085495,293.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5648419857025146,0.050000000745058,0.2283556759357452,291.14410400390625,291.1499938964844,269.7192687988281,267.73663330078125,284.1439819335937,293.3020935058594,291.1440124511719,1.0,0.177842229604721,0.8216173648834229,0.8216173648834229,1.0,1.0,-0.7742082476615906,0.3007820844650268,0.4734261929988861,0.1890864670276641,0.0,0.0,0.2303768396377563,24.655426025390625,25.0,-0.5933787226676941,-5460.7451171875,58.811824798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0995178222656,305.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.912109375,18000.0,0.0,0.0,0.1213847175240516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634908020496368,0.163495123386383,-4.319680101616541e-06,0.0,0.0001231900532729,0.0,0.0,6.560616493225098,0.0,0.0,0.0,0.2801297605037689,4.0,0.0,1.0
401040,293.1270446777344,297.1499938964844,293.1499938964844,0.0122758271172642,-681.5368041992188,303.4669494628906,0.5648419857025146,0.050000000745058,0.0457149557769298,294.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5648419857025146,0.050000000745058,0.0481400527060031,293.09423828125,297.1499938964844,293.1499938964844,0.086035743355751,-1580.309326171875,304.1405029296875,0.807070791721344,0.1437553018331527,0.100529208779335,293.15655517578125,297.1499938964844,293.1499938964844,0.1590036153793335,-3498.58984375,304.150146484375,0.9547379612922668,0.2343468815088272,0.2223920077085495,293.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5648419857025146,0.050000000745058,0.2283556759357452,291.14410400390625,291.1499938964844,269.7192687988281,267.73663330078125,284.1439819335937,293.3020935058594,291.1440124511719,1.0,0.177842229604721,0.8216173648834229,0.8216173648834229,1.0,1.0,-0.7742082476615906,0.3007820844650268,0.4734261929988861,0.1890864670276641,0.0,0.0,0.2303768396377563,24.655426025390625,25.0,-0.5933787226676941,-5460.7451171875,58.811824798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0995178222656,305.1156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.912109375,18000.0,0.0,0.0,0.1213847175240516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634908020496368,0.163495123386383,-4.319680101616541e-06,0.0,0.0001231900532729,0.0,0.0,6.560616493225098,0.0,0.0,0.0,0.2801297605037689,4.0,0.0,1.0
401100,293.1255798339844,297.1499938964844,293.1499938964844,0.0122931273654103,-681.9824829101562,303.4748840332031,0.5650557279586792,0.050000000745058,0.0457136705517768,294.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.5650557279586792,0.050000000745058,0.0481386967003345,293.090087890625,297.1499938964844,293.1499938964844,0.08717592805624,-1596.8492431640625,304.14013671875,0.8101256489753723,0.1452743262052536,0.1015806049108505,293.1560974121094,297.1499938964844,293.1499938964844,0.1590127199888229,-3498.76416015625,304.1501159667969,0.955070436000824,0.2343529760837555,0.2223964035511016,293.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.5650557279586792,0.050000000745058,0.2283492535352707,291.1437072753906,291.1499938964844,269.733642578125,267.74755859375,284.1466369628906,293.30133056640625,291.1435852050781,1.0,0.1779345422983169,0.8216972947120667,0.8216972947120667,1.0,1.0,-0.7754644751548767,0.3013542294502258,0.4741102755069732,0.1893114298582077,0.0,0.0,0.2308367490768432,24.63348388671875,25.0,-0.8912035226821899,-5466.94775390625,58.96394729614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0934753417969,305.11407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.72265625,18000.0,0.0,0.0,0.1215526834130287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1637687087059021,0.1637730300426483,-4.320175321481656e-06,0.0,0.0001233605144079,0.0,0.0,6.573036193847656,0.0,0.0,0.0,0.280178040266037,4.0,0.0,1.0
401160,293.1241455078125,297.1499938964844,293.1499938964844,0.0123107256367802,-682.4363403320312,303.48291015625,0.5652591586112976,0.050000000745058,0.0457124486565589,294.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5652591586112976,0.050000000745058,0.0481374114751815,293.0861511230469,297.1499938964844,293.1499938964844,0.088331788778305,-1613.6282958984375,304.13983154296875,0.8131223917007446,0.1468123197555542,0.1026465520262718,293.1556701660156,297.1499938964844,293.1499938964844,0.1590225249528885,-3498.950927734375,304.15008544921875,0.9553862810134888,0.2343584597110748,0.2224005907773971,293.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5652591586112976,0.050000000745058,0.2283431440591812,291.14324951171875,291.1499938964844,269.7474975585937,267.7580871582031,284.14874267578125,293.3005676269531,291.14312744140625,1.0,0.1780315339565277,0.8217695355415344,0.8217695355415344,1.0,1.0,-0.7767384648323059,0.3019452393054962,0.4747932553291321,0.1895124465227127,0.0,0.0,0.2313317507505417,24.612932205200195,25.0,-1.1208585500717163,-5473.7197265625,59.12080001831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0876770019531,305.11297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.525390625,18000.0,0.0,0.0,0.1217295974493026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1640696227550506,0.1640739440917968,-4.320713742345106e-06,0.0,0.0001235400704899,0.0,0.0,6.58649492263794,0.0,0.0,0.0,0.280230313539505,4.0,0.0,1.0
401220,293.1215209960937,297.1499938964844,293.1499938964844,0.0123466094955801,-683.3619384765625,303.4991760253906,0.5656319260597229,0.050000000745058,0.0457102134823799,294.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.5656319260597229,0.050000000745058,0.0481350570917129,293.0787353515625,297.1499938964844,293.1499938964844,0.0906821116805076,-1647.7646484375,304.1393127441406,0.8189736008644104,0.14993317425251,0.1048135533928871,293.1549377441406,297.1499938964844,293.1499938964844,0.1590415835380554,-3499.311279296875,304.1500244140625,0.9559606313705444,0.2343652248382568,0.2224060446023941,293.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.5656319260597229,0.050000000745058,0.228331983089447,291.1422424316406,291.1499938964844,269.773681640625,267.7778015136719,284.1513061523437,293.2991638183594,291.14208984375,1.0,0.178238570690155,0.82191401720047,0.82191401720047,1.0,1.0,-0.779326856136322,0.3031807541847229,0.4761461019515991,0.1898376047611236,0.0,0.0,0.2324350029230117,24.57621955871582,25.0,-1.404792308807373,-5488.990234375,59.447227478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07672119140625,305.1123962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.11328125,18000.0,0.0,0.0,0.1221109256148338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1647442430257797,0.1647485643625259,-4.321930646256078e-06,0.0,0.0001239270641235,0.0,0.0,6.616703987121582,0.0,0.0,0.0,0.2803478538990021,4.0,0.0,1.0
401280,293.1215209960937,297.1499938964844,293.1499938964844,0.0123466094955801,-683.3619384765625,303.4991760253906,0.5656319260597229,0.050000000745058,0.0457102134823799,294.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.5656319260597229,0.050000000745058,0.0481350570917129,293.0787353515625,297.1499938964844,293.1499938964844,0.0906821116805076,-1647.7646484375,304.1393127441406,0.8189736008644104,0.14993317425251,0.1048135533928871,293.1549377441406,297.1499938964844,293.1499938964844,0.1590415835380554,-3499.311279296875,304.1500244140625,0.9559606313705444,0.2343652248382568,0.2224060446023941,293.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.142333984375,0.5656319260597229,0.050000000745058,0.228331983089447,291.1422424316406,291.1499938964844,269.773681640625,267.7778015136719,284.1513061523437,293.2991638183594,291.14208984375,1.0,0.178238570690155,0.82191401720047,0.82191401720047,1.0,1.0,-0.779326856136322,0.3031807541847229,0.4761461019515991,0.1898376047611236,0.0,0.0,0.2324350029230117,24.57621955871582,25.0,-1.404792308807373,-5488.990234375,59.447227478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07672119140625,305.1123962402344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.11328125,18000.0,0.0,0.0,0.1221109256148338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1647442430257797,0.1647485643625259,-4.321930646256078e-06,0.0,0.0001239270641235,0.0,0.0,6.616703987121582,0.0,0.0,0.0,0.2803478538990021,4.0,0.0,1.0
401340,293.1191711425781,297.1499938964844,293.1499938964844,0.0123830623924732,-684.2998657226562,303.5155334472656,0.5659568905830383,0.050000000745058,0.0457082726061344,294.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.5659568905830383,0.050000000745058,0.048133011907339,293.07208251953125,297.1499938964844,293.1499938964844,0.0930689126253128,-1682.422119140625,304.138916015625,0.8246735334396362,0.153092548251152,0.1070123091340065,293.1543273925781,297.1499938964844,293.1499938964844,0.1590556055307388,-3499.578369140625,304.1499938964844,0.9564502239227296,0.234363317489624,0.2224045097827911,293.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.5659568905830383,0.050000000745058,0.228322297334671,291.14117431640625,291.1499938964844,269.7977294921875,267.79571533203125,284.1516418457031,293.2978820800781,291.1410217285156,1.0,0.1784607321023941,0.8220585584640503,0.8220585584640503,1.0,1.0,-0.7819474339485168,0.3044801950454712,0.4774672389030456,0.190050795674324,0.0,0.0,0.2336857467889785,24.545385360717773,25.0,-1.470235824584961,-5506.4951171875,59.787628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0663757324219,305.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6953125,18000.0,0.0,0.0,0.1225288286805152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1655170917510986,0.1655214130878448,-4.323341272538528e-06,0.0,0.0001243511796928,0.0,0.0,6.651374816894531,0.0,0.0,0.0,0.2804829180240631,4.0,0.0,1.0
401400,293.1191711425781,297.1499938964844,293.1499938964844,0.0123830623924732,-684.2998657226562,303.5155334472656,0.5659568905830383,0.050000000745058,0.0457082726061344,294.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.5659568905830383,0.050000000745058,0.048133011907339,293.07208251953125,297.1499938964844,293.1499938964844,0.0930689126253128,-1682.422119140625,304.138916015625,0.8246735334396362,0.153092548251152,0.1070123091340065,293.1543273925781,297.1499938964844,293.1499938964844,0.1590556055307388,-3499.578369140625,304.1499938964844,0.9564502239227296,0.234363317489624,0.2224045097827911,293.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.5659568905830383,0.050000000745058,0.228322297334671,291.14117431640625,291.1499938964844,269.7977294921875,267.79571533203125,284.1516418457031,293.2978820800781,291.1410217285156,1.0,0.1784607321023941,0.8220585584640503,0.8220585584640503,1.0,1.0,-0.7819474339485168,0.3044801950454712,0.4774672389030456,0.190050795674324,0.0,0.0,0.2336857467889785,24.545385360717773,25.0,-1.470235824584961,-5506.4951171875,59.787628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0663757324219,305.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.6953125,18000.0,0.0,0.0,0.1225288286805152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1655170917510986,0.1655214130878448,-4.323341272538528e-06,0.0,0.0001243511796928,0.0,0.0,6.651374816894531,0.0,0.0,0.0,0.2804829180240631,4.0,0.0,1.0
401460,293.1170959472656,297.1499938964844,293.1499938964844,0.0124196838587522,-685.2376098632812,303.5318908691406,0.5662318468093872,0.050000000745058,0.045706633478403,294.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.5662318468093872,0.050000000745058,0.0481312870979309,293.066162109375,297.1499938964844,293.1499938964844,0.0954738184809684,-1717.2901611328125,304.1386108398437,0.8302454948425293,0.1562637090682983,0.1092238500714302,293.15386962890625,297.1499938964844,293.1499938964844,0.1590603142976761,-3499.676025390625,304.1499938964844,0.956847846508026,0.2343495488166809,0.2223928868770599,293.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.5662318468093872,0.050000000745058,0.2283141016960144,291.1401672363281,291.1499938964844,269.819580078125,267.811767578125,284.1497802734375,293.2967834472656,291.1400146484375,1.0,0.1786949336528778,0.8221918344497681,0.8221918344497681,1.0,1.0,-0.7845737934112549,0.3058333694934845,0.4787404239177704,0.1901406794786453,0.0,0.0,0.2350662946701049,24.5202865600586,25.0,-1.3988165855407717,-5525.9873046875,60.13809585571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0564270019531,305.1169738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3046875,18000.0,0.0,0.0,0.1229830011725425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1663797497749328,0.1663840860128402,-4.32493789048749e-06,0.0,0.0001248121116077,0.0,0.0,6.690158367156982,0.0,0.0,0.0,0.2806343138217926,4.0,0.0,1.0
401520,293.1170959472656,297.1499938964844,293.1499938964844,0.0124196838587522,-685.2376098632812,303.5318908691406,0.5662318468093872,0.050000000745058,0.045706633478403,294.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.5662318468093872,0.050000000745058,0.0481312870979309,293.066162109375,297.1499938964844,293.1499938964844,0.0954738184809684,-1717.2901611328125,304.1386108398437,0.8302454948425293,0.1562637090682983,0.1092238500714302,293.15386962890625,297.1499938964844,293.1499938964844,0.1590603142976761,-3499.676025390625,304.1499938964844,0.956847846508026,0.2343495488166809,0.2223928868770599,293.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.5662318468093872,0.050000000745058,0.2283141016960144,291.1401672363281,291.1499938964844,269.819580078125,267.811767578125,284.1497802734375,293.2967834472656,291.1400146484375,1.0,0.1786949336528778,0.8221918344497681,0.8221918344497681,1.0,1.0,-0.7845737934112549,0.3058333694934845,0.4787404239177704,0.1901406794786453,0.0,0.0,0.2350662946701049,24.5202865600586,25.0,-1.3988165855407717,-5525.9873046875,60.13809585571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0564270019531,305.1169738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3046875,18000.0,0.0,0.0,0.1229830011725425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1663797497749328,0.1663840860128402,-4.32493789048749e-06,0.0,0.0001248121116077,0.0,0.0,6.690158367156982,0.0,0.0,0.0,0.2806343138217926,4.0,0.0,1.0
401580,293.1153564453125,297.1499938964844,293.1499938964844,0.0124561842530965,-686.1669311523438,303.54815673828125,0.5664552450180054,0.050000000745058,0.0457053072750568,294.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.5664552450180054,0.050000000745058,0.0481298901140689,293.0610656738281,297.1499938964844,293.1499938964844,0.0978836491703987,-1752.1324462890625,304.1383972167969,0.8357006311416626,0.1594275832176208,0.1114336028695106,293.15350341796875,297.1499938964844,293.1499938964844,0.1590525060892105,-3499.546875,304.1499938964844,0.9571470022201538,0.2343209981918335,0.2223682254552841,293.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.5664552450180054,0.050000000745058,0.2283074706792831,291.1392517089844,291.1499938964844,269.8391418457031,267.825927734375,284.1456604003906,293.2958679199219,291.1391296386719,1.0,0.1789387166500091,0.8223251104354858,0.8223251104354858,1.0,1.0,-0.7871849536895752,0.307232916355133,0.4799520671367645,0.1901001036167144,0.0,0.0,0.2365637123584747,24.5008487701416,25.0,-1.2652138471603394,-5547.28271484375,60.495548248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0467224121094,305.1216125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.94921875,18000.0,0.0,0.0,0.1234741881489753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1673251539468765,0.1673294752836227,-4.3267109504085965e-06,0.0,0.0001253106020158,0.0,0.0,6.732757091522217,0.0,0.0,0.0,0.2808009088039398,4.0,0.0,1.0
401640,293.1153564453125,297.1499938964844,293.1499938964844,0.0124561842530965,-686.1669311523438,303.54815673828125,0.5664552450180054,0.050000000745058,0.0457053072750568,294.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.5664552450180054,0.050000000745058,0.0481298901140689,293.0610656738281,297.1499938964844,293.1499938964844,0.0978836491703987,-1752.1324462890625,304.1383972167969,0.8357006311416626,0.1594275832176208,0.1114336028695106,293.15350341796875,297.1499938964844,293.1499938964844,0.1590525060892105,-3499.546875,304.1499938964844,0.9571470022201538,0.2343209981918335,0.2223682254552841,293.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.5664552450180054,0.050000000745058,0.2283074706792831,291.1392517089844,291.1499938964844,269.8391418457031,267.825927734375,284.1456604003906,293.2958679199219,291.1391296386719,1.0,0.1789387166500091,0.8223251104354858,0.8223251104354858,1.0,1.0,-0.7871849536895752,0.307232916355133,0.4799520671367645,0.1901001036167144,0.0,0.0,0.2365637123584747,24.5008487701416,25.0,-1.2652138471603394,-5547.28271484375,60.495548248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0467224121094,305.1216125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.94921875,18000.0,0.0,0.0,0.1234741881489753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1673251539468765,0.1673294752836227,-4.3267109504085965e-06,0.0,0.0001253106020158,0.0,0.0,6.732757091522217,0.0,0.0,0.0,0.2808009088039398,4.0,0.0,1.0
401700,293.1145935058594,297.1499938964844,293.1499938964844,0.0124743171036243,-686.6266479492188,303.55621337890625,0.5665474534034729,0.050000000745058,0.0457047596573829,294.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5665474534034729,0.050000000745058,0.0481293126940727,293.05877685546875,297.1499938964844,293.1499938964844,0.0990872234106063,-1769.483154296875,304.1383056640625,0.8383848667144775,0.1610016971826553,0.1125339642167091,293.15338134765625,297.1499938964844,293.1499938964844,0.1590431630611419,-3499.385009765625,304.1500244140625,0.9572584629058838,0.2343004047870636,0.2223502248525619,293.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5665474534034729,0.050000000745058,0.2283047288656234,291.1388244628906,291.1499938964844,269.8480529785156,267.832275390625,284.14276123046875,293.2955017089844,291.1387023925781,1.0,0.1790634542703628,0.8223916888237,0.8223916888237,1.0,1.0,-0.7884793281555176,0.3079478442668915,0.4805314540863037,0.1900290548801422,0.0,0.0,0.23735311627388,24.49317169189453,25.0,-1.197567105293274,-5558.55859375,60.67597961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0419616699219,305.1244506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.78515625,18000.0,0.0,0.0,0.1237339526414871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678269803524017,0.1678313016891479,-4.327660008129897e-06,0.0,0.000125574224512,0.0,0.0,6.755407333374023,0.0,0.0,0.0,0.280889630317688,4.0,0.0,1.0
401760,293.1138916015625,297.1499938964844,293.1499938964844,0.0124923652037978,-687.0830688476562,303.564208984375,0.566628098487854,0.050000000745058,0.0457042790949344,294.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.566628098487854,0.050000000745058,0.0481288060545921,293.05670166015625,297.1499938964844,293.1499938964844,0.1002892479300499,-1786.770263671875,304.13824462890625,0.8410425186157227,0.1625691652297973,0.1136302649974823,293.1532897949219,297.1499938964844,293.1499938964844,0.1590303778648376,-3499.161376953125,304.1500244140625,0.9573468565940856,0.2342758923768997,0.2223286181688308,293.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.566628098487854,0.050000000745058,0.2283023446798324,291.138427734375,291.1499938964844,269.8563537597656,267.8381042480469,284.1393127441406,293.295166015625,291.1383056640625,1.0,0.1791895180940628,0.8224501013755798,0.8224501013755798,1.0,1.0,-0.7897650003433228,0.3086719214916229,0.4810931086540222,0.1899235397577285,0.0,0.0,0.2381652444601059,24.48662757873535,25.0,-1.134723663330078,-5570.20166015625,60.85707473754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0372619628906,305.1275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.625,18000.0,0.0,0.0,0.1240020468831062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1683454811573028,0.168349802494049,-4.328644990891917e-06,0.0,0.000125846316223,0.0,0.0,6.778835296630859,0.0,0.0,0.0,0.2809814214706421,4.0,0.0,1.0
401820,293.1127319335937,297.1499938964844,293.1499938964844,0.0125281028449535,-687.9838256835938,303.5799560546875,0.5667533874511719,0.050000000745058,0.045703537762165,294.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5667533874511719,0.050000000745058,0.0481280237436294,293.05303955078125,297.1499938964844,293.1499938964844,0.1026832163333892,-1821.064697265625,304.13818359375,0.8462684750556946,0.165675550699234,0.115804873406887,293.1531982421875,297.1499938964844,293.1499938964844,0.1589936763048172,-3498.515869140625,304.15008544921875,0.957451105117798,0.234213724732399,0.2222734093666076,293.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5667533874511719,0.050000000745058,0.2282986342906952,291.1376647949219,291.1499938964844,269.8711242675781,267.8482666015625,284.1307373046875,293.2946472167969,291.1375732421875,1.0,0.1794448643922805,0.8225669264793396,0.8225669264793396,1.0,1.0,-0.7923023104667664,0.3101450204849243,0.482157289981842,0.1896084547042846,0.0,0.0,0.2398605495691299,24.477001190185547,25.0,-1.04471755027771,-5594.60595703125,61.220123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02801513671875,305.1346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.314453125,18000.0,0.0,0.0,0.1245645582675933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1694341599941253,0.1694384813308715,-4.330725460022222e-06,0.0,0.0001264171878574,0.0,0.0,6.8281097412109375,0.0,0.0,0.0,0.2811747193336487,4.0,0.0,1.0
401880,293.1127319335937,297.1499938964844,293.1499938964844,0.0125281028449535,-687.9838256835938,303.5799560546875,0.5667533874511719,0.050000000745058,0.045703537762165,294.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5667533874511719,0.050000000745058,0.0481280237436294,293.05303955078125,297.1499938964844,293.1499938964844,0.1026832163333892,-1821.064697265625,304.13818359375,0.8462684750556946,0.165675550699234,0.115804873406887,293.1531982421875,297.1499938964844,293.1499938964844,0.1589936763048172,-3498.515869140625,304.15008544921875,0.957451105117798,0.234213724732399,0.2222734093666076,293.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5667533874511719,0.050000000745058,0.2282986342906952,291.1376647949219,291.1499938964844,269.8711242675781,267.8482666015625,284.1307373046875,293.2946472167969,291.1375732421875,1.0,0.1794448643922805,0.8225669264793396,0.8225669264793396,1.0,1.0,-0.7923023104667664,0.3101450204849243,0.482157289981842,0.1896084547042846,0.0,0.0,0.2398605495691299,24.477001190185547,25.0,-1.04471755027771,-5594.60595703125,61.220123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02801513671875,305.1346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.314453125,18000.0,0.0,0.0,0.1245645582675933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1694341599941253,0.1694384813308715,-4.330725460022222e-06,0.0,0.0001264171878574,0.0,0.0,6.8281097412109375,0.0,0.0,0.0,0.2811747193336487,4.0,0.0,1.0
401940,293.11181640625,297.1499938964844,293.1499938964844,0.0125632481649518,-688.8660888671875,303.59539794921875,0.5668318867683411,0.050000000745058,0.0457030721008777,294.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5668318867683411,0.050000000745058,0.0481275357306003,293.0500793457031,297.1499938964844,293.1499938964844,0.1050552353262901,-1854.869873046875,304.1381530761719,0.8513632416725159,0.1687339544296264,0.1179480403661727,293.1531982421875,297.1499938964844,293.1499938964844,0.158941388130188,-3497.593994140625,304.150146484375,0.9574591517448424,0.2341331988573074,0.2222013473510742,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5668318867683411,0.050000000745058,0.2282962948083877,291.136962890625,291.1499938964844,269.88336181640625,267.8562927246094,284.11993408203125,293.2943420410156,291.1368713378906,1.0,0.1797027736902237,0.8226837515830994,0.8226837515830994,1.0,1.0,-0.794783890247345,0.3116462826728821,0.4831376075744629,0.1891539841890335,0.0,0.0,0.2416482865810394,24.47169685363769,25.0,-0.9712668061256408,-5620.4697265625,61.58238220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0190124511719,305.1428527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.009765625,18000.0,0.0,0.0,0.1251615732908249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705914735794067,0.1705958098173141,-4.332953267294215e-06,0.0,0.0001270230713998,0.0,0.0,6.880609512329102,0.0,0.0,0.0,0.2813809216022491,4.0,0.0,1.0
402000,293.11181640625,297.1499938964844,293.1499938964844,0.0125632481649518,-688.8660888671875,303.59539794921875,0.5668318867683411,0.050000000745058,0.0457030721008777,294.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5668318867683411,0.050000000745058,0.0481275357306003,293.0500793457031,297.1499938964844,293.1499938964844,0.1050552353262901,-1854.869873046875,304.1381530761719,0.8513632416725159,0.1687339544296264,0.1179480403661727,293.1531982421875,297.1499938964844,293.1499938964844,0.158941388130188,-3497.593994140625,304.150146484375,0.9574591517448424,0.2341331988573074,0.2222013473510742,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.5668318867683411,0.050000000745058,0.2282962948083877,291.136962890625,291.1499938964844,269.88336181640625,267.8562927246094,284.11993408203125,293.2943420410156,291.1368713378906,1.0,0.1797027736902237,0.8226837515830994,0.8226837515830994,1.0,1.0,-0.794783890247345,0.3116462826728821,0.4831376075744629,0.1891539841890335,0.0,0.0,0.2416482865810394,24.47169685363769,25.0,-0.9712668061256408,-5620.4697265625,61.58238220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0190124511719,305.1428527832031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.009765625,18000.0,0.0,0.0,0.1251615732908249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705914735794067,0.1705958098173141,-4.332953267294215e-06,0.0,0.0001270230713998,0.0,0.0,6.880609512329102,0.0,0.0,0.0,0.2813809216022491,4.0,0.0,1.0
402060,293.1111755371094,297.1499938964844,293.1499938964844,0.0125977154821157,-689.7283325195312,303.61041259765625,0.5668653249740601,0.050000000745058,0.0457028709352016,294.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5668653249740601,0.050000000745058,0.0481273233890533,293.0477905273437,297.1499938964844,293.1499938964844,0.1073971092700958,-1888.07958984375,304.1382141113281,0.85631263256073,0.1717341393232345,0.1200529560446739,293.1532897949219,297.1499938964844,293.1499938964844,0.1588737666606903,-3496.40087890625,304.15020751953125,0.957373857498169,0.2340345531702041,0.2221125811338424,293.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5668653249740601,0.050000000745058,0.2282953113317489,291.13629150390625,291.1499938964844,269.8930358886719,267.8621826171875,284.1068420410156,293.29425048828125,291.1361999511719,1.0,0.1799613386392593,0.8227910399436951,0.8227910399436951,1.0,1.0,-0.7972018122673035,0.3131749629974365,0.4840268492698669,0.1885493844747543,0.0,0.0,0.2435202747583389,24.47018814086914,25.0,-0.9353843927383424,-5647.7177734375,61.94187927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01031494140625,305.15216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.712890625,18000.0,0.0,0.0,0.1257905215024948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171812891960144,0.1718172281980514,-4.335320227255579e-06,0.0,0.0001276613911613,0.0,0.0,6.9361491203308105,0.0,0.0,0.0,0.2815992832183838,4.0,0.0,1.0
402120,293.1111755371094,297.1499938964844,293.1499938964844,0.0125977154821157,-689.7283325195312,303.61041259765625,0.5668653249740601,0.050000000745058,0.0457028709352016,294.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5668653249740601,0.050000000745058,0.0481273233890533,293.0477905273437,297.1499938964844,293.1499938964844,0.1073971092700958,-1888.07958984375,304.1382141113281,0.85631263256073,0.1717341393232345,0.1200529560446739,293.1532897949219,297.1499938964844,293.1499938964844,0.1588737666606903,-3496.40087890625,304.15020751953125,0.957373857498169,0.2340345531702041,0.2221125811338424,293.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5668653249740601,0.050000000745058,0.2282953113317489,291.13629150390625,291.1499938964844,269.8930358886719,267.8621826171875,284.1068420410156,293.29425048828125,291.1361999511719,1.0,0.1799613386392593,0.8227910399436951,0.8227910399436951,1.0,1.0,-0.7972018122673035,0.3131749629974365,0.4840268492698669,0.1885493844747543,0.0,0.0,0.2435202747583389,24.47018814086914,25.0,-0.9353843927383424,-5647.7177734375,61.94187927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01031494140625,305.15216064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.712890625,18000.0,0.0,0.0,0.1257905215024948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171812891960144,0.1718172281980514,-4.335320227255579e-06,0.0,0.0001276613911613,0.0,0.0,6.9361491203308105,0.0,0.0,0.0,0.2815992832183838,4.0,0.0,1.0
402180,293.1107788085937,297.1499938964844,293.1499938964844,0.0126314498484134,-690.5731201171875,303.6249389648437,0.5668419003486633,0.050000000745058,0.0457030087709426,294.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5668419003486633,0.050000000745058,0.0481274686753749,293.0461120605469,297.1499938964844,293.1499938964844,0.1096992790699005,-1920.5704345703125,304.1383056640625,0.8610771298408508,0.174663633108139,0.1221105009317398,293.1534423828125,297.1499938964844,293.1499938964844,0.1587916761636734,-3494.954833984375,304.1502685546875,0.9571755528450012,0.233916237950325,0.2220059931278228,293.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5668419003486633,0.050000000745058,0.2282959967851638,291.13555908203125,291.1499938964844,269.8999938964844,267.8658142089844,284.0903015136719,293.2943420410156,291.1354064941406,1.0,0.1802188754081726,0.8228983283042908,0.8228983283042908,1.0,1.0,-0.7995443344116211,0.3147675096988678,0.4847767949104309,0.1876923143863678,0.0,0.0,0.2454973012208938,24.472261428833008,25.0,-1.1451445817947388,-5676.69873046875,62.296504974365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018310546875,305.162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.369140625,18000.0,0.0,0.0,0.1264514923095703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731072664260864,0.1731116026639938,-4.337835434853332e-06,0.0,0.0001283321907976,0.0,0.0,6.995136260986328,0.0,0.0,0.0,0.2818314135074615,4.0,0.0,1.0
402240,293.1107788085937,297.1499938964844,293.1499938964844,0.0126314498484134,-690.5731201171875,303.6249389648437,0.5668419003486633,0.050000000745058,0.0457030087709426,294.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5668419003486633,0.050000000745058,0.0481274686753749,293.0461120605469,297.1499938964844,293.1499938964844,0.1096992790699005,-1920.5704345703125,304.1383056640625,0.8610771298408508,0.174663633108139,0.1221105009317398,293.1534423828125,297.1499938964844,293.1499938964844,0.1587916761636734,-3494.954833984375,304.1502685546875,0.9571755528450012,0.233916237950325,0.2220059931278228,293.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.5668419003486633,0.050000000745058,0.2282959967851638,291.13555908203125,291.1499938964844,269.8999938964844,267.8658142089844,284.0903015136719,293.2943420410156,291.1354064941406,1.0,0.1802188754081726,0.8228983283042908,0.8228983283042908,1.0,1.0,-0.7995443344116211,0.3147675096988678,0.4847767949104309,0.1876923143863678,0.0,0.0,0.2454973012208938,24.472261428833008,25.0,-1.1451445817947388,-5676.69873046875,62.296504974365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018310546875,305.162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.369140625,18000.0,0.0,0.0,0.1264514923095703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731072664260864,0.1731116026639938,-4.337835434853332e-06,0.0,0.0001283321907976,0.0,0.0,6.995136260986328,0.0,0.0,0.0,0.2818314135074615,4.0,0.0,1.0
