time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402300,293.1106872558594,297.1499938964844,293.1499938964844,0.0126480013132095,-690.990966796875,303.6319580078125,0.566804826259613,0.050000000745058,0.0457032285630703,294.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.566804826259613,0.050000000745058,0.0481277033686637,293.0455322265625,297.1499938964844,293.1499938964844,0.110832892358303,-1936.514892578125,304.13836669921875,0.8633760809898376,0.1760969161987304,0.1231184899806976,293.1535949707031,297.1499938964844,293.1499938964844,0.1587457954883575,-3494.1494140625,304.1502990722656,0.957026183605194,0.2338481992483139,0.2219450324773788,293.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.566804826259613,0.050000000745058,0.2282970994710922,291.1350402832031,291.1499938964844,269.9024658203125,267.8667907714844,284.0803527832031,293.29449462890625,291.1348571777344,1.0,0.1803466975688934,0.8229519724845886,0.8229519724845886,1.0,1.0,-0.8006826639175415,0.3155986368656158,0.4850839972496032,0.1871364116668701,0.0,0.0,0.2465487569570541,24.47462272644043,25.0,-1.390010118484497,-5692.08984375,62.47124099731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9976501464844,305.1679077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1328125,18000.0,0.0,0.0,0.1267945319414138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173794224858284,0.1737985610961914,-4.33916284237057e-06,0.0,0.0001286803308175,0.0,0.0,7.026481628417969,0.0,0.0,0.0,0.2819547653198242,4.0,0.0,1.0
402360,293.1106872558594,297.1499938964844,293.1499938964844,0.0126642594113945,-691.4041748046875,303.6387634277344,0.5667495727539062,0.050000000745058,0.0457035563886165,294.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5667495727539062,0.050000000745058,0.0481280460953712,293.0450744628906,297.1499938964844,293.1499938964844,0.1119526773691177,-1952.230224609375,304.1384582519531,0.8656123280525208,0.177506074309349,0.1241106167435646,293.1537170410156,297.1499938964844,293.1499938964844,0.1586960554122924,-3493.27783203125,304.1503295898437,0.9568399786949158,0.2337730824947357,0.2218779176473617,293.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5667495727539062,0.050000000745058,0.2282987236976623,291.1343994140625,291.1499938964844,269.9042358398437,267.8671875,284.0691833496094,293.294677734375,291.1341857910156,1.0,0.180473580956459,0.8229979276657104,0.8229979276657104,1.0,1.0,-0.801795482635498,0.3164532482624054,0.4853422343730926,0.1864887923002243,0.0,0.0,0.2476547658443451,24.477914810180664,25.0,-1.6569362878799438,-5708.2255859375,62.64376831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.993408203125,305.1739196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8359375,18000.0,0.0,0.0,0.1271465718746185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745174527168274,0.174521803855896,-4.340553914516931e-06,0.0,0.0001290375948883,0.0,0.0,7.059509754180908,0.0,0.0,0.0,0.2820846438407898,4.0,0.0,1.0
402420,293.1109619140625,297.1499938964844,293.1499938964844,0.0126954084262251,-692.2020263671875,303.651611328125,0.5665850043296814,0.050000000745058,0.045704536139965,294.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5665850043296814,0.050000000745058,0.0481290742754936,293.0447082519531,297.1499938964844,293.1499938964844,0.1141423135995864,-1982.859619140625,304.1386413574219,0.8698795437812805,0.180243507027626,0.1260411292314529,293.15411376953125,297.1499938964844,293.1499938964844,0.1585803776979446,-3491.25146484375,304.1504211425781,0.956351637840271,0.2335979789495468,0.2217219620943069,293.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5665850043296814,0.050000000745058,0.2283036112785339,291.1329040527344,291.1499938964844,269.9056091308594,267.8661804199219,284.04351806640625,293.2952575683594,291.1326904296875,1.0,0.180723562836647,0.8230898976325989,0.8230898976325989,1.0,1.0,-0.8039332628250122,0.3182229995727539,0.4857102930545807,0.1849311590194702,0.0,0.0,0.2500379085540771,24.487436294555664,25.0,-2.0632858276367188,-5742.8232421875,62.980587005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9844970703125,305.1874694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.126953125,18000.0,0.0,0.0,0.1278809159994125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760861277580261,0.1760904788970947,-4.343570708442712e-06,0.0,0.0001297828712267,0.0,0.0,7.131278038024902,0.0,0.0,0.0,0.2823668718338012,4.0,0.0,1.0
402480,293.1109619140625,297.1499938964844,293.1499938964844,0.0126954084262251,-692.2020263671875,303.651611328125,0.5665850043296814,0.050000000745058,0.045704536139965,294.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5665850043296814,0.050000000745058,0.0481290742754936,293.0447082519531,297.1499938964844,293.1499938964844,0.1141423135995864,-1982.859619140625,304.1386413574219,0.8698795437812805,0.180243507027626,0.1260411292314529,293.15411376953125,297.1499938964844,293.1499938964844,0.1585803776979446,-3491.25146484375,304.1504211425781,0.956351637840271,0.2335979789495468,0.2217219620943069,293.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5665850043296814,0.050000000745058,0.2283036112785339,291.1329040527344,291.1499938964844,269.9056091308594,267.8661804199219,284.04351806640625,293.2952575683594,291.1326904296875,1.0,0.180723562836647,0.8230898976325989,0.8230898976325989,1.0,1.0,-0.8039332628250122,0.3182229995727539,0.4857102930545807,0.1849311590194702,0.0,0.0,0.2500379085540771,24.487436294555664,25.0,-2.0632858276367188,-5742.8232421875,62.980587005615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9844970703125,305.1874694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.126953125,18000.0,0.0,0.0,0.1278809159994125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760861277580261,0.1760904788970947,-4.343570708442712e-06,0.0,0.0001297828712267,0.0,0.0,7.131278038024902,0.0,0.0,0.0,0.2823668718338012,4.0,0.0,1.0
402540,293.11163330078125,297.1499938964844,293.1499938964844,0.0127241211012005,-692.941650390625,303.6632385253906,0.5663540959358215,0.050000000745058,0.0457059070467948,294.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5663540959358215,0.050000000745058,0.0481305234134197,293.0449523925781,297.1499938964844,293.1499938964844,0.1162529438734054,-2012.25634765625,304.138916015625,0.8738571405410767,0.1828621178865432,0.1278915107250213,293.1546630859375,297.1499938964844,293.1499938964844,0.1584363132715225,-3488.722412109375,304.1505126953125,0.955709993839264,0.2333857119083404,0.2215326726436615,293.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5663540959358215,0.050000000745058,0.2283104807138443,291.13134765625,291.1499938964844,269.9040832519531,267.8627624511719,284.0139465332031,293.29608154296875,291.131103515625,1.0,0.1809669882059097,0.8231818079948425,0.8231818079948425,1.0,1.0,-0.805938184261322,0.3200415074825287,0.4858967065811157,0.1830806881189346,0.0,0.0,0.2526358962059021,24.501026153564453,25.0,-2.131912469863892,-5780.26318359375,63.304107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97467041015625,305.2030334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.375,18000.0,0.0,0.0,0.1286610960960388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778188049793243,0.1778231412172317,-4.346932200860465e-06,0.0,0.0001305746554862,0.0,0.0,7.210809230804443,0.0,0.0,0.0,0.2826799154281616,4.0,0.0,1.0
402600,293.11163330078125,297.1499938964844,293.1499938964844,0.0127241211012005,-692.941650390625,303.6632385253906,0.5663540959358215,0.050000000745058,0.0457059070467948,294.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5663540959358215,0.050000000745058,0.0481305234134197,293.0449523925781,297.1499938964844,293.1499938964844,0.1162529438734054,-2012.25634765625,304.138916015625,0.8738571405410767,0.1828621178865432,0.1278915107250213,293.1546630859375,297.1499938964844,293.1499938964844,0.1584363132715225,-3488.722412109375,304.1505126953125,0.955709993839264,0.2333857119083404,0.2215326726436615,293.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5663540959358215,0.050000000745058,0.2283104807138443,291.13134765625,291.1499938964844,269.9040832519531,267.8627624511719,284.0139465332031,293.29608154296875,291.131103515625,1.0,0.1809669882059097,0.8231818079948425,0.8231818079948425,1.0,1.0,-0.805938184261322,0.3200415074825287,0.4858967065811157,0.1830806881189346,0.0,0.0,0.2526358962059021,24.501026153564453,25.0,-2.131912469863892,-5780.26318359375,63.304107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97467041015625,305.2030334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.375,18000.0,0.0,0.0,0.1286610960960388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778188049793243,0.1778231412172317,-4.346932200860465e-06,0.0,0.0001305746554862,0.0,0.0,7.210809230804443,0.0,0.0,0.0,0.2826799154281616,4.0,0.0,1.0
402660,293.1127014160156,297.1499938964844,293.1499938964844,0.0127496998757123,-693.5969848632812,303.6735534667969,0.5660720467567444,0.050000000745058,0.0457075908780097,294.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5660720467567444,0.050000000745058,0.0481322929263114,293.0457458496094,297.1499938964844,293.1499938964844,0.1182735711336135,-2040.279541015625,304.1392517089844,0.8775496482849121,0.185360312461853,0.1296565532684326,293.1553039550781,297.1499938964844,293.1499938964844,0.1582554876804351,-3485.53515625,304.150634765625,0.9549309611320496,0.2331340909004211,0.2213063836097717,293.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5660720467567444,0.050000000745058,0.2283188849687576,291.1300354003906,291.1499938964844,269.8995666503906,267.8568725585937,283.98175048828125,293.2972106933594,291.1298828125,1.0,0.1812018603086471,0.8232583999633789,0.8232583999633789,1.0,1.0,-0.8077988624572754,0.3218586444854736,0.4859402477741241,0.1810410171747207,0.0,0.0,0.2553935945034027,24.518314361572266,25.0,-1.7008150815963743,-5819.81982421875,63.61188507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637145996094,305.2203063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.744140625,18000.0,0.0,0.0,0.1294946819543838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796932816505432,0.1796976327896118,-4.350636572780786e-06,0.0,0.0001314206456299,0.0,0.0,7.297213554382324,0.0,0.0,0.0,0.2830207943916321,4.0,0.0,1.0
402720,293.1127014160156,297.1499938964844,293.1499938964844,0.0127496998757123,-693.5969848632812,303.6735534667969,0.5660720467567444,0.050000000745058,0.0457075908780097,294.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5660720467567444,0.050000000745058,0.0481322929263114,293.0457458496094,297.1499938964844,293.1499938964844,0.1182735711336135,-2040.279541015625,304.1392517089844,0.8775496482849121,0.185360312461853,0.1296565532684326,293.1553039550781,297.1499938964844,293.1499938964844,0.1582554876804351,-3485.53515625,304.150634765625,0.9549309611320496,0.2331340909004211,0.2213063836097717,293.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5660720467567444,0.050000000745058,0.2283188849687576,291.1300354003906,291.1499938964844,269.8995666503906,267.8568725585937,283.98175048828125,293.2972106933594,291.1298828125,1.0,0.1812018603086471,0.8232583999633789,0.8232583999633789,1.0,1.0,-0.8077988624572754,0.3218586444854736,0.4859402477741241,0.1810410171747207,0.0,0.0,0.2553935945034027,24.518314361572266,25.0,-1.7008150815963743,-5819.81982421875,63.61188507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9637145996094,305.2203063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.744140625,18000.0,0.0,0.0,0.1294946819543838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796932816505432,0.1796976327896118,-4.350636572780786e-06,0.0,0.0001314206456299,0.0,0.0,7.297213554382324,0.0,0.0,0.0,0.2830207943916321,4.0,0.0,1.0
402780,293.11407470703125,297.1499938964844,293.1499938964844,0.012772130779922,-694.160888671875,303.6827392578125,0.5657640695571899,0.050000000745058,0.0457094311714172,294.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5657640695571899,0.050000000745058,0.0481342338025569,293.0469970703125,297.1499938964844,293.1499938964844,0.1202084496617317,-2067.00341796875,304.1395874023437,0.8810072541236877,0.1877494305372238,0.1313441097736358,293.15606689453125,297.1499938964844,293.1499938964844,0.1580372452735901,-3481.675048828125,304.1507873535156,0.954057514667511,0.2328488379716873,0.2210469096899032,293.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5657640695571899,0.050000000745058,0.2283280789852142,291.1293029785156,291.1499938964844,269.8919982910156,267.84844970703125,283.94842529296875,293.298583984375,291.1292419433594,1.0,0.1814270913600921,0.8233349919319153,0.8233349919319153,1.0,1.0,-0.8095280528068542,0.3236276507377624,0.4859004020690918,0.178945317864418,0.0,0.0,0.2582108080387115,24.53801345825196,25.0,-0.9286072850227356,-5860.26708984375,63.90389251708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951904296875,305.23846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.36328125,18000.0,0.0,0.0,0.1303824335336685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816476583480835,0.1816520094871521,-4.3545919652387965e-06,0.0,0.0001323215983575,0.0,0.0,7.38773775100708,0.0,0.0,0.0,0.2833790779113769,4.0,0.0,1.0
402840,293.11407470703125,297.1499938964844,293.1499938964844,0.012772130779922,-694.160888671875,303.6827392578125,0.5657640695571899,0.050000000745058,0.0457094311714172,294.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5657640695571899,0.050000000745058,0.0481342338025569,293.0469970703125,297.1499938964844,293.1499938964844,0.1202084496617317,-2067.00341796875,304.1395874023437,0.8810072541236877,0.1877494305372238,0.1313441097736358,293.15606689453125,297.1499938964844,293.1499938964844,0.1580372452735901,-3481.675048828125,304.1507873535156,0.954057514667511,0.2328488379716873,0.2210469096899032,293.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5657640695571899,0.050000000745058,0.2283280789852142,291.1293029785156,291.1499938964844,269.8919982910156,267.84844970703125,283.94842529296875,293.298583984375,291.1292419433594,1.0,0.1814270913600921,0.8233349919319153,0.8233349919319153,1.0,1.0,-0.8095280528068542,0.3236276507377624,0.4859004020690918,0.178945317864418,0.0,0.0,0.2582108080387115,24.53801345825196,25.0,-0.9286072850227356,-5860.26708984375,63.90389251708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951904296875,305.23846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.36328125,18000.0,0.0,0.0,0.1303824335336685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1816476583480835,0.1816520094871521,-4.3545919652387965e-06,0.0,0.0001323215983575,0.0,0.0,7.38773775100708,0.0,0.0,0.0,0.2833790779113769,4.0,0.0,1.0
402900,293.11480712890625,297.1499938964844,293.1499938964844,0.0127822775393724,-694.4104614257812,303.6869506835937,0.5656073689460754,0.050000000745058,0.0457103699445724,294.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5656073689460754,0.050000000745058,0.048135221004486,293.0477600097656,297.1499938964844,293.1499938964844,0.1211438700556755,-2079.884521484375,304.1398010253906,0.8826591372489929,0.188903346657753,0.1321596652269363,293.15643310546875,297.1499938964844,293.1499938964844,0.1579154431819915,-3479.5166015625,304.15087890625,0.9535990953445436,0.2326961308717727,0.2209068834781646,293.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5656073689460754,0.050000000745058,0.2283327728509903,291.1291809082031,291.1499938964844,269.88702392578125,267.8432312011719,283.9317626953125,293.2993469238281,291.1291809082031,1.0,0.1815358698368072,0.8233733177185059,0.8233733177185059,1.0,1.0,-0.8103466033935547,0.3244791626930237,0.485867440700531,0.1779173910617828,0.0,0.0,0.2596124410629272,24.548473358154297,25.0,-0.4674685001373291,-5880.45751953125,64.04401397705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458923339844,305.2477111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.28125,18000.0,0.0,0.0,0.130845233798027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1826348155736923,0.1826391816139221,-4.356626504886663e-06,0.0,0.0001327912759734,0.0,0.0,7.433634757995605,0.0,0.0,0.0,0.2835611999034881,4.0,0.0,1.0
402960,293.1155700683594,297.1499938964844,293.1499938964844,0.0127917844802141,-694.639404296875,303.69097900390625,0.5654520988464355,0.050000000745058,0.0457113049924373,294.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5654520988464355,0.050000000745058,0.0481362044811248,293.0486145019531,297.1499938964844,293.1499938964844,0.1220557540655136,-2092.416748046875,304.1399841308594,0.884260892868042,0.1900282353162765,0.1329549252986908,293.1568298339844,297.1499938964844,293.1499938964844,0.1577858626842498,-3477.218017578125,304.15093994140625,0.9531330466270448,0.2325382232666015,0.2207612246274948,293.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5654520988464355,0.050000000745058,0.2283374220132827,291.1292419433594,291.1499938964844,269.8812561035156,267.8373718261719,283.91534423828125,293.3002014160156,291.1293029785156,1.0,0.1816418319940567,0.8234045505523682,0.8234045505523682,1.0,1.0,-0.8111339807510376,0.3252989649772644,0.4858349859714508,0.1769246160984039,0.0,0.0,0.2609898447990417,24.55923652648925,25.0,0.0280062090605497,-5900.3974609375,64.17996978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9399719238281,305.2569885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.283203125,18000.0,0.0,0.0,0.1313195377588272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1836155205965042,0.183619886636734,-4.358674686955055e-06,0.0,0.0001332726387772,0.0,0.0,7.47935152053833,0.0,0.0,0.0,0.2837429046630859,4.0,0.0,1.0
403020,293.1171264648437,297.1499938964844,293.1499938964844,0.0128094078972935,-695.0493774414062,303.6986694335937,0.565156102180481,0.050000000745058,0.0457130819559097,294.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.565156102180481,0.050000000745058,0.048138078302145,293.05059814453125,297.1499938964844,293.1499938964844,0.1238134428858757,-2116.504638671875,304.140380859375,0.8873381614685059,0.1921957582235336,0.1344886571168899,293.1575622558594,297.1499938964844,293.1499938964844,0.1575098633766174,-3472.316162109375,304.1510925292969,0.9522040486335754,0.2322138398885727,0.2204596698284149,293.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.565156102180481,0.050000000745058,0.2283463180065155,291.1299133300781,291.1499938964844,269.8672790527344,267.8236694335937,283.8838806152344,293.30194091796875,291.13006591796875,1.0,0.181845873594284,0.823466956615448,0.823466956615448,1.0,1.0,-0.8126275539398193,0.3268272578716278,0.4858002662658691,0.1751047372817993,0.0,0.0,0.2636283934116363,24.581249237060547,25.0,1.0355095863342283,-5939.02001953125,64.44062042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290771484375,305.2754821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.517578125,18000.0,0.0,0.0,0.1322919428348541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855233162641525,0.1855276823043823,-4.362733307061717e-06,0.0,0.0001342595060123,0.0,0.0,7.56862735748291,0.0,0.0,0.0,0.2840986549854278,4.0,0.0,1.0
403080,293.1171264648437,297.1499938964844,293.1499938964844,0.0128094078972935,-695.0493774414062,303.6986694335937,0.565156102180481,0.050000000745058,0.0457130819559097,294.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.565156102180481,0.050000000745058,0.048138078302145,293.05059814453125,297.1499938964844,293.1499938964844,0.1238134428858757,-2116.504638671875,304.140380859375,0.8873381614685059,0.1921957582235336,0.1344886571168899,293.1575622558594,297.1499938964844,293.1499938964844,0.1575098633766174,-3472.316162109375,304.1510925292969,0.9522040486335754,0.2322138398885727,0.2204596698284149,293.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.565156102180481,0.050000000745058,0.2283463180065155,291.1299133300781,291.1499938964844,269.8672790527344,267.8236694335937,283.8838806152344,293.30194091796875,291.13006591796875,1.0,0.181845873594284,0.823466956615448,0.823466956615448,1.0,1.0,-0.8126275539398193,0.3268272578716278,0.4858002662658691,0.1751047372817993,0.0,0.0,0.2636283934116363,24.581249237060547,25.0,1.0355095863342283,-5939.02001953125,64.44062042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290771484375,305.2754821777344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.517578125,18000.0,0.0,0.0,0.1322919428348541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855233162641525,0.1855276823043823,-4.362733307061717e-06,0.0,0.0001342595060123,0.0,0.0,7.56862735748291,0.0,0.0,0.0,0.2840986549854278,4.0,0.0,1.0
403140,293.1185302734375,297.1499938964844,293.1499938964844,0.0128258923068642,-695.412841796875,303.7062072753906,0.5648927688598633,0.050000000745058,0.0457146689295768,294.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.5648927688598633,0.050000000745058,0.0481397472321987,293.0528869628906,297.1499938964844,293.1499938964844,0.1254766583442688,-2139.2138671875,304.14080810546875,0.8902558088302612,0.1942478567361831,0.1359418481588363,293.1582336425781,297.1499938964844,293.1499938964844,0.1572195738554,-3467.154052734375,304.1512145996094,0.9513143301010132,0.2318884283304214,0.2201536297798156,293.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.5648927688598633,0.050000000745058,0.2283542454242706,291.1312866210937,291.1499938964844,269.8500061035156,267.80718994140625,283.85516357421875,293.30377197265625,291.13153076171875,1.0,0.1820389926433563,0.8235293626785278,0.8235293626785278,1.0,1.0,-0.8140174746513367,0.3281736373901367,0.4858438372611999,0.1735953241586685,0.0,0.0,0.2660353183746338,24.60346412658692,25.0,1.9900389909744265,-5975.09814453125,64.68621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9205017089844,305.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0703125,18000.0,0.0,0.0,0.1332802176475525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873009651899337,0.1873053312301635,-4.366617758932989e-06,0.0,0.0001352624822175,0.0,0.0,7.652247905731201,0.0,0.0,0.0,0.2844330668449402,4.0,0.0,1.0
403200,293.1185302734375,297.1499938964844,293.1499938964844,0.0128258923068642,-695.412841796875,303.7062072753906,0.5648927688598633,0.050000000745058,0.0457146689295768,294.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.5648927688598633,0.050000000745058,0.0481397472321987,293.0528869628906,297.1499938964844,293.1499938964844,0.1254766583442688,-2139.2138671875,304.14080810546875,0.8902558088302612,0.1942478567361831,0.1359418481588363,293.1582336425781,297.1499938964844,293.1499938964844,0.1572195738554,-3467.154052734375,304.1512145996094,0.9513143301010132,0.2318884283304214,0.2201536297798156,293.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.5648927688598633,0.050000000745058,0.2283542454242706,291.1312866210937,291.1499938964844,269.8500061035156,267.80718994140625,283.85516357421875,293.30377197265625,291.13153076171875,1.0,0.1820389926433563,0.8235293626785278,0.8235293626785278,1.0,1.0,-0.8140174746513367,0.3281736373901367,0.4858438372611999,0.1735953241586685,0.0,0.0,0.2660353183746338,24.60346412658692,25.0,1.9900389909744265,-5975.09814453125,64.68621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9205017089844,305.2937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0703125,18000.0,0.0,0.0,0.1332802176475525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1873009651899337,0.1873053312301635,-4.366617758932989e-06,0.0,0.0001352624822175,0.0,0.0,7.652247905731201,0.0,0.0,0.0,0.2844330668449402,4.0,0.0,1.0
403260,293.11968994140625,297.1499938964844,293.1499938964844,0.0128424325957894,-695.76318359375,303.7139892578125,0.5646646618843079,0.050000000745058,0.045716043561697,294.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5646646618843079,0.050000000745058,0.0481411963701248,293.0554504394531,297.1499938964844,293.1499938964844,0.1270475536584854,-2160.58935546875,304.1412658691406,0.8930227756500244,0.1961861252784729,0.1373156160116195,293.15875244140625,297.1499938964844,293.1499938964844,0.1569292098283767,-3461.988525390625,304.1512756347656,0.9504896402359008,0.2315763682126999,0.2198564112186432,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5646646618843079,0.050000000745058,0.228361114859581,291.1331481933594,291.1499938964844,269.829345703125,267.7890014648437,283.8289794921875,293.3056335449219,291.1334533691406,1.0,0.1822216361761093,0.8235896825790405,0.8235896825790405,1.0,1.0,-0.8153209686279297,0.3293556869029999,0.4859653115272522,0.1723761260509491,0.0,0.0,0.2681537270545959,24.625118255615234,25.0,2.603543996810913,-6008.19189453125,64.91822814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,305.3116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.87109375,18000.0,0.0,0.0,0.1342599838972091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888946592807769,0.1888990253210067,-4.370191163616255e-06,0.0,0.000136256814585,0.0,0.0,7.727588653564453,0.0,0.0,0.0,0.2847355008125305,4.0,0.0,1.0
403320,293.11968994140625,297.1499938964844,293.1499938964844,0.0128424325957894,-695.76318359375,303.7139892578125,0.5646646618843079,0.050000000745058,0.045716043561697,294.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5646646618843079,0.050000000745058,0.0481411963701248,293.0554504394531,297.1499938964844,293.1499938964844,0.1270475536584854,-2160.58935546875,304.1412658691406,0.8930227756500244,0.1961861252784729,0.1373156160116195,293.15875244140625,297.1499938964844,293.1499938964844,0.1569292098283767,-3461.988525390625,304.1512756347656,0.9504896402359008,0.2315763682126999,0.2198564112186432,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5646646618843079,0.050000000745058,0.228361114859581,291.1331481933594,291.1499938964844,269.829345703125,267.7890014648437,283.8289794921875,293.3056335449219,291.1334533691406,1.0,0.1822216361761093,0.8235896825790405,0.8235896825790405,1.0,1.0,-0.8153209686279297,0.3293556869029999,0.4859653115272522,0.1723761260509491,0.0,0.0,0.2681537270545959,24.625118255615234,25.0,2.603543996810913,-6008.19189453125,64.91822814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154663085937,305.3116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.87109375,18000.0,0.0,0.0,0.1342599838972091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888946592807769,0.1888990253210067,-4.370191163616255e-06,0.0,0.000136256814585,0.0,0.0,7.727588653564453,0.0,0.0,0.0,0.2847355008125305,4.0,0.0,1.0
403380,293.1205139160156,297.1499938964844,293.1499938964844,0.0128602450713515,-696.1437377929688,303.7222900390625,0.5644646286964417,0.050000000745058,0.045717254281044,294.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5644646286964417,0.050000000745058,0.0481424704194068,293.05828857421875,297.1499938964844,293.1499938964844,0.1285274475812912,-2180.667724609375,304.1416931152344,0.8956243991851807,0.1980046331882476,0.1386065483093261,293.1590576171875,297.1499938964844,293.1499938964844,0.1566564291715622,-3457.1435546875,304.1513061523437,0.9497376680374146,0.2312878519296646,0.2195793986320495,293.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5644646286964417,0.050000000745058,0.2283671498298645,291.135009765625,291.1499938964844,269.8054504394531,267.7702331542969,283.8041687011719,293.307373046875,291.1352844238281,1.0,0.1823941767215728,0.8236500024795532,0.8236500024795532,1.0,1.0,-0.8165479302406311,0.3304123878479004,0.4861355125904083,0.1713652610778808,0.0,0.0,0.2700186967849731,24.645828247070312,25.0,2.54655122756958,-6038.73583984375,65.1375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9148864746094,305.3293151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.650390625,18000.0,0.0,0.0,0.1352063566446304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1903029084205627,0.1903072893619537,-4.373383490019478e-06,0.0,0.0001372172700939,0.0,0.0,7.794396877288818,0.0,0.0,0.0,0.2850042879581451,4.0,0.0,1.0
403440,293.1205139160156,297.1499938964844,293.1499938964844,0.0128602450713515,-696.1437377929688,303.7222900390625,0.5644646286964417,0.050000000745058,0.045717254281044,294.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5644646286964417,0.050000000745058,0.0481424704194068,293.05828857421875,297.1499938964844,293.1499938964844,0.1285274475812912,-2180.667724609375,304.1416931152344,0.8956243991851807,0.1980046331882476,0.1386065483093261,293.1590576171875,297.1499938964844,293.1499938964844,0.1566564291715622,-3457.1435546875,304.1513061523437,0.9497376680374146,0.2312878519296646,0.2195793986320495,293.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5644646286964417,0.050000000745058,0.2283671498298645,291.135009765625,291.1499938964844,269.8054504394531,267.7702331542969,283.8041687011719,293.307373046875,291.1352844238281,1.0,0.1823941767215728,0.8236500024795532,0.8236500024795532,1.0,1.0,-0.8165479302406311,0.3304123878479004,0.4861355125904083,0.1713652610778808,0.0,0.0,0.2700186967849731,24.645828247070312,25.0,2.54655122756958,-6038.73583984375,65.1375732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9148864746094,305.3293151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.650390625,18000.0,0.0,0.0,0.1352063566446304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1903029084205627,0.1903072893619537,-4.373383490019478e-06,0.0,0.0001372172700939,0.0,0.0,7.794396877288818,0.0,0.0,0.0,0.2850042879581451,4.0,0.0,1.0
403500,293.12078857421875,297.1499938964844,293.1499938964844,0.0128698190674185,-696.3518676757812,303.7266845703125,0.5643750429153442,0.050000000745058,0.0457177944481372,294.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5643750429153442,0.050000000745058,0.0481430403888225,293.059814453125,297.1499938964844,293.1499938964844,0.1292313784360885,-2190.19873046875,304.1419372558594,0.8968591094017029,0.1988662779331207,0.1392187178134918,293.1591491699219,297.1499938964844,293.1499938964844,0.1565295904874801,-3454.89453125,304.1513061523437,0.949392318725586,0.2311541736125946,0.2194504886865615,293.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5643750429153442,0.050000000745058,0.2283698618412017,291.1358642578125,291.1499938964844,269.7923583984375,267.7606506347656,283.79229736328125,293.3082275390625,291.1361083984375,1.0,0.1824766248464584,0.8236801624298096,0.8236801624298096,1.0,1.0,-0.8171324133872986,0.3308936357498169,0.4862387776374817,0.1709381341934204,0.0,0.0,0.2708718478679657,24.65582847595215,25.0,2.4188125133514404,-6053.2685546875,65.242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9164428710937,305.3385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.98046875,18000.0,0.0,0.0,0.1356594115495681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909489184617996,0.1909532845020294,-4.374846866994631e-06,0.0,0.0001376770669594,0.0,0.0,7.825096130371094,0.0,0.0,0.0,0.2851277589797973,4.0,0.0,1.0
403560,293.1210021972656,297.1499938964844,293.1499938964844,0.0128798363730311,-696.5716552734375,303.7312316894531,0.564292311668396,0.050000000745058,0.0457182973623275,294.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.564292311668396,0.050000000745058,0.0481435656547546,293.0614013671875,297.1499938964844,293.1499938964844,0.1299127042293548,-2199.412109375,304.14215087890625,0.8980531096458435,0.199698269367218,0.1398100554943084,293.1592102050781,297.1499938964844,293.1499938964844,0.1564092636108398,-3452.762939453125,304.1512756347656,0.9490675926208496,0.231027603149414,0.2193281352519989,293.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.564292311668396,0.050000000745058,0.2283723503351211,291.1366271972656,291.1499938964844,269.7785339355469,267.7509155273437,283.78076171875,293.3090209960937,291.1368713378906,1.0,0.1825567483901977,0.8237102627754211,0.8237102627754211,1.0,1.0,-0.8176994323730469,0.3313448131084442,0.4863546192646026,0.1705623567104339,0.0,0.0,0.2716801464557647,24.66560173034668,25.0,2.236244440078736,-6067.14990234375,65.34435272216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9190979003906,305.3481750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.28125,18000.0,0.0,0.0,0.136096715927124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915623396635055,0.1915667206048965,-4.376237484393641e-06,0.0,0.00013812087127,0.0,0.0,7.854280948638916,0.0,0.0,0.0,0.2852451801300049,4.0,0.0,1.0
403620,293.1211853027344,297.1499938964844,293.1499938964844,0.0129013247787952,-697.0505981445312,303.74078369140625,0.5641463994979858,0.050000000745058,0.0457191802561283,294.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5641463994979858,0.050000000745058,0.0481444969773292,293.0646667480469,297.1499938964844,293.1499938964844,0.1312093585729599,-2216.9150390625,304.1426086425781,0.9003218412399292,0.2012741416692733,0.140931487083435,293.1592102050781,297.1499938964844,293.1499938964844,0.1561895608901977,-3448.878173828125,304.1512145996094,0.948479950428009,0.2307966351509094,0.2191037237644195,293.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5641463994979858,0.050000000745058,0.2283767610788345,291.137939453125,291.1499938964844,269.74884033203125,267.7310791015625,283.7587280273437,293.3105773925781,291.1381225585937,1.0,0.1827103197574615,0.8237704634666443,0.8237704634666443,1.0,1.0,-0.8187834024429321,0.3321605026721954,0.4866228699684143,0.1699594855308532,0.0,0.0,0.2731943130493164,24.68451499938965,25.0,1.8673126697540283,-6094.0458984375,65.539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9275817871094,305.36871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.77734375,18000.0,0.0,0.0,0.1369185894727707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927109658718109,0.1927153468132019,-4.378833637019852e-06,0.0,0.0001389549579471,0.0,0.0,7.909000873565674,0.0,0.0,0.0,0.2854652404785156,4.0,0.0,1.0
403680,293.1211853027344,297.1499938964844,293.1499938964844,0.0129013247787952,-697.0505981445312,303.74078369140625,0.5641463994979858,0.050000000745058,0.0457191802561283,294.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5641463994979858,0.050000000745058,0.0481444969773292,293.0646667480469,297.1499938964844,293.1499938964844,0.1312093585729599,-2216.9150390625,304.1426086425781,0.9003218412399292,0.2012741416692733,0.140931487083435,293.1592102050781,297.1499938964844,293.1499938964844,0.1561895608901977,-3448.878173828125,304.1512145996094,0.948479950428009,0.2307966351509094,0.2191037237644195,293.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5641463994979858,0.050000000745058,0.2283767610788345,291.137939453125,291.1499938964844,269.74884033203125,267.7310791015625,283.7587280273437,293.3105773925781,291.1381225585937,1.0,0.1827103197574615,0.8237704634666443,0.8237704634666443,1.0,1.0,-0.8187834024429321,0.3321605026721954,0.4866228699684143,0.1699594855308532,0.0,0.0,0.2731943130493164,24.68451499938965,25.0,1.8673126697540283,-6094.0458984375,65.539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9275817871094,305.36871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.77734375,18000.0,0.0,0.0,0.1369185894727707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1927109658718109,0.1927153468132019,-4.378833637019852e-06,0.0,0.0001389549579471,0.0,0.0,7.909000873565674,0.0,0.0,0.0,0.2854652404785156,4.0,0.0,1.0
403740,293.1210632324219,297.1499938964844,293.1499938964844,0.0129243517294526,-697.5587158203125,303.7510986328125,0.5640249252319336,0.050000000745058,0.0457199141383171,294.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.5640249252319336,0.050000000745058,0.0481452718377113,293.0681457519531,297.1499938964844,293.1499938964844,0.1324097663164138,-2233.073974609375,304.14306640625,0.9024279713630676,0.2027313411235809,0.141969621181488,293.1590270996094,297.1499938964844,293.1499938964844,0.155993178486824,-3445.403076171875,304.1511535644531,0.9479765892028807,0.2305978536605835,0.2189088612794876,293.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.5640249252319336,0.050000000745058,0.2283804267644882,291.1393737792969,291.1499938964844,269.7165832519531,267.71075439453125,283.73797607421875,293.3119506835937,291.1396484375,1.0,0.1828551739454269,0.8238306641578674,0.8238306641578674,1.0,1.0,-0.8198015689849854,0.3328666985034942,0.4869349002838135,0.1695416271686554,0.0,0.0,0.2745141088962555,24.70260429382324,25.0,2.20470666885376,-6120.83642578125,65.72418975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,305.3880920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.361328125,18000.0,0.0,0.0,0.137665644288063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193739578127861,0.1937439739704132,-4.381200596981216e-06,0.0,0.0001397131272824,0.0,0.0,7.958168983459473,0.0,0.0,0.0,0.2856630980968475,4.0,0.0,1.0
403800,293.1210632324219,297.1499938964844,293.1499938964844,0.0129243517294526,-697.5587158203125,303.7510986328125,0.5640249252319336,0.050000000745058,0.0457199141383171,294.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.5640249252319336,0.050000000745058,0.0481452718377113,293.0681457519531,297.1499938964844,293.1499938964844,0.1324097663164138,-2233.073974609375,304.14306640625,0.9024279713630676,0.2027313411235809,0.141969621181488,293.1590270996094,297.1499938964844,293.1499938964844,0.155993178486824,-3445.403076171875,304.1511535644531,0.9479765892028807,0.2305978536605835,0.2189088612794876,293.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.5640249252319336,0.050000000745058,0.2283804267644882,291.1393737792969,291.1499938964844,269.7165832519531,267.71075439453125,283.73797607421875,293.3119506835937,291.1396484375,1.0,0.1828551739454269,0.8238306641578674,0.8238306641578674,1.0,1.0,-0.8198015689849854,0.3328666985034942,0.4869349002838135,0.1695416271686554,0.0,0.0,0.2745141088962555,24.70260429382324,25.0,2.20470666885376,-6120.83642578125,65.72418975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939453125,305.3880920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.361328125,18000.0,0.0,0.0,0.137665644288063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193739578127861,0.1937439739704132,-4.381200596981216e-06,0.0,0.0001397131272824,0.0,0.0,7.958168983459473,0.0,0.0,0.0,0.2856630980968475,4.0,0.0,1.0
403860,293.1206970214844,297.1499938964844,293.1499938964844,0.0129488781094551,-698.09033203125,303.7622375488281,0.5639261603355408,0.050000000745058,0.0457205101847648,294.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.5639261603355408,0.050000000745058,0.0481458976864814,293.0717468261719,297.1499938964844,293.1499938964844,0.133513256907463,-2247.88671875,304.1435241699219,0.9043933749198914,0.204072892665863,0.1429263353347778,293.1587219238281,297.1499938964844,293.1499938964844,0.1558197289705276,-3442.32763671875,304.15106201171875,0.947559118270874,0.2304334491491317,0.2187458425760269,293.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.5639261603355408,0.050000000745058,0.2283834218978881,291.1412353515625,291.1499938964844,269.6820068359375,267.69000244140625,283.71832275390625,293.3132019042969,291.1415100097656,1.0,0.1829917281866073,0.823895275592804,0.823895275592804,1.0,1.0,-0.8207591772079468,0.3334742486476898,0.4872848987579345,0.1692897677421569,0.0,0.0,0.2755554318428039,24.71979141235352,25.0,2.459765911102295,-6145.6884765625,65.89813995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9536437988281,305.40460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.234375,18000.0,0.0,0.0,0.1383372545242309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945750117301941,0.194579392671585,-4.383219220471801e-06,0.0,0.0001403947244398,0.0,0.0,7.998338222503662,0.0,0.0,0.0,0.2858258783817291,4.0,0.0,1.0
403920,293.1206970214844,297.1499938964844,293.1499938964844,0.0129488781094551,-698.09033203125,303.7622375488281,0.5639261603355408,0.050000000745058,0.0457205101847648,294.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.5639261603355408,0.050000000745058,0.0481458976864814,293.0717468261719,297.1499938964844,293.1499938964844,0.133513256907463,-2247.88671875,304.1435241699219,0.9043933749198914,0.204072892665863,0.1429263353347778,293.1587219238281,297.1499938964844,293.1499938964844,0.1558197289705276,-3442.32763671875,304.15106201171875,0.947559118270874,0.2304334491491317,0.2187458425760269,293.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.5639261603355408,0.050000000745058,0.2283834218978881,291.1412353515625,291.1499938964844,269.6820068359375,267.69000244140625,283.71832275390625,293.3132019042969,291.1415100097656,1.0,0.1829917281866073,0.823895275592804,0.823895275592804,1.0,1.0,-0.8207591772079468,0.3334742486476898,0.4872848987579345,0.1692897677421569,0.0,0.0,0.2755554318428039,24.71979141235352,25.0,2.459765911102295,-6145.6884765625,65.89813995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9536437988281,305.40460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.234375,18000.0,0.0,0.0,0.1383372545242309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945750117301941,0.194579392671585,-4.383219220471801e-06,0.0,0.0001403947244398,0.0,0.0,7.998338222503662,0.0,0.0,0.0,0.2858258783817291,4.0,0.0,1.0
403980,293.1200561523437,297.1499938964844,293.1499938964844,0.0129759237170219,-698.6884155273438,303.77423095703125,0.5638479590415955,0.050000000745058,0.0457209832966327,294.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.5638479590415955,0.050000000745058,0.0481463968753814,293.0754699707031,297.1499938964844,293.1499938964844,0.1345297843217849,-2261.506103515625,304.1439819335937,0.9062448143959044,0.205301284790039,0.1438033431768417,293.15826416015625,297.1499938964844,293.1499938964844,0.1556809097528457,-3439.87451171875,304.15093994140625,0.9472275376319884,0.2303051352500915,0.2186164557933807,293.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.5638479590415955,0.050000000745058,0.2283857762813568,291.14276123046875,291.1499938964844,269.64532470703125,267.6688842773437,283.6996154785156,293.3143310546875,291.1429443359375,1.0,0.1831203550100326,0.8239598274230957,0.8239598274230957,1.0,1.0,-0.8216603994369507,0.3339943289756775,0.4876661002635956,0.1691813915967941,0.0,0.0,0.2764078974723816,24.736024856567383,25.0,1.9676798582077024,-6168.0458984375,66.06221771240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697265625,305.4194641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.92578125,18000.0,0.0,0.0,0.1389291137456894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952462643384933,0.1952506452798843,-4.384843578009168e-06,0.0,0.0001409953983966,0.0,0.0,8.030661582946777,0.0,0.0,0.0,0.2859572470188141,4.0,0.0,1.0
404040,293.1200561523437,297.1499938964844,293.1499938964844,0.0129759237170219,-698.6884155273438,303.77423095703125,0.5638479590415955,0.050000000745058,0.0457209832966327,294.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.5638479590415955,0.050000000745058,0.0481463968753814,293.0754699707031,297.1499938964844,293.1499938964844,0.1345297843217849,-2261.506103515625,304.1439819335937,0.9062448143959044,0.205301284790039,0.1438033431768417,293.15826416015625,297.1499938964844,293.1499938964844,0.1556809097528457,-3439.87451171875,304.15093994140625,0.9472275376319884,0.2303051352500915,0.2186164557933807,293.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.5638479590415955,0.050000000745058,0.2283857762813568,291.14276123046875,291.1499938964844,269.64532470703125,267.6688842773437,283.6996154785156,293.3143310546875,291.1429443359375,1.0,0.1831203550100326,0.8239598274230957,0.8239598274230957,1.0,1.0,-0.8216603994369507,0.3339943289756775,0.4876661002635956,0.1691813915967941,0.0,0.0,0.2764078974723816,24.736024856567383,25.0,1.9676798582077024,-6168.0458984375,66.06221771240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697265625,305.4194641113281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.92578125,18000.0,0.0,0.0,0.1389291137456894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952462643384933,0.1952506452798843,-4.384843578009168e-06,0.0,0.0001409953983966,0.0,0.0,8.030661582946777,0.0,0.0,0.0,0.2859572470188141,4.0,0.0,1.0
