time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404100,293.11962890625,297.1499938964844,293.1499938964844,0.0129906078800559,-699.02001953125,303.7806091308594,0.563815712928772,0.050000000745058,0.0457211770117282,294.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.563815712928772,0.050000000745058,0.0481466017663478,293.0773620605469,297.1499938964844,293.1499938964844,0.1350059509277343,-2267.879150390625,304.14422607421875,0.9071219563484192,0.2058724015951156,0.14421147108078,293.1579895019531,297.1499938964844,293.1499938964844,0.1556266993284225,-3438.92236328125,304.1508483886719,0.947094202041626,0.2302553504705429,0.2185652405023574,293.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431884765625,0.563815712928772,0.050000000745058,0.2283867448568344,291.143310546875,291.1499938964844,269.62628173828125,267.6581726074219,283.6905517578125,293.3148193359375,291.1434326171875,1.0,0.1831817030906677,0.823992133140564,0.823992133140564,1.0,1.0,-0.8220903873443604,0.3342248499393463,0.487865537405014,0.1691735237836837,0.0,0.0,0.2767989635467529,24.7437686920166,25.0,1.603504657745361,-6178.626953125,66.14058685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97833251953125,305.42681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.126953125,18000.0,0.0,0.0,0.1391934156417846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955480277538299,0.1955524235963821,-4.385549800645094e-06,0.0,0.0001412636192981,0.0,0.0,8.04516315460205,0.0,0.0,0.0,0.2860159277915954,4.0,0.0,1.0
404160,293.119140625,297.1499938964844,293.1499938964844,0.0130059942603111,-699.37060546875,303.78717041015625,0.5637876391410828,0.050000000745058,0.0457213446497917,294.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5637876391410828,0.050000000745058,0.0481467768549919,293.0792541503906,297.1499938964844,293.1499938964844,0.1354622691869735,-2273.98193359375,304.1444396972656,0.907968282699585,0.2064172029495239,0.1446010768413543,293.1576843261719,297.1499938964844,293.1499938964844,0.1555817425251007,-3438.136474609375,304.1507873535156,0.9469810128211976,0.2302145957946777,0.2185225188732147,293.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.5637876391410828,0.050000000745058,0.2283875793218612,291.1436767578125,291.1499938964844,269.6067810058594,267.6473999023437,283.681640625,293.3152770996094,291.143798828125,1.0,0.1832412928342819,0.8240249752998352,0.8240249752998352,1.0,1.0,-0.8225081562995911,0.334438145160675,0.4880699813365936,0.1691925078630447,0.0,0.0,0.2771780788898468,24.751279830932617,25.0,1.2525153160095217,-6188.96142578125,66.21676635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98712158203125,305.4342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.26171875,18000.0,0.0,0.0,0.1394385695457458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958386749029159,0.1958430558443069,-4.386217824503547e-06,0.0,0.0001415124279446,0.0,0.0,8.05911636352539,0.0,0.0,0.0,0.2860722243785858,4.0,0.0,1.0
404220,293.1180114746094,297.1499938964844,293.1499938964844,0.0130388550460338,-700.1257934570312,303.8009948730469,0.56374192237854,0.050000000745058,0.0457216203212738,294.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.56374192237854,0.050000000745058,0.0481470674276351,293.0830993652344,297.1499938964844,293.1499938964844,0.1363140195608139,-2285.36083984375,304.1448669433594,0.9095611572265624,0.2074268907308578,0.1453244388103485,293.156982421875,297.1499938964844,293.1499938964844,0.1555187553167343,-3437.04638671875,304.150634765625,0.9468124508857728,0.2301602661609649,0.2184627503156662,293.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.56374192237854,0.050000000745058,0.2283889502286911,291.1441650390625,291.1499938964844,269.56658935546875,267.6256103515625,283.6641845703125,293.31610107421875,291.14422607421875,1.0,0.1833552867174148,0.8240907788276672,0.8240907788276672,1.0,1.0,-0.8233068585395813,0.3348181843757629,0.4884887039661407,0.1692984402179718,0.0,0.0,0.2779188156127929,24.76567268371582,25.0,0.6493380069732666,-6208.98876953125,66.36262512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047912597656,305.4491577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.400390625,18000.0,0.0,0.0,0.1398749351501464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1964019238948822,0.1964063197374344,-4.387487024359871e-06,0.0,0.0001419552718289,0.0,0.0,8.086130142211914,0.0,0.0,0.0,0.2861808538436889,4.0,0.0,1.0
404280,293.1180114746094,297.1499938964844,293.1499938964844,0.0130388550460338,-700.1257934570312,303.8009948730469,0.56374192237854,0.050000000745058,0.0457216203212738,294.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.56374192237854,0.050000000745058,0.0481470674276351,293.0830993652344,297.1499938964844,293.1499938964844,0.1363140195608139,-2285.36083984375,304.1448669433594,0.9095611572265624,0.2074268907308578,0.1453244388103485,293.156982421875,297.1499938964844,293.1499938964844,0.1555187553167343,-3437.04638671875,304.150634765625,0.9468124508857728,0.2301602661609649,0.2184627503156662,293.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.56374192237854,0.050000000745058,0.2283889502286911,291.1441650390625,291.1499938964844,269.56658935546875,267.6256103515625,283.6641845703125,293.31610107421875,291.14422607421875,1.0,0.1833552867174148,0.8240907788276672,0.8240907788276672,1.0,1.0,-0.8233068585395813,0.3348181843757629,0.4884887039661407,0.1692984402179718,0.0,0.0,0.2779188156127929,24.76567268371582,25.0,0.6493380069732666,-6208.98876953125,66.36262512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047912597656,305.4491577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.400390625,18000.0,0.0,0.0,0.1398749351501464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1964019238948822,0.1964063197374344,-4.387487024359871e-06,0.0,0.0001419552718289,0.0,0.0,8.086130142211914,0.0,0.0,0.0,0.2861808538436889,4.0,0.0,1.0
404340,293.11724853515625,297.1499938964844,293.1499938964844,0.0130598507821559,-700.611083984375,303.80975341796875,0.5637197494506836,0.050000000745058,0.0457217507064342,294.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.5637197494506836,0.050000000745058,0.0481472052633762,293.0854187011719,297.1499938964844,293.1499938964844,0.1367862820625305,-2291.661865234375,304.1451110839844,0.9104501008987428,0.207982450723648,0.1457232981920242,293.1565246582031,297.1499938964844,293.1499938964844,0.1554973423480987,-3436.6845703125,304.1505432128906,0.94674551486969,0.2301445305347442,0.2184428870677948,293.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.5637197494506836,0.050000000745058,0.2283896207809448,291.144287109375,291.1499938964844,269.5417785644531,267.6123962402344,283.65386962890625,293.3165283203125,291.1443176269531,1.0,0.1834205090999603,0.8241302371025085,0.8241302371025085,1.0,1.0,-0.8237628936767578,0.3350198268890381,0.4887430369853973,0.1693971902132034,0.0,0.0,0.2783625721931457,24.77396774291992,25.0,0.3662148118019104,-6220.73876953125,66.44609832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0151672363281,305.4580993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.419921875,18000.0,0.0,0.0,0.1401058733463287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967367827892303,0.1967411637306213,-4.388228262541816e-06,0.0,0.0001421896595275,0.0,0.0,8.102178573608398,0.0,0.0,0.0,0.2862452566623688,4.0,0.0,1.0
404400,293.11669921875,297.1499938964844,293.1499938964844,0.0130743319168686,-700.9461059570312,303.81573486328125,0.5637066960334778,0.050000000745058,0.0457218289375305,294.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.5637066960334778,0.050000000745058,0.0481472872197628,293.08697509765625,297.1499938964844,293.1499938964844,0.1370854526758194,-2295.650390625,304.1452941894531,0.9110150337219238,0.2083329558372497,0.145975261926651,293.1562194824219,297.1499938964844,293.1499938964844,0.1554891616106033,-3436.5517578125,304.1504821777344,0.9467136263847352,0.2301406115293502,0.2184358984231948,293.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.5637066960334778,0.050000000745058,0.2283900082111358,291.14434814453125,291.1499938964844,269.5249938964844,267.6035461425781,283.64703369140625,293.3168029785156,291.14434814453125,1.0,0.1834627538919448,0.8241565227508545,0.8241565227508545,1.0,1.0,-0.8240575790405273,0.3351449072360992,0.4889126718044281,0.1694742739200592,0.0,0.0,0.2786600887775421,24.77938270568848,25.0,0.2279630005359649,-6228.5224609375,66.50015258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0218811035156,305.46392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.416015625,18000.0,0.0,0.0,0.1402491778135299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196961224079132,0.1969656199216842,-4.388722118164878e-06,0.0,0.0001423350913682,0.0,0.0,8.112936019897461,0.0,0.0,0.0,0.2862883806228637,4.0,0.0,1.0
404460,293.115234375,297.1499938964844,293.1499938964844,0.013112299144268,-701.82373046875,303.8313903808594,0.563678503036499,0.050000000745058,0.0457219965755939,294.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.563678503036499,0.050000000745058,0.0481474623084068,293.09088134765625,297.1499938964844,293.1499938964844,0.1377745568752288,-2304.82568359375,304.1457214355469,0.9123200178146362,0.2091361433267593,0.1465537250041961,293.1553649902344,297.1499938964844,293.1499938964844,0.155490294098854,-3436.60107421875,304.1502990722656,0.9466781616210938,0.2301547229290008,0.2184413075447082,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.563678503036499,0.050000000745058,0.2283908426761627,291.1443786621094,291.1499938964844,269.48223876953125,267.581298828125,283.63006591796875,293.3173828125,291.1443786621094,1.0,0.1835638284683227,0.8242246508598328,0.8242246508598328,1.0,1.0,-0.8247597813606262,0.3354281187057495,0.4893316328525543,0.1696956604719162,0.0,0.0,0.279408723115921,24.79250907897949,25.0,0.0216485857963562,-6247.74560546875,66.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374450683594,305.47784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.38671875,18000.0,0.0,0.0,0.1405732482671737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975273191928863,0.1975317150354385,-4.3899644879275e-06,0.0,0.0001426639646524,0.0,0.0,8.140080451965332,0.0,0.0,0.0,0.2863970696926117,4.0,0.0,1.0
404520,293.115234375,297.1499938964844,293.1499938964844,0.013112299144268,-701.82373046875,303.8313903808594,0.563678503036499,0.050000000745058,0.0457219965755939,294.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.563678503036499,0.050000000745058,0.0481474623084068,293.09088134765625,297.1499938964844,293.1499938964844,0.1377745568752288,-2304.82568359375,304.1457214355469,0.9123200178146362,0.2091361433267593,0.1465537250041961,293.1553649902344,297.1499938964844,293.1499938964844,0.155490294098854,-3436.60107421875,304.1502990722656,0.9466781616210938,0.2301547229290008,0.2184413075447082,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.563678503036499,0.050000000745058,0.2283908426761627,291.1443786621094,291.1499938964844,269.48223876953125,267.581298828125,283.63006591796875,293.3173828125,291.1443786621094,1.0,0.1835638284683227,0.8242246508598328,0.8242246508598328,1.0,1.0,-0.8247597813606262,0.3354281187057495,0.4893316328525543,0.1696956604719162,0.0,0.0,0.279408723115921,24.79250907897949,25.0,0.0216485857963562,-6247.74560546875,66.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374450683594,305.47784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.38671875,18000.0,0.0,0.0,0.1405732482671737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975273191928863,0.1975317150354385,-4.3899644879275e-06,0.0,0.0001426639646524,0.0,0.0,8.140080451965332,0.0,0.0,0.0,0.2863970696926117,4.0,0.0,1.0
404580,293.1136169433594,297.1499938964844,293.1499938964844,0.0131526505574584,-702.7544555664062,303.8479309082031,0.5636537075042725,0.050000000745058,0.0457221418619155,294.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.5636537075042725,0.050000000745058,0.0481476187705993,293.0948181152344,297.1499938964844,293.1499938964844,0.1383813023567199,-2312.889892578125,304.1461181640625,0.9134684205055236,0.2098364531993866,0.1470605283975601,293.15447998046875,297.1499938964844,293.1499938964844,0.1555200070142746,-3437.1552734375,304.150146484375,0.9466974139213562,0.2302004247903823,0.2184772193431854,293.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.5636537075042725,0.050000000745058,0.2283915728330612,291.1443176269531,291.1499938964844,269.4385070800781,267.5588684082031,283.6130676269531,293.31787109375,291.144287109375,1.0,0.1836586743593216,0.8242927193641663,0.8242927193641663,1.0,1.0,-0.8254123330116272,0.3356765508651733,0.4897358119487762,0.1699392646551132,0.0,0.0,0.2801710665225982,24.805200576782227,25.0,-0.1177581027150154,-6266.6005859375,66.7503433227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0508117675781,305.4903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.333984375,18000.0,0.0,0.0,0.1408610194921493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1981032341718673,0.1981076151132583,-4.39122641182621e-06,0.0,0.000142956036143,0.0,0.0,8.167718887329102,0.0,0.0,0.0,0.286507785320282,4.0,0.0,1.0
404640,293.1136169433594,297.1499938964844,293.1499938964844,0.0131526505574584,-702.7544555664062,303.8479309082031,0.5636537075042725,0.050000000745058,0.0457221418619155,294.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.5636537075042725,0.050000000745058,0.0481476187705993,293.0948181152344,297.1499938964844,293.1499938964844,0.1383813023567199,-2312.889892578125,304.1461181640625,0.9134684205055236,0.2098364531993866,0.1470605283975601,293.15447998046875,297.1499938964844,293.1499938964844,0.1555200070142746,-3437.1552734375,304.150146484375,0.9466974139213562,0.2302004247903823,0.2184772193431854,293.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443176269531,0.5636537075042725,0.050000000745058,0.2283915728330612,291.1443176269531,291.1499938964844,269.4385070800781,267.5588684082031,283.6130676269531,293.31787109375,291.144287109375,1.0,0.1836586743593216,0.8242927193641663,0.8242927193641663,1.0,1.0,-0.8254123330116272,0.3356765508651733,0.4897358119487762,0.1699392646551132,0.0,0.0,0.2801710665225982,24.805200576782227,25.0,-0.1177581027150154,-6266.6005859375,66.7503433227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0508117675781,305.4903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.333984375,18000.0,0.0,0.0,0.1408610194921493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1981032341718673,0.1981076151132583,-4.39122641182621e-06,0.0,0.000142956036143,0.0,0.0,8.167718887329102,0.0,0.0,0.0,0.286507785320282,4.0,0.0,1.0
404700,293.1127624511719,297.1499938964844,293.1499938964844,0.0131737189367413,-703.2395629882812,303.8565368652344,0.5636407136917114,0.050000000745058,0.0457222200930118,294.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5636407136917114,0.050000000745058,0.0481477007269859,293.0967712402344,297.1499938964844,293.1499938964844,0.1386510133743286,-2316.46875,304.1463317871094,0.9139747023582458,0.2101439386606216,0.1472846716642379,293.1540222167969,297.1499938964844,293.1499938964844,0.1555451899766922,-3437.61474609375,304.15008544921875,0.9467238187789916,0.2302344590425491,0.2185061126947403,293.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1442565917969,0.5636407136917114,0.050000000745058,0.2283919602632522,291.1442565917969,291.1499938964844,269.4163513183594,267.547607421875,283.6045227050781,293.3180847167969,291.14422607421875,1.0,0.1837036460638046,0.8243268132209778,0.8243268132209778,1.0,1.0,-0.8257167339324951,0.3357890248298645,0.4899277091026306,0.1700618267059326,0.0,0.0,0.28056201338768,24.8115177154541,25.0,-0.1730163395404815,-6275.91552734375,66.80735778808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05645751953125,305.4960021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.291015625,18000.0,0.0,0.0,0.1409955471754074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1983982771635055,0.1984026730060577,-4.391870788822416e-06,0.0,0.0001430925476597,0.0,0.0,8.181884765625,0.0,0.0,0.0,0.2865644693374634,4.0,0.0,1.0
404760,293.1119079589844,297.1499938964844,293.1499938964844,0.0131952883675694,-703.7353515625,303.86529541015625,0.5636264085769653,0.050000000745058,0.0457223057746887,294.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5636264085769653,0.050000000745058,0.048147790133953,293.0987854003906,297.1499938964844,293.1499938964844,0.138899490237236,-2319.761962890625,304.14654541015625,0.9144363403320312,0.2104246765375137,0.147490456700325,293.153564453125,297.1499938964844,293.1499938964844,0.1555759310722351,-3438.171875,304.1500244140625,0.946757674217224,0.2302744537591934,0.2185409069061279,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.5636264085769653,0.050000000745058,0.2283923774957656,291.1441650390625,291.1499938964844,269.39404296875,267.53631591796875,283.595947265625,293.3182678222656,291.1441345214844,1.0,0.183747112751007,0.8243612051010132,0.8243612051010132,1.0,1.0,-0.8260062336921692,0.335894912481308,0.4901112914085388,0.1701815128326416,0.0,0.0,0.2809597551822662,24.81790351867676,25.0,-0.2200267910957336,-6285.1767578125,66.86215209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0614318847656,305.5012512207031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.240234375,18000.0,0.0,0.0,0.141126662492752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1986987143754959,0.1987031102180481,-4.392526079755044e-06,0.0,0.0001432256249245,0.0,0.0,8.19631576538086,0.0,0.0,0.0,0.2866222560405731,4.0,0.0,1.0
404820,293.11016845703125,297.1499938964844,293.1499938964844,0.0132401436567306,-704.7691040039062,303.88336181640625,0.5635911822319031,0.050000000745058,0.0457225143909454,294.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5635911822319031,0.050000000745058,0.0481480099260807,293.1028137207031,297.1499938964844,293.1499938964844,0.1393321901559829,-2325.488037109375,304.14697265625,0.915215253829956,0.2109027355909347,0.1478443592786789,293.15264892578125,297.1499938964844,293.1499938964844,0.1556553393602371,-3439.605712890625,304.1498718261719,0.9468408823013306,0.2303705513477325,0.2186264991760254,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5635911822319031,0.050000000745058,0.2283934354782104,291.1437683105469,291.1499938964844,269.34912109375,267.5137023925781,283.5785217285156,293.318603515625,291.1436767578125,1.0,0.1838293224573135,0.8244301080703735,0.8244301080703735,1.0,1.0,-0.8265355229377747,0.3360885083675384,0.4904469847679138,0.1704017370939254,0.0,0.0,0.2818109691143036,24.8310661315918,25.0,-0.7530861496925354,-6302.10107421875,66.96449279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0694885253906,305.5126342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.041015625,18000.0,0.0,0.0,0.1413823962211609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1993305385112762,0.1993349343538284,-4.393884864839492e-06,0.0,0.0001434851728845,0.0,0.0,8.226654052734375,0.0,0.0,0.0,0.2867436408996582,4.0,0.0,1.0
404880,293.11016845703125,297.1499938964844,293.1499938964844,0.0132401436567306,-704.7691040039062,303.88336181640625,0.5635911822319031,0.050000000745058,0.0457225143909454,294.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5635911822319031,0.050000000745058,0.0481480099260807,293.1028137207031,297.1499938964844,293.1499938964844,0.1393321901559829,-2325.488037109375,304.14697265625,0.915215253829956,0.2109027355909347,0.1478443592786789,293.15264892578125,297.1499938964844,293.1499938964844,0.1556553393602371,-3439.605712890625,304.1498718261719,0.9468408823013306,0.2303705513477325,0.2186264991760254,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5635911822319031,0.050000000745058,0.2283934354782104,291.1437683105469,291.1499938964844,269.34912109375,267.5137023925781,283.5785217285156,293.318603515625,291.1436767578125,1.0,0.1838293224573135,0.8244301080703735,0.8244301080703735,1.0,1.0,-0.8265355229377747,0.3360885083675384,0.4904469847679138,0.1704017370939254,0.0,0.0,0.2818109691143036,24.8310661315918,25.0,-0.7530861496925354,-6302.10107421875,66.96449279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0694885253906,305.5126342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.041015625,18000.0,0.0,0.0,0.1413823962211609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1993305385112762,0.1993349343538284,-4.393884864839492e-06,0.0,0.0001434851728845,0.0,0.0,8.226654052734375,0.0,0.0,0.0,0.2867436408996582,4.0,0.0,1.0
404940,293.1083984375,297.1499938964844,293.1499938964844,0.0132878292351961,-705.8853759765625,303.9020080566406,0.5635474324226379,0.050000000745058,0.0457227788865566,294.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.5635474324226379,0.050000000745058,0.0481482855975627,293.1068115234375,297.1499938964844,293.1499938964844,0.1396916508674621,-2330.245849609375,304.1473693847656,0.9158130288124084,0.2112845182418823,0.1481265872716903,293.1517333984375,297.1499938964844,293.1499938964844,0.1557641923427581,-3441.575927734375,304.1497497558594,0.946941375732422,0.2304859757423401,0.2187310457229614,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.5635474324226379,0.050000000745058,0.2283947467803955,291.1425170898437,291.1499938964844,269.30389404296875,267.4911193847656,283.56072998046875,293.31890869140625,291.14227294921875,1.0,0.1839050948619842,0.8244989514350891,0.8244989514350891,1.0,1.0,-0.8270019292831421,0.3362651765346527,0.4907367825508117,0.1705826222896576,0.0,0.0,0.2828830778598785,24.844465255737305,25.0,-1.878750920295716,-6317.71142578125,67.05730438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0755310058594,305.5282592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.35546875,18000.0,0.0,0.0,0.1416312158107757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000951170921325,0.2000995129346847,-4.395433734316612e-06,0.0,0.0001437376777175,0.0,0.0,8.263237953186035,0.0,0.0,0.0,0.2868892550468445,4.0,0.0,1.0
405000,293.1083984375,297.1499938964844,293.1499938964844,0.0132878292351961,-705.8853759765625,303.9020080566406,0.5635474324226379,0.050000000745058,0.0457227788865566,294.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.5635474324226379,0.050000000745058,0.0481482855975627,293.1068115234375,297.1499938964844,293.1499938964844,0.1396916508674621,-2330.245849609375,304.1473693847656,0.9158130288124084,0.2112845182418823,0.1481265872716903,293.1517333984375,297.1499938964844,293.1499938964844,0.1557641923427581,-3441.575927734375,304.1497497558594,0.946941375732422,0.2304859757423401,0.2187310457229614,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.5635474324226379,0.050000000745058,0.2283947467803955,291.1425170898437,291.1499938964844,269.30389404296875,267.4911193847656,283.56072998046875,293.31890869140625,291.14227294921875,1.0,0.1839050948619842,0.8244989514350891,0.8244989514350891,1.0,1.0,-0.8270019292831421,0.3362651765346527,0.4907367825508117,0.1705826222896576,0.0,0.0,0.2828830778598785,24.844465255737305,25.0,-1.878750920295716,-6317.71142578125,67.05730438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0755310058594,305.5282592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.35546875,18000.0,0.0,0.0,0.1416312158107757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000951170921325,0.2000995129346847,-4.395433734316612e-06,0.0,0.0001437376777175,0.0,0.0,8.263237953186035,0.0,0.0,0.0,0.2868892550468445,4.0,0.0,1.0
405060,293.10662841796875,297.1499938964844,293.1499938964844,0.0133379362523555,-707.0595703125,303.9213256835937,0.5635036826133728,0.050000000745058,0.0457230396568775,294.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5635036826133728,0.050000000745058,0.0481485649943351,293.110595703125,297.1499938964844,293.1499938964844,0.139998510479927,-2334.310302734375,304.1477355957031,0.916298806667328,0.2116092592477798,0.1483611911535263,293.1508483886719,297.1499938964844,293.1499938964844,0.1558943390846252,-3443.924560546875,304.14959716796875,0.9470704793930054,0.2306204438209533,0.2188534438610077,293.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5635036826133728,0.050000000745058,0.2283960580825805,291.1408386230469,291.1499938964844,269.2586669921875,267.46856689453125,283.5424499511719,293.31915283203125,291.140625,1.0,0.1839748471975326,0.8245679140090942,0.8245679140090942,1.0,1.0,-0.8274326324462891,0.3364432752132416,0.4909893870353699,0.1707137674093246,0.0,0.0,0.2842223942279815,24.856704711914062,25.0,-2.149057626724243,-6335.15185546875,67.14289093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07940673828125,305.5477600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3984375,18000.0,0.0,0.0,0.1418818086385727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2010754495859146,0.2010798454284668,-4.397409611556213e-06,0.0,0.00014399200154,0.0,0.0,8.310196876525879,0.0,0.0,0.0,0.287075400352478,4.0,0.0,1.0
405120,293.10662841796875,297.1499938964844,293.1499938964844,0.0133379362523555,-707.0595703125,303.9213256835937,0.5635036826133728,0.050000000745058,0.0457230396568775,294.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5635036826133728,0.050000000745058,0.0481485649943351,293.110595703125,297.1499938964844,293.1499938964844,0.139998510479927,-2334.310302734375,304.1477355957031,0.916298806667328,0.2116092592477798,0.1483611911535263,293.1508483886719,297.1499938964844,293.1499938964844,0.1558943390846252,-3443.924560546875,304.14959716796875,0.9470704793930054,0.2306204438209533,0.2188534438610077,293.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.5635036826133728,0.050000000745058,0.2283960580825805,291.1408386230469,291.1499938964844,269.2586669921875,267.46856689453125,283.5424499511719,293.31915283203125,291.140625,1.0,0.1839748471975326,0.8245679140090942,0.8245679140090942,1.0,1.0,-0.8274326324462891,0.3364432752132416,0.4909893870353699,0.1707137674093246,0.0,0.0,0.2842223942279815,24.856704711914062,25.0,-2.149057626724243,-6335.15185546875,67.14289093017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07940673828125,305.5477600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3984375,18000.0,0.0,0.0,0.1418818086385727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2010754495859146,0.2010798454284668,-4.397409611556213e-06,0.0,0.00014399200154,0.0,0.0,8.310196876525879,0.0,0.0,0.0,0.287075400352478,4.0,0.0,1.0
405180,293.104736328125,297.1499938964844,293.1499938964844,0.013390582986176,-708.2752685546875,303.941650390625,0.5634715557098389,0.050000000745058,0.045723233371973,294.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5634715557098389,0.050000000745058,0.0481487661600112,293.1139831542969,297.1499938964844,293.1499938964844,0.1402772814035415,-2338.00439453125,304.14801025390625,0.916758120059967,0.2119160741567611,0.1485767960548401,293.14996337890625,297.1499938964844,293.1499938964844,0.1560417711734771,-3446.56982421875,304.1495056152344,0.9472566246986388,0.2307837903499603,0.2189999520778656,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5634715557098389,0.050000000745058,0.2283970266580581,291.13946533203125,291.1499938964844,269.213623046875,267.4461364746094,283.5235595703125,293.3193359375,291.1392822265625,1.0,0.184039905667305,0.8246368765830994,0.8246368765830994,1.0,1.0,-0.8278688788414001,0.3366465270519256,0.4912223517894745,0.1707898080348968,0.0,0.0,0.2857242524623871,24.866056442260746,25.0,-1.9590959548950195,-6353.3544921875,67.22537231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08056640625,305.56915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.716796875,18000.0,0.0,0.0,0.1421493291854858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2022055387496948,0.202209934592247,-4.39979339716956e-06,0.0,0.0001442634966224,0.0,0.0,8.364617347717285,0.0,0.0,0.0,0.2872922122478485,4.0,0.0,1.0
405240,293.104736328125,297.1499938964844,293.1499938964844,0.013390582986176,-708.2752685546875,303.941650390625,0.5634715557098389,0.050000000745058,0.045723233371973,294.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5634715557098389,0.050000000745058,0.0481487661600112,293.1139831542969,297.1499938964844,293.1499938964844,0.1402772814035415,-2338.00439453125,304.14801025390625,0.916758120059967,0.2119160741567611,0.1485767960548401,293.14996337890625,297.1499938964844,293.1499938964844,0.1560417711734771,-3446.56982421875,304.1495056152344,0.9472566246986388,0.2307837903499603,0.2189999520778656,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.5634715557098389,0.050000000745058,0.2283970266580581,291.13946533203125,291.1499938964844,269.213623046875,267.4461364746094,283.5235595703125,293.3193359375,291.1392822265625,1.0,0.184039905667305,0.8246368765830994,0.8246368765830994,1.0,1.0,-0.8278688788414001,0.3366465270519256,0.4912223517894745,0.1707898080348968,0.0,0.0,0.2857242524623871,24.866056442260746,25.0,-1.9590959548950195,-6353.3544921875,67.22537231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08056640625,305.56915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.716796875,18000.0,0.0,0.0,0.1421493291854858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2022055387496948,0.202209934592247,-4.39979339716956e-06,0.0,0.0001442634966224,0.0,0.0,8.364617347717285,0.0,0.0,0.0,0.2872922122478485,4.0,0.0,1.0
405300,293.10369873046875,297.1499938964844,293.1499938964844,0.0134181659668684,-708.9085693359375,303.9522705078125,0.5634617209434509,0.050000000745058,0.0457232929766178,294.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5634617209434509,0.050000000745058,0.0481488294899463,293.11553955078125,297.1499938964844,293.1499938964844,0.1404143571853637,-2339.82470703125,304.14813232421875,0.9169942736625672,0.2120683938264846,0.1486832201480865,293.14947509765625,297.1499938964844,293.1499938964844,0.1561261266469955,-3448.08056640625,304.1494445800781,0.9473785758018494,0.2308786809444427,0.219085156917572,293.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5634617209434509,0.050000000745058,0.228397324681282,291.1387939453125,291.1499938964844,269.1912536621094,267.4349670410156,283.51385498046875,293.31939697265625,291.1386108398437,1.0,0.1840713024139404,0.8246713876724243,0.8246713876724243,1.0,1.0,-0.8280993700027466,0.3367636501789093,0.4913357198238373,0.1708054542541504,0.0,0.0,0.2865402102470398,24.8693790435791,25.0,-1.9400863647460933,-6362.85546875,67.2667007446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0802001953125,305.58026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.388671875,18000.0,0.0,0.0,0.14229217171669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028193473815918,0.2028237581253051,-4.4011017052980606e-06,0.0,0.0001444084628019,0.0,0.0,8.394246101379395,0.0,0.0,0.0,0.28741055727005,4.0,0.0,1.0
405360,293.10260009765625,297.1499938964844,293.1499938964844,0.0134465498849749,-709.555419921875,303.9632263183594,0.5634555816650391,0.050000000745058,0.0457233302295208,294.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5634555816650391,0.050000000745058,0.0481488667428493,293.1169738769531,297.1499938964844,293.1499938964844,0.1405495256185531,-2341.62060546875,304.1482238769531,0.9172354340553284,0.2122200578451156,0.1487892270088195,293.14898681640625,297.1499938964844,293.1499938964844,0.1562170535326004,-3449.705810546875,304.1493835449219,0.9475203156471252,0.2309825867414474,0.2191790342330932,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5634555816650391,0.050000000745058,0.2283975034952163,291.13818359375,291.1499938964844,269.16900634765625,267.42388916015625,283.5039367675781,293.3194274902344,291.1380310058594,1.0,0.1841022074222564,0.8247052431106567,0.8247052431106567,1.0,1.0,-0.8283395171165466,0.3368923962116241,0.4914471507072449,0.1708047538995742,0.0,0.0,0.2873930037021637,24.8718490600586,25.0,-1.661965012550354,-6373.3515625,67.30838775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791320800781,305.5908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0625,18000.0,0.0,0.0,0.1424437314271927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034693956375122,0.2034738063812255,-4.402496415423229e-06,0.0,0.0001445622765459,0.0,0.0,8.425673484802246,0.0,0.0,0.0,0.2875361144542694,4.0,0.0,1.0
405420,293.1003112792969,297.1499938964844,293.1499938964844,0.0135045694187283,-710.845458984375,303.9860534667969,0.5634501576423645,0.050000000745058,0.0457233600318431,294.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5634501576423645,0.050000000745058,0.048148900270462,293.1195983886719,297.1499938964844,293.1499938964844,0.1408059895038604,-2345.016845703125,304.1483764648437,0.9177254438400269,0.2125217020511627,0.1489999145269394,293.1479797363281,297.1499938964844,293.1499938964844,0.1564063131809234,-3453.066162109375,304.1492614746094,0.9478505253791808,0.231213703751564,0.2193894982337951,293.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5634501576423645,0.050000000745058,0.2283976674079895,291.1378479003906,291.1499938964844,269.1250305175781,267.4018859863281,283.48358154296875,293.3194274902344,291.137939453125,1.0,0.1841631382703781,0.8247730135917664,0.8247730135917664,1.0,1.0,-0.8288452625274658,0.3371850848197937,0.4916601479053497,0.1707489192485809,0.0,0.0,0.2890509665012359,24.874818801879883,25.0,-0.140451043844223,-6397.01416015625,67.3930892944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0745544433594,305.607177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.884765625,18000.0,0.0,0.0,0.1427815407514572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2047868371009826,0.2047912329435348,-4.405444087751675e-06,0.0,0.0001449051196686,0.0,0.0,8.489701271057129,0.0,0.0,0.0,0.2877925932407379,4.0,0.0,1.0
405480,293.1003112792969,297.1499938964844,293.1499938964844,0.0135045694187283,-710.845458984375,303.9860534667969,0.5634501576423645,0.050000000745058,0.0457233600318431,294.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5634501576423645,0.050000000745058,0.048148900270462,293.1195983886719,297.1499938964844,293.1499938964844,0.1408059895038604,-2345.016845703125,304.1483764648437,0.9177254438400269,0.2125217020511627,0.1489999145269394,293.1479797363281,297.1499938964844,293.1499938964844,0.1564063131809234,-3453.066162109375,304.1492614746094,0.9478505253791808,0.231213703751564,0.2193894982337951,293.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5634501576423645,0.050000000745058,0.2283976674079895,291.1378479003906,291.1499938964844,269.1250305175781,267.4018859863281,283.48358154296875,293.3194274902344,291.137939453125,1.0,0.1841631382703781,0.8247730135917664,0.8247730135917664,1.0,1.0,-0.8288452625274658,0.3371850848197937,0.4916601479053497,0.1707489192485809,0.0,0.0,0.2890509665012359,24.874818801879883,25.0,-0.140451043844223,-6397.01416015625,67.3930892944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0745544433594,305.607177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.884765625,18000.0,0.0,0.0,0.1427815407514572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2047868371009826,0.2047912329435348,-4.405444087751675e-06,0.0,0.0001449051196686,0.0,0.0,8.489701271057129,0.0,0.0,0.0,0.2877925932407379,4.0,0.0,1.0
405540,293.0978698730469,297.1499938964844,293.1499938964844,0.0135644795373082,-712.1397705078125,304.01007080078125,0.563450038433075,0.050000000745058,0.0457233637571334,294.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.563450038433075,0.050000000745058,0.0481489039957523,293.12188720703125,297.1499938964844,293.1499938964844,0.1410475671291351,-2348.204833984375,304.1485290527344,0.9182229042053224,0.2128236293792724,0.1492101550102234,293.1469421386719,297.1499938964844,293.1499938964844,0.1566057205200195,-3456.582763671875,304.149169921875,0.948233127593994,0.2314734607934951,0.2196279168128967,293.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.563450038433075,0.050000000745058,0.2283976674079895,291.138671875,291.1499938964844,269.0819396972656,267.38018798828125,283.46246337890625,293.3193359375,291.1387939453125,1.0,0.1842237263917923,0.824840784072876,0.824840784072876,1.0,1.0,-0.8293836712837219,0.3375268876552582,0.4918567538261413,0.1706137508153915,0.0,0.0,0.2905067205429077,24.875640869140625,25.0,0.8529156446456909,-6419.95263671875,67.48005676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0667724609375,305.6161499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.43359375,18000.0,0.0,0.0,0.1431767046451568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059774398803711,0.2059818506240844,-4.408281711221207e-06,0.0,0.0001453061559004,0.0,0.0,8.548015594482422,0.0,0.0,0.0,0.2880283296108246,4.0,0.0,1.0
405600,293.0978698730469,297.1499938964844,293.1499938964844,0.0135644795373082,-712.1397705078125,304.01007080078125,0.563450038433075,0.050000000745058,0.0457233637571334,294.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.563450038433075,0.050000000745058,0.0481489039957523,293.12188720703125,297.1499938964844,293.1499938964844,0.1410475671291351,-2348.204833984375,304.1485290527344,0.9182229042053224,0.2128236293792724,0.1492101550102234,293.1469421386719,297.1499938964844,293.1499938964844,0.1566057205200195,-3456.582763671875,304.149169921875,0.948233127593994,0.2314734607934951,0.2196279168128967,293.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.563450038433075,0.050000000745058,0.2283976674079895,291.138671875,291.1499938964844,269.0819396972656,267.38018798828125,283.46246337890625,293.3193359375,291.1387939453125,1.0,0.1842237263917923,0.824840784072876,0.824840784072876,1.0,1.0,-0.8293836712837219,0.3375268876552582,0.4918567538261413,0.1706137508153915,0.0,0.0,0.2905067205429077,24.875640869140625,25.0,0.8529156446456909,-6419.95263671875,67.48005676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0667724609375,305.6161499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.43359375,18000.0,0.0,0.0,0.1431767046451568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059774398803711,0.2059818506240844,-4.408281711221207e-06,0.0,0.0001453061559004,0.0,0.0,8.548015594482422,0.0,0.0,0.0,0.2880283296108246,4.0,0.0,1.0
405660,293.0953674316406,297.1499938964844,293.1499938964844,0.0136283617466688,-713.529296875,304.03515625,0.5634520053863525,0.050000000745058,0.0457233488559722,294.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5634520053863525,0.050000000745058,0.0481488890945911,293.1238708496094,297.1499938964844,293.1499938964844,0.1412999182939529,-2351.55224609375,304.1485900878906,0.918731451034546,0.2131319344043731,0.1494235396385193,293.1459350585937,297.1499938964844,293.1499938964844,0.1568362116813659,-3460.66259765625,304.1490783691406,0.9486579298973083,0.2317589074373245,0.2198911905288696,293.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5634520053863525,0.050000000745058,0.2283976078033447,291.138916015625,291.1499938964844,269.0399780273437,267.35888671875,283.44061279296875,293.3191223144531,291.1388854980469,1.0,0.1842848062515258,0.824903666973114,0.824903666973114,1.0,1.0,-0.8299555778503418,0.3379204869270324,0.4920350909233093,0.1703924685716629,0.0,0.0,0.2919551134109497,24.87471008300781,25.0,0.1308972239494323,-6441.2900390625,67.56999969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05743408203125,305.6229553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.560546875,18000.0,0.0,0.0,0.1436224579811096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2071117758750915,0.2071161866188049,-4.410907877172576e-06,0.0,0.0001457585312891,0.0,0.0,8.603545188903809,0.0,0.0,0.0,0.2882528603076935,4.0,0.0,1.0
405720,293.0953674316406,297.1499938964844,293.1499938964844,0.0136283617466688,-713.529296875,304.03515625,0.5634520053863525,0.050000000745058,0.0457233488559722,294.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5634520053863525,0.050000000745058,0.0481488890945911,293.1238708496094,297.1499938964844,293.1499938964844,0.1412999182939529,-2351.55224609375,304.1485900878906,0.918731451034546,0.2131319344043731,0.1494235396385193,293.1459350585937,297.1499938964844,293.1499938964844,0.1568362116813659,-3460.66259765625,304.1490783691406,0.9486579298973083,0.2317589074373245,0.2198911905288696,293.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5634520053863525,0.050000000745058,0.2283976078033447,291.138916015625,291.1499938964844,269.0399780273437,267.35888671875,283.44061279296875,293.3191223144531,291.1388854980469,1.0,0.1842848062515258,0.824903666973114,0.824903666973114,1.0,1.0,-0.8299555778503418,0.3379204869270324,0.4920350909233093,0.1703924685716629,0.0,0.0,0.2919551134109497,24.87471008300781,25.0,0.1308972239494323,-6441.2900390625,67.56999969482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05743408203125,305.6229553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.560546875,18000.0,0.0,0.0,0.1436224579811096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2071117758750915,0.2071161866188049,-4.410907877172576e-06,0.0,0.0001457585312891,0.0,0.0,8.603545188903809,0.0,0.0,0.0,0.2882528603076935,4.0,0.0,1.0
405780,293.0927734375,297.1499938964844,293.1499938964844,0.0136962989345192,-715.0125732421875,304.0613098144531,0.563454806804657,0.050000000745058,0.045723333954811,294.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.563454806804657,0.050000000745058,0.0481488741934299,293.12554931640625,297.1499938964844,293.1499938964844,0.1415698528289795,-2355.1474609375,304.14862060546875,0.91926372051239,0.2134561240673065,0.1496462076902389,293.1448974609375,297.1499938964844,293.1499938964844,0.1570954620838165,-3465.260498046875,304.1489562988281,0.9491192102432252,0.2320679575204849,0.2201771885156631,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.563454806804657,0.050000000745058,0.2283975183963775,291.13848876953125,291.1499938964844,268.99932861328125,267.33807373046875,283.4180603027344,293.3188781738281,291.138427734375,1.0,0.1843471527099609,0.8249664902687073,0.8249664902687073,1.0,1.0,-0.830565869808197,0.3383704423904419,0.4921953976154327,0.1700809001922607,0.0,0.0,0.2935169041156769,24.872169494628903,25.0,-0.4510997831821441,-6464.01318359375,67.66388702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04754638671875,305.6304626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.185546875,18000.0,0.0,0.0,0.1441124528646469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2083330750465393,0.2083374857902526,-4.413631813804386e-06,0.0,0.0001462558138882,0.0,0.0,8.663262367248535,0.0,0.0,0.0,0.2884927690029144,4.0,0.0,1.0
405840,293.0927734375,297.1499938964844,293.1499938964844,0.0136962989345192,-715.0125732421875,304.0613098144531,0.563454806804657,0.050000000745058,0.045723333954811,294.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.563454806804657,0.050000000745058,0.0481488741934299,293.12554931640625,297.1499938964844,293.1499938964844,0.1415698528289795,-2355.1474609375,304.14862060546875,0.91926372051239,0.2134561240673065,0.1496462076902389,293.1448974609375,297.1499938964844,293.1499938964844,0.1570954620838165,-3465.260498046875,304.1489562988281,0.9491192102432252,0.2320679575204849,0.2201771885156631,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.563454806804657,0.050000000745058,0.2283975183963775,291.13848876953125,291.1499938964844,268.99932861328125,267.33807373046875,283.4180603027344,293.3188781738281,291.138427734375,1.0,0.1843471527099609,0.8249664902687073,0.8249664902687073,1.0,1.0,-0.830565869808197,0.3383704423904419,0.4921953976154327,0.1700809001922607,0.0,0.0,0.2935169041156769,24.872169494628903,25.0,-0.4510997831821441,-6464.01318359375,67.66388702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04754638671875,305.6304626464844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.185546875,18000.0,0.0,0.0,0.1441124528646469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2083330750465393,0.2083374857902526,-4.413631813804386e-06,0.0,0.0001462558138882,0.0,0.0,8.663262367248535,0.0,0.0,0.0,0.2884927690029144,4.0,0.0,1.0
