time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405900,293.0914306640625,297.1499938964844,293.1499938964844,0.0137315643951296,-715.7787475585938,304.0747985839844,0.5634565949440002,0.050000000745058,0.0457233227789402,294.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5634565949440002,0.050000000745058,0.048148863017559,293.1262512207031,297.1499938964844,293.1499938964844,0.1417117118835449,-2357.038818359375,304.1485900878906,0.9195440411567688,0.2136272192001342,0.1497632712125778,293.1444091796875,297.1499938964844,293.1499938964844,0.1572329401969909,-3467.697509765625,304.1488952636719,0.9493628740310668,0.2322309762239456,0.2203283309936523,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5634565949440002,0.050000000745058,0.2283974736928939,291.13824462890625,291.1499938964844,268.9795837402344,267.3278503417969,283.40655517578125,293.3187255859375,291.13818359375,1.0,0.1843790560960769,0.8249979019165039,0.8249979019165039,1.0,1.0,-0.8308876156806946,0.338618129491806,0.4922694861888885,0.1698903143405914,0.0,0.0,0.2943276166915893,24.87029457092285,25.0,-0.5850157141685486,-6475.8662109375,67.71268463134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04248046875,305.634521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.998046875,18000.0,0.0,0.0,0.1443741470575332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089734375476837,0.2089778482913971,-4.4150683606858365e-06,0.0,0.0001465214008931,0.0,0.0,8.694640159606934,0.0,0.0,0.0,0.2886188328266144,4.0,0.0,1.0
405960,293.0901184082031,297.1499938964844,293.1499938964844,0.0137676252052187,-716.5591430664062,304.08856201171875,0.5634581446647644,0.050000000745058,0.0457233153283596,294.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5634581446647644,0.050000000745058,0.0481488518416881,293.1268615722656,297.1499938964844,293.1499938964844,0.1418585032224655,-2358.99658203125,304.1485900878906,0.9198342561721802,0.2138047069311142,0.1498845964670181,293.1439208984375,297.1499938964844,293.1499938964844,0.1573749482631683,-3470.213623046875,304.1488342285156,0.949613630771637,0.2323991060256958,0.2204843759536743,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5634581446647644,0.050000000745058,0.2283974289894104,291.1379699707031,291.1499938964844,268.96026611328125,267.3177795410156,283.3948669433594,293.31854248046875,291.1379089355469,1.0,0.1844115257263183,0.8250263333320618,0.8250263333320618,1.0,1.0,-0.8312203884124756,0.3388809561729431,0.4923394322395324,0.1696757227182388,0.0,0.0,0.29515540599823,24.868066787719727,25.0,-0.66387540102005,-6487.9931640625,67.76277160644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037353515625,305.63873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.82421875,18000.0,0.0,0.0,0.1446460932493209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096295952796936,0.2096340060234069,-4.41654765381827e-06,0.0,0.0001467973925173,0.0,0.0,8.726842880249023,0.0,0.0,0.0,0.2887482941150665,4.0,0.0,1.0
406020,293.08740234375,297.1499938964844,293.1499938964844,0.0138422967866063,-718.1643676757812,304.11688232421875,0.5634610056877136,0.050000000745058,0.0457233004271984,294.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5634610056877136,0.050000000745058,0.0481488369405269,293.1278686523437,297.1499938964844,293.1499938964844,0.1421709954738617,-2363.166015625,304.1485290527344,0.9204537272453308,0.2141852378845214,0.1501438468694687,293.1429443359375,297.1499938964844,293.1499938964844,0.1576724201440811,-3475.479248046875,304.14874267578125,0.9501374363899232,0.2327509224414825,0.220811516046524,293.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5634610056877136,0.050000000745058,0.2283973544836044,291.1374816894531,291.1499938964844,268.9230041503906,267.298095703125,283.3710632324219,293.3181457519531,291.1374206542969,1.0,0.1844787001609802,0.8250831961631775,0.8250831961631775,1.0,1.0,-0.8319239020347595,0.3394554257392883,0.4924685060977936,0.1691742986440658,0.0,0.0,0.2968625426292419,24.86253929138184,25.0,-0.6882739663124084,-6513.1357421875,67.86759185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271301269531,305.6477355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.498046875,18000.0,0.0,0.0,0.1452216655015945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2109909653663635,0.2109953910112381,-4.419637662067544e-06,0.0,0.0001473815209465,0.0,0.0,8.793813705444336,0.0,0.0,0.0,0.289017766714096,4.0,0.0,1.0
406080,293.08740234375,297.1499938964844,293.1499938964844,0.0138422967866063,-718.1643676757812,304.11688232421875,0.5634610056877136,0.050000000745058,0.0457233004271984,294.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5634610056877136,0.050000000745058,0.0481488369405269,293.1278686523437,297.1499938964844,293.1499938964844,0.1421709954738617,-2363.166015625,304.1485290527344,0.9204537272453308,0.2141852378845214,0.1501438468694687,293.1429443359375,297.1499938964844,293.1499938964844,0.1576724201440811,-3475.479248046875,304.14874267578125,0.9501374363899232,0.2327509224414825,0.220811516046524,293.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.5634610056877136,0.050000000745058,0.2283973544836044,291.1374816894531,291.1499938964844,268.9230041503906,267.298095703125,283.3710632324219,293.3181457519531,291.1374206542969,1.0,0.1844787001609802,0.8250831961631775,0.8250831961631775,1.0,1.0,-0.8319239020347595,0.3394554257392883,0.4924685060977936,0.1691742986440658,0.0,0.0,0.2968625426292419,24.86253929138184,25.0,-0.6882739663124084,-6513.1357421875,67.86759185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271301269531,305.6477355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.498046875,18000.0,0.0,0.0,0.1452216655015945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2109909653663635,0.2109953910112381,-4.419637662067544e-06,0.0,0.0001473815209465,0.0,0.0,8.793813705444336,0.0,0.0,0.0,0.289017766714096,4.0,0.0,1.0
406140,293.08465576171875,297.1499938964844,293.1499938964844,0.0139202149584889,-719.8231201171875,304.1462097167969,0.5634636878967285,0.050000000745058,0.0457232855260372,294.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5634636878967285,0.050000000745058,0.0481488220393657,293.1285400390625,297.1499938964844,293.1499938964844,0.1425151824951172,-2367.75927734375,304.1484680175781,0.9211398959159852,0.21461021900177,0.1504312306642532,293.1419982910156,297.1499938964844,293.1499938964844,0.1579850912094116,-3481.007568359375,304.14862060546875,0.9506871104240416,0.2331210374832153,0.2211563289165496,293.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5634636878967285,0.050000000745058,0.2283972799777984,291.1370544433594,291.1499938964844,268.88775634765625,267.27911376953125,283.3467102050781,293.31768798828125,291.1369934082031,1.0,0.1845492571592331,0.8251399993896484,0.8251399993896484,1.0,1.0,-0.8326824307441711,0.3400978147983551,0.492584615945816,0.1685750037431717,0.0,0.0,0.2986232340335846,24.85553932189941,25.0,-0.611524224281311,-6539.35205078125,67.97928619384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01715087890625,305.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.20703125,18000.0,0.0,0.0,0.1458346545696258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2124075591564178,0.2124119848012924,-4.422881829668768e-06,0.0,0.0001480036298744,0.0,0.0,8.863729476928711,0.0,0.0,0.0,0.2892993688583374,4.0,0.0,1.0
406200,293.08465576171875,297.1499938964844,293.1499938964844,0.0139202149584889,-719.8231201171875,304.1462097167969,0.5634636878967285,0.050000000745058,0.0457232855260372,294.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5634636878967285,0.050000000745058,0.0481488220393657,293.1285400390625,297.1499938964844,293.1499938964844,0.1425151824951172,-2367.75927734375,304.1484680175781,0.9211398959159852,0.21461021900177,0.1504312306642532,293.1419982910156,297.1499938964844,293.1499938964844,0.1579850912094116,-3481.007568359375,304.14862060546875,0.9506871104240416,0.2331210374832153,0.2211563289165496,293.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5634636878967285,0.050000000745058,0.2283972799777984,291.1370544433594,291.1499938964844,268.88775634765625,267.27911376953125,283.3467102050781,293.31768798828125,291.1369934082031,1.0,0.1845492571592331,0.8251399993896484,0.8251399993896484,1.0,1.0,-0.8326824307441711,0.3400978147983551,0.492584615945816,0.1685750037431717,0.0,0.0,0.2986232340335846,24.85553932189941,25.0,-0.611524224281311,-6539.35205078125,67.97928619384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01715087890625,305.6574401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.20703125,18000.0,0.0,0.0,0.1458346545696258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2124075591564178,0.2124119848012924,-4.422881829668768e-06,0.0,0.0001480036298744,0.0,0.0,8.863729476928711,0.0,0.0,0.0,0.2892993688583374,4.0,0.0,1.0
406260,293.0828552246094,297.1499938964844,293.1499938964844,0.0145540172234177,-738.0969848632812,304.1486511230469,0.5698615908622742,0.0517818629741668,0.0468947477638721,294.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5639675855636597,0.050000000745058,0.0481456033885479,293.12890625,297.1499938964844,293.1499938964844,0.1429038792848587,-2372.958984375,304.1483154296875,0.9226937294006348,0.2150758653879165,0.1507483720779419,293.1411437988281,297.1499938964844,293.1499938964844,0.1583179682493209,-3486.904052734375,304.1485290527344,0.9520248174667358,0.2335015386343002,0.2215109467506408,293.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5639675855636597,0.050000000745058,0.2283820211887359,291.135986328125,291.1499938964844,268.8547668457031,267.26092529296875,283.3205871582031,293.3172302246094,291.135498046875,1.0,0.1846521645784378,0.825188934803009,0.825188934803009,1.0,1.0,-0.8348717093467712,0.34142005443573,0.4934516549110412,0.1681415736675262,0.0,0.0,0.3005361557006836,24.7797908782959,25.0,-2.829724073410034,-6571.52099609375,68.2234878540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0072021484375,305.6632995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.66015625,18000.0,0.0,0.0,0.1464853882789611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213901937007904,0.2139063626527786,-4.426270606927574e-06,0.0,0.0001486640394432,0.0,0.0,8.93760871887207,0.0,0.0,0.0,0.2895975708961487,4.0,0.0,1.0
406320,293.0828552246094,297.1499938964844,293.1499938964844,0.0145540172234177,-738.0969848632812,304.1486511230469,0.5698615908622742,0.0517818629741668,0.0468947477638721,294.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5639675855636597,0.050000000745058,0.0481456033885479,293.12890625,297.1499938964844,293.1499938964844,0.1429038792848587,-2372.958984375,304.1483154296875,0.9226937294006348,0.2150758653879165,0.1507483720779419,293.1411437988281,297.1499938964844,293.1499938964844,0.1583179682493209,-3486.904052734375,304.1485290527344,0.9520248174667358,0.2335015386343002,0.2215109467506408,293.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5639675855636597,0.050000000745058,0.2283820211887359,291.135986328125,291.1499938964844,268.8547668457031,267.26092529296875,283.3205871582031,293.3172302246094,291.135498046875,1.0,0.1846521645784378,0.825188934803009,0.825188934803009,1.0,1.0,-0.8348717093467712,0.34142005443573,0.4934516549110412,0.1681415736675262,0.0,0.0,0.3005361557006836,24.7797908782959,25.0,-2.829724073410034,-6571.52099609375,68.2234878540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0072021484375,305.6632995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.66015625,18000.0,0.0,0.0,0.1464853882789611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213901937007904,0.2139063626527786,-4.426270606927574e-06,0.0,0.0001486640394432,0.0,0.0,8.93760871887207,0.0,0.0,0.0,0.2895975708961487,4.0,0.0,1.0
406380,293.0834655761719,297.1499938964844,293.1499938964844,0.0154176810756325,-761.8814086914062,304.1476745605469,0.5776695609092712,0.0533597394824028,0.0483880266547203,294.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5644862055778503,0.050000000745058,0.0481423065066337,293.1291198730469,297.1499938964844,293.1499938964844,0.1433462053537368,-2378.90869140625,304.14813232421875,0.9243115782737732,0.2155660092830658,0.1510808318853378,293.1404113769531,297.1499938964844,293.1499938964844,0.1586880534887313,-3493.50537109375,304.1484069824219,0.953372359275818,0.2338759303092956,0.2218625992536544,293.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5644862055778503,0.050000000745058,0.2283663600683212,291.1319274902344,291.1499938964844,268.82427978515625,267.2435913085937,283.29376220703125,293.3167724609375,291.1314697265625,1.0,0.1847981661558151,0.8252379298210144,0.8252379298210144,1.0,1.0,-0.8374621868133545,0.3429620265960693,0.4945001304149627,0.1676819771528244,0.0,0.0,0.3032185733318329,24.70415306091309,25.0,-4.463510990142822,-6612.25927734375,68.53333282470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99493408203125,305.674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.923828125,18000.0,0.0,0.0,0.1472032368183136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159359157085418,0.2159403413534164,-4.4304651964921504e-06,0.0,0.0001493925665272,0.0,0.0,9.037663459777832,0.0,0.0,0.0,0.2899971008300781,4.0,0.0,1.0
406440,293.0834655761719,297.1499938964844,293.1499938964844,0.0154176810756325,-761.8814086914062,304.1476745605469,0.5776695609092712,0.0533597394824028,0.0483880266547203,294.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5644862055778503,0.050000000745058,0.0481423065066337,293.1291198730469,297.1499938964844,293.1499938964844,0.1433462053537368,-2378.90869140625,304.14813232421875,0.9243115782737732,0.2155660092830658,0.1510808318853378,293.1404113769531,297.1499938964844,293.1499938964844,0.1586880534887313,-3493.50537109375,304.1484069824219,0.953372359275818,0.2338759303092956,0.2218625992536544,293.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5644862055778503,0.050000000745058,0.2283663600683212,291.1319274902344,291.1499938964844,268.82427978515625,267.2435913085937,283.29376220703125,293.3167724609375,291.1314697265625,1.0,0.1847981661558151,0.8252379298210144,0.8252379298210144,1.0,1.0,-0.8374621868133545,0.3429620265960693,0.4945001304149627,0.1676819771528244,0.0,0.0,0.3032185733318329,24.70415306091309,25.0,-4.463510990142822,-6612.25927734375,68.53333282470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99493408203125,305.674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.923828125,18000.0,0.0,0.0,0.1472032368183136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2159359157085418,0.2159403413534164,-4.4304651964921504e-06,0.0,0.0001493925665272,0.0,0.0,9.037663459777832,0.0,0.0,0.0,0.2899971008300781,4.0,0.0,1.0
406500,293.0840148925781,297.1499938964844,293.1499938964844,0.0158148594200611,-772.4601440429688,304.1473999023437,0.581035852432251,0.0540920458734035,0.0490564778447151,294.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5646765232086182,0.050000000745058,0.048141099512577,293.1291198730469,297.1499938964844,293.1499938964844,0.1435735821723938,-2381.9521484375,304.1480712890625,0.9250454902648926,0.2158355861902237,0.1512613445520401,293.1400756835937,297.1499938964844,293.1499938964844,0.1588603854179382,-3496.557861328125,304.1483764648437,0.9539348483085632,0.2340614646673202,0.2220367938280105,293.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.5646765232086182,0.050000000745058,0.2283606380224228,291.13067626953125,291.1499938964844,268.8100280761719,267.2352905273437,283.2803955078125,293.31658935546875,291.13043212890625,1.0,0.1848809272050857,0.8252623677253723,0.8252623677253723,1.0,1.0,-0.8386817574501038,0.3437162339687347,0.4949654936790466,0.167395144701004,0.0,0.0,0.3046395182609558,24.67597389221192,25.0,-3.472994565963745,-6634.2353515625,68.69025421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98736572265625,305.6816711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.05859375,18000.0,0.0,0.0,0.1475970894098281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.217107743024826,0.2171121835708618,-4.43306089437101e-06,0.0,0.0001497922930866,0.0,0.0,9.095818519592283,0.0,0.0,0.0,0.2902295291423797,4.0,0.0,1.0
406560,293.0846252441406,297.1499938964844,293.1499938964844,0.0162087548524141,-782.7315673828125,304.14715576171875,0.5842416286468506,0.0548106953501701,0.0497073307633399,294.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5648432970046997,0.050000000745058,0.0481400415301322,293.12896728515625,297.1499938964844,293.1499938964844,0.1438103914260864,-2385.11328125,304.1479797363281,0.9257758259773254,0.2161270529031753,0.1514559984207153,293.1397705078125,297.1499938964844,293.1499938964844,0.1590248495340347,-3499.4580078125,304.1483764648437,0.954459547996521,0.2342469990253448,0.2222107499837875,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5648432970046997,0.050000000745058,0.2283556461334228,291.1300354003906,291.1499938964844,268.7965087890625,267.2272033691406,283.2670288085937,293.3164367675781,291.1299133300781,1.0,0.1849694699048996,0.8252720832824707,0.8252720832824707,1.0,1.0,-0.8398979306221008,0.3444792032241821,0.4954187273979187,0.167078748345375,0.0,0.0,0.3060395419597626,24.651052474975582,25.0,-2.435587167739868,-6655.98193359375,68.8515853881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9789123535156,305.6886901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.755859375,18000.0,0.0,0.0,0.1480162739753723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2182810604572296,0.2182855010032653,-4.4357998376654e-06,0.0,0.0001502177037764,0.0,0.0,9.154444694519045,0.0,0.0,0.0,0.2904657125473022,4.0,0.0,1.0
406620,293.0858154296875,297.1499938964844,293.1499938964844,0.0170032158493995,-802.840576171875,304.14678955078125,0.5903311371803284,0.0562241226434707,0.0509831942617893,294.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5651313662528992,0.050000000745058,0.0481382235884666,293.1283569335937,297.1499938964844,293.1499938964844,0.1443344205617904,-2392.100341796875,304.1477966308594,0.927281379699707,0.2167843878269195,0.151894599199295,293.13922119140625,297.1499938964844,293.1499938964844,0.1593473553657531,-3505.131591796875,304.1483764648437,0.9554374814033508,0.2346196174621582,0.2225599735975265,293.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5651313662528992,0.050000000745058,0.2283470183610916,291.12939453125,291.1499938964844,268.77166748046875,267.2118530273437,283.24029541015625,293.3161315917969,291.1293334960937,1.0,0.1851617395877838,0.8252915143966675,0.8252915143966675,1.0,1.0,-0.8423619866371155,0.3460521697998047,0.4963098168373108,0.16636823117733,0.0,0.0,0.3088385164737701,24.607330322265625,25.0,-1.1213597059249878,-6699.14697265625,69.18914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,305.7011108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.50390625,18000.0,0.0,0.0,0.1489231288433075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2206296324729919,0.2206340730190277,-4.441402325028321e-06,0.0,0.0001511380542069,0.0,0.0,9.272405624389648,0.0,0.0,0.0,0.2909432351589203,4.0,0.0,1.0
406680,293.0858154296875,297.1499938964844,293.1499938964844,0.0170032158493995,-802.840576171875,304.14678955078125,0.5903311371803284,0.0562241226434707,0.0509831942617893,294.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5651313662528992,0.050000000745058,0.0481382235884666,293.1283569335937,297.1499938964844,293.1499938964844,0.1443344205617904,-2392.100341796875,304.1477966308594,0.927281379699707,0.2167843878269195,0.151894599199295,293.13922119140625,297.1499938964844,293.1499938964844,0.1593473553657531,-3505.131591796875,304.1483764648437,0.9554374814033508,0.2346196174621582,0.2225599735975265,293.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5651313662528992,0.050000000745058,0.2283470183610916,291.12939453125,291.1499938964844,268.77166748046875,267.2118530273437,283.24029541015625,293.3161315917969,291.1293334960937,1.0,0.1851617395877838,0.8252915143966675,0.8252915143966675,1.0,1.0,-0.8423619866371155,0.3460521697998047,0.4963098168373108,0.16636823117733,0.0,0.0,0.3088385164737701,24.607330322265625,25.0,-1.1213597059249878,-6699.14697265625,69.18914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604797363281,305.7011108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.50390625,18000.0,0.0,0.0,0.1489231288433075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2206296324729919,0.2206340730190277,-4.441402325028321e-06,0.0,0.0001511380542069,0.0,0.0,9.272405624389648,0.0,0.0,0.0,0.2909432351589203,4.0,0.0,1.0
406740,293.08697509765625,297.1499938964844,293.1499938964844,0.0178121328353881,-822.5518798828125,304.1465148925781,0.5960646867752075,0.0576123520731925,0.0522348880767822,294.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.5653764009475708,0.050000000745058,0.048136681318283,293.1272277832031,297.1499938964844,293.1499938964844,0.1449455916881561,-2400.24365234375,304.14752197265625,0.9289038181304932,0.2175589203834533,0.1524117439985275,293.1387023925781,297.1499938964844,293.1499938964844,0.1596672236919403,-3510.74951171875,304.1483764648437,0.9563491940498352,0.2349950075149536,0.222911849617958,293.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.5653764009475708,0.050000000745058,0.2283397018909454,291.1291198730469,291.1499938964844,268.75,267.1976013183594,283.213623046875,293.3158874511719,291.12908935546875,1.0,0.1853726357221603,0.8253108859062195,0.8253108859062195,1.0,1.0,-0.8448963761329651,0.3477001786231994,0.4971961975097656,0.1655602157115936,0.0,0.0,0.3116463124752044,24.56920051574707,25.0,-0.404315710067749,-6742.6630859375,69.5476303100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9413452148437,305.7128601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.275390625,18000.0,0.0,0.0,0.1499132961034774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223010629415512,0.2230150699615478,-4.447141236596508e-06,0.0,0.000152142936713,0.0,0.0,9.392629623413086,0.0,0.0,0.0,0.2914306223392486,4.0,0.0,1.0
406800,293.08697509765625,297.1499938964844,293.1499938964844,0.0178121328353881,-822.5518798828125,304.1465148925781,0.5960646867752075,0.0576123520731925,0.0522348880767822,294.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.5653764009475708,0.050000000745058,0.048136681318283,293.1272277832031,297.1499938964844,293.1499938964844,0.1449455916881561,-2400.24365234375,304.14752197265625,0.9289038181304932,0.2175589203834533,0.1524117439985275,293.1387023925781,297.1499938964844,293.1499938964844,0.1596672236919403,-3510.74951171875,304.1483764648437,0.9563491940498352,0.2349950075149536,0.222911849617958,293.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291198730469,0.5653764009475708,0.050000000745058,0.2283397018909454,291.1291198730469,291.1499938964844,268.75,267.1976013183594,283.213623046875,293.3158874511719,291.12908935546875,1.0,0.1853726357221603,0.8253108859062195,0.8253108859062195,1.0,1.0,-0.8448963761329651,0.3477001786231994,0.4971961975097656,0.1655602157115936,0.0,0.0,0.3116463124752044,24.56920051574707,25.0,-0.404315710067749,-6742.6630859375,69.5476303100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9413452148437,305.7128601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.275390625,18000.0,0.0,0.0,0.1499132961034774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223010629415512,0.2230150699615478,-4.447141236596508e-06,0.0,0.000152142936713,0.0,0.0,9.392629623413086,0.0,0.0,0.0,0.2914306223392486,4.0,0.0,1.0
406860,293.087646484375,297.1499938964844,293.1499938964844,0.0186716504395008,-842.7394409179688,304.146240234375,0.6017504930496216,0.059069313108921,0.0535169877111911,294.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.5656503438949585,0.050000000745058,0.0481349639594554,293.1252136230469,297.1499938964844,293.1499938964844,0.1456999629735946,-2410.297607421875,304.1470642089844,0.930862843990326,0.2185443490743637,0.1530524641275406,293.1377868652344,297.1499938964844,293.1499938964844,0.1600342392921447,-3517.212158203125,304.1483154296875,0.9573846459388732,0.2354643046855926,0.2233195006847381,293.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.5656503438949585,0.050000000745058,0.2283315360546112,291.12890625,291.1499938964844,268.7300109863281,267.1838684082031,283.18572998046875,293.315185546875,291.1288452148437,1.0,0.1856035143136978,0.8253152966499329,0.8253152966499329,1.0,1.0,-0.8476811051368713,0.3495157957077026,0.4981653392314911,0.164654403924942,0.0,0.0,0.3144682645797729,24.52634620666504,25.0,-0.5170608162879944,-6787.6337890625,69.94190216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92266845703125,305.7239074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.03125,18000.0,0.0,0.0,0.1509737074375152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2254196107387542,0.22542405128479,-4.453001565707382e-06,0.0,0.0001532191090518,0.0,0.0,9.514907836914062,0.0,0.0,0.0,0.2919270098209381,4.0,0.0,1.0
406920,293.087646484375,297.1499938964844,293.1499938964844,0.0186716504395008,-842.7394409179688,304.146240234375,0.6017504930496216,0.059069313108921,0.0535169877111911,294.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.5656503438949585,0.050000000745058,0.0481349639594554,293.1252136230469,297.1499938964844,293.1499938964844,0.1456999629735946,-2410.297607421875,304.1470642089844,0.930862843990326,0.2185443490743637,0.1530524641275406,293.1377868652344,297.1499938964844,293.1499938964844,0.1600342392921447,-3517.212158203125,304.1483154296875,0.9573846459388732,0.2354643046855926,0.2233195006847381,293.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.5656503438949585,0.050000000745058,0.2283315360546112,291.12890625,291.1499938964844,268.7300109863281,267.1838684082031,283.18572998046875,293.315185546875,291.1288452148437,1.0,0.1856035143136978,0.8253152966499329,0.8253152966499329,1.0,1.0,-0.8476811051368713,0.3495157957077026,0.4981653392314911,0.164654403924942,0.0,0.0,0.3144682645797729,24.52634620666504,25.0,-0.5170608162879944,-6787.6337890625,69.94190216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92266845703125,305.7239074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.03125,18000.0,0.0,0.0,0.1509737074375152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2254196107387542,0.22542405128479,-4.453001565707382e-06,0.0,0.0001532191090518,0.0,0.0,9.514907836914062,0.0,0.0,0.0,0.2919270098209381,4.0,0.0,1.0
406980,293.0877990722656,297.1499938964844,293.1499938964844,0.0196290202438831,-864.4173583984375,304.1459045410156,0.6076712608337402,0.0606171004474163,0.0548897609114646,294.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5660145878791809,0.050000000745058,0.0481326803565025,293.1224060058594,297.1499938964844,293.1499938964844,0.1466527581214904,-2423.002685546875,304.1464538574219,0.9333345890045166,0.2197408676147461,0.1538516730070114,293.13641357421875,297.1499938964844,293.1499938964844,0.1605221778154373,-3525.846923828125,304.1480712890625,0.9587350487709044,0.2360564172267913,0.2238505333662033,293.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5660145878791809,0.050000000745058,0.2283207178115844,291.12774658203125,291.1499938964844,268.7099914550781,267.1700744628906,283.1554260253906,293.31365966796875,291.12750244140625,1.0,0.1858617216348648,0.8253196477890015,0.8253196477890015,1.0,1.0,-0.8509091138839722,0.3515832126140594,0.4993259310722351,0.1636943966150283,0.0,0.0,0.3175040483474731,24.471141815185547,25.0,-1.705416202545166,-6836.70263671875,70.3932113647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9046936035156,305.7352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.08203125,18000.0,0.0,0.0,0.1521001160144806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279814481735229,0.2279859036207199,-4.459139290702296e-06,0.0,0.0001543622784083,0.0,0.0,9.645344734191896,0.0,0.0,0.0,0.2924562394618988,4.0,0.0,1.0
407040,293.0877990722656,297.1499938964844,293.1499938964844,0.0196290202438831,-864.4173583984375,304.1459045410156,0.6076712608337402,0.0606171004474163,0.0548897609114646,294.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5660145878791809,0.050000000745058,0.0481326803565025,293.1224060058594,297.1499938964844,293.1499938964844,0.1466527581214904,-2423.002685546875,304.1464538574219,0.9333345890045166,0.2197408676147461,0.1538516730070114,293.13641357421875,297.1499938964844,293.1499938964844,0.1605221778154373,-3525.846923828125,304.1480712890625,0.9587350487709044,0.2360564172267913,0.2238505333662033,293.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278991699219,0.5660145878791809,0.050000000745058,0.2283207178115844,291.12774658203125,291.1499938964844,268.7099914550781,267.1700744628906,283.1554260253906,293.31365966796875,291.12750244140625,1.0,0.1858617216348648,0.8253196477890015,0.8253196477890015,1.0,1.0,-0.8509091138839722,0.3515832126140594,0.4993259310722351,0.1636943966150283,0.0,0.0,0.3175040483474731,24.471141815185547,25.0,-1.705416202545166,-6836.70263671875,70.3932113647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9046936035156,305.7352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.08203125,18000.0,0.0,0.0,0.1521001160144806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279814481735229,0.2279859036207199,-4.459139290702296e-06,0.0,0.0001543622784083,0.0,0.0,9.645344734191896,0.0,0.0,0.0,0.2924562394618988,4.0,0.0,1.0
407100,293.0877990722656,297.1499938964844,293.1499938964844,0.0201357882469892,-875.5755615234375,304.1457214355469,0.6106255650520325,0.0614082366228103,0.0555952601134777,294.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.5662086009979248,0.050000000745058,0.0481314696371555,293.120849609375,297.1499938964844,293.1499938964844,0.1471858471632003,-2430.10302734375,304.1461486816406,0.93468976020813,0.2203977853059768,0.1542957872152328,293.1356201171875,297.1499938964844,293.1499938964844,0.1607987731695175,-3530.74365234375,304.1479187011719,0.9594728350639344,0.2363830655813217,0.2241486459970474,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.5662086009979248,0.050000000745058,0.2283149659633636,291.1268615722656,291.1499938964844,268.70001220703125,267.16314697265625,283.1396789550781,293.3126525878906,291.1266174316406,1.0,0.1860016584396362,0.8253217935562134,0.8253217935562134,1.0,1.0,-0.8526381254196167,0.3526800274848938,0.4999580979347229,0.1632054150104522,0.0,0.0,0.3191368281841278,24.442302703857425,25.0,-2.073993444442749,-6863.1826171875,70.6369857788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.895751953125,305.7420349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.361328125,18000.0,0.0,0.0,0.1526900082826614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2293708473443985,0.2293753176927566,-4.462448032427346e-06,0.0,0.0001549609442008,0.0,0.0,9.716300010681152,0.0,0.0,0.0,0.2927436828613281,4.0,0.0,1.0
407160,293.0877380371094,297.1499938964844,293.1499938964844,0.0206578262150287,-886.8546142578125,304.14556884765625,0.6135212779045105,0.062206707894802,0.0563084483146667,294.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261901855469,0.5664045214653015,0.050000000745058,0.0481302477419376,293.1192321777344,297.1499938964844,293.1499938964844,0.1477480083703994,-2437.580322265625,304.14581298828125,0.93610018491745,0.2210876643657684,0.1547641307115554,293.1347961425781,297.1499938964844,293.1499938964844,0.1610896289348602,-3535.887451171875,304.14776611328125,0.9602341055870056,0.2367255538702011,0.2244629710912704,293.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1261901855469,0.5664045214653015,0.050000000745058,0.2283091843128204,291.1260070800781,291.1499938964844,268.69000244140625,267.1561889648437,283.1237487792969,293.3115234375,291.12579345703125,1.0,0.1861486285924911,0.8253123760223389,0.8253123760223389,1.0,1.0,-0.8544248938560486,0.3538050651550293,0.5006198287010193,0.1627179831266403,0.0,0.0,0.320825845003128,24.41364860534668,25.0,-2.167316436767578,-6890.72216796875,70.89129638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8867492675781,305.74951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.66015625,18000.0,0.0,0.0,0.1532988399267196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2308259755373001,0.2308304458856582,-4.465946403797716e-06,0.0,0.0001555788330733,0.0,0.0,9.790874481201172,0.0,0.0,0.0,0.2930459082126617,4.0,0.0,1.0
407220,293.0875549316406,297.1499938964844,293.1499938964844,0.0217422898858785,-909.641357421875,304.1452331542969,0.6190348863601685,0.0638188570737838,0.0577505603432655,294.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5667965412139893,0.050000000745058,0.0481278114020824,293.1158447265625,297.1499938964844,293.1499938964844,0.1489450335502624,-2453.46533203125,304.1452331542969,0.9390499591827391,0.2225531935691833,0.1557634174823761,293.1331481933594,297.1499938964844,293.1499938964844,0.1617029458284378,-3546.712646484375,304.1474914550781,0.961804211139679,0.2374498397111892,0.2251311987638473,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5667965412139893,0.050000000745058,0.2282976061105728,291.1246337890625,291.1499938964844,268.6700134277344,267.1422119140625,283.09185791015625,293.3089294433594,291.1244812011719,1.0,0.1864624321460724,0.8252934813499451,0.8252934813499451,1.0,1.0,-0.8581398129463196,0.356112390756607,0.5020274519920349,0.161781907081604,0.0,0.0,0.3243113160133362,24.35811996459961,25.0,-1.8140052556991573,-6947.98095703125,71.42838287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8683776855469,305.76568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.51953125,18000.0,0.0,0.0,0.1545736491680145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2338789999485016,0.2338834702968597,-4.473429271456553e-06,0.0,0.0001568726002005,0.0,0.0,9.94828987121582,0.0,0.0,0.0,0.293685108423233,4.0,0.0,1.0
407280,293.0875549316406,297.1499938964844,293.1499938964844,0.0217422898858785,-909.641357421875,304.1452331542969,0.6190348863601685,0.0638188570737838,0.0577505603432655,294.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5667965412139893,0.050000000745058,0.0481278114020824,293.1158447265625,297.1499938964844,293.1499938964844,0.1489450335502624,-2453.46533203125,304.1452331542969,0.9390499591827391,0.2225531935691833,0.1557634174823761,293.1331481933594,297.1499938964844,293.1499938964844,0.1617029458284378,-3546.712646484375,304.1474914550781,0.961804211139679,0.2374498397111892,0.2251311987638473,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5667965412139893,0.050000000745058,0.2282976061105728,291.1246337890625,291.1499938964844,268.6700134277344,267.1422119140625,283.09185791015625,293.3089294433594,291.1244812011719,1.0,0.1864624321460724,0.8252934813499451,0.8252934813499451,1.0,1.0,-0.8581398129463196,0.356112390756607,0.5020274519920349,0.161781907081604,0.0,0.0,0.3243113160133362,24.35811996459961,25.0,-1.8140052556991573,-6947.98095703125,71.42838287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8683776855469,305.76568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.51953125,18000.0,0.0,0.0,0.1545736491680145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2338789999485016,0.2338834702968597,-4.473429271456553e-06,0.0,0.0001568726002005,0.0,0.0,9.94828987121582,0.0,0.0,0.0,0.293685108423233,4.0,0.0,1.0
407340,293.0873413085937,297.1499938964844,293.1499938964844,0.0228749997913837,-932.6085815429688,304.1449279785156,0.624301552772522,0.065444067120552,0.0592064745724201,294.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.5671873688697815,0.050000000745058,0.0481253862380981,293.1123962402344,297.1499938964844,293.1499938964844,0.1502263695001602,-2470.41552734375,304.1446838378906,0.942138373851776,0.2241199761629104,0.1568366140127182,293.1314392089844,297.1499938964844,293.1499938964844,0.1623497456312179,-3558.096923828125,304.1472473144531,0.9634217023849488,0.2382193952798843,0.2258444428443908,293.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.5671873688697815,0.050000000745058,0.2282861173152923,291.1238098144531,291.1499938964844,268.6499938964844,267.1281433105469,283.0606994628906,293.3060302734375,291.1237487792969,1.0,0.1868017166852951,0.8252745866775513,0.8252745866775513,1.0,1.0,-0.8620142340660095,0.3584576845169067,0.5035565495491028,0.1609567403793335,0.0,0.0,0.3278657495975494,24.3061466217041,25.0,-1.0564336776733398,-7007.0166015625,72.00076293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84991455078125,305.7828674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.7734375,18000.0,0.0,0.0,0.1559238582849502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2370573282241821,0.2370618134737014,-4.481418272916926e-06,0.0,0.0001582428958499,0.0,0.0,10.11353874206543,0.0,0.0,0.0,0.2943578958511352,4.0,0.0,1.0
407400,293.0873413085937,297.1499938964844,293.1499938964844,0.0228749997913837,-932.6085815429688,304.1449279785156,0.624301552772522,0.065444067120552,0.0592064745724201,294.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.5671873688697815,0.050000000745058,0.0481253862380981,293.1123962402344,297.1499938964844,293.1499938964844,0.1502263695001602,-2470.41552734375,304.1446838378906,0.942138373851776,0.2241199761629104,0.1568366140127182,293.1314392089844,297.1499938964844,293.1499938964844,0.1623497456312179,-3558.096923828125,304.1472473144531,0.9634217023849488,0.2382193952798843,0.2258444428443908,293.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.5671873688697815,0.050000000745058,0.2282861173152923,291.1238098144531,291.1499938964844,268.6499938964844,267.1281433105469,283.0606994628906,293.3060302734375,291.1237487792969,1.0,0.1868017166852951,0.8252745866775513,0.8252745866775513,1.0,1.0,-0.8620142340660095,0.3584576845169067,0.5035565495491028,0.1609567403793335,0.0,0.0,0.3278657495975494,24.3061466217041,25.0,-1.0564336776733398,-7007.0166015625,72.00076293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84991455078125,305.7828674316406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.7734375,18000.0,0.0,0.0,0.1559238582849502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2370573282241821,0.2370618134737014,-4.481418272916926e-06,0.0,0.0001582428958499,0.0,0.0,10.11353874206543,0.0,0.0,0.0,0.2943578958511352,4.0,0.0,1.0
407460,293.0871276855469,297.1499938964844,293.1499938964844,0.024049213156104,-955.6334838867188,304.1446838378906,0.6294330954551697,0.0670748054981231,0.0606689453125,294.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236572265625,0.5675788521766663,0.050000000745058,0.0481229647994041,293.1089782714844,297.1499938964844,293.1499938964844,0.1515754014253616,-2488.20556640625,304.14422607421875,0.9453272223472596,0.2257694900035858,0.1579704880714416,293.1297912597656,297.1499938964844,293.1499938964844,0.1630215346813202,-3569.888671875,304.1470642089844,0.9650748372077942,0.2390263378620147,0.2265945822000503,293.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236572265625,0.5675788521766663,0.050000000745058,0.2282746285200119,291.1236877441406,291.1499938964844,268.6300048828125,267.1139831542969,283.0312194824219,293.30291748046875,291.12371826171875,1.0,0.1871640682220459,0.8252329230308533,0.8252329230308533,1.0,1.0,-0.8660137057304382,0.3607953786849975,0.5052183270454407,0.1603078544139862,0.0,0.0,0.3313923180103302,24.258474349975582,25.0,-0.1260977685451507,-7066.521484375,72.60429382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83209228515625,305.80059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.4453125,18000.0,0.0,0.0,0.1573398560285568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.24027681350708,0.2402812987565994,-4.489712409849744e-06,0.0,0.0001596799556864,0.0,0.0,10.282366752624512,0.0,0.0,0.0,0.2950469255447387,4.0,0.0,1.0
407520,293.0871276855469,297.1499938964844,293.1499938964844,0.024049213156104,-955.6334838867188,304.1446838378906,0.6294330954551697,0.0670748054981231,0.0606689453125,294.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236572265625,0.5675788521766663,0.050000000745058,0.0481229647994041,293.1089782714844,297.1499938964844,293.1499938964844,0.1515754014253616,-2488.20556640625,304.14422607421875,0.9453272223472596,0.2257694900035858,0.1579704880714416,293.1297912597656,297.1499938964844,293.1499938964844,0.1630215346813202,-3569.888671875,304.1470642089844,0.9650748372077942,0.2390263378620147,0.2265945822000503,293.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236572265625,0.5675788521766663,0.050000000745058,0.2282746285200119,291.1236877441406,291.1499938964844,268.6300048828125,267.1139831542969,283.0312194824219,293.30291748046875,291.12371826171875,1.0,0.1871640682220459,0.8252329230308533,0.8252329230308533,1.0,1.0,-0.8660137057304382,0.3607953786849975,0.5052183270454407,0.1603078544139862,0.0,0.0,0.3313923180103302,24.258474349975582,25.0,-0.1260977685451507,-7066.521484375,72.60429382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83209228515625,305.80059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.4453125,18000.0,0.0,0.0,0.1573398560285568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.24027681350708,0.2402812987565994,-4.489712409849744e-06,0.0,0.0001596799556864,0.0,0.0,10.282366752624512,0.0,0.0,0.0,0.2950469255447387,4.0,0.0,1.0
407580,293.0869445800781,297.1499938964844,293.1499938964844,0.0252584256231784,-978.6239624023438,304.1444396972656,0.6345013380050659,0.0687050521373748,0.0621322430670261,294.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.5679731369018555,0.050000000745058,0.0481205321848392,293.1056213378906,297.1499938964844,293.1499938964844,0.1529798805713653,-2506.669677734375,304.143798828125,0.948585569858551,0.2274869233369827,0.159154400229454,293.128173828125,297.1499938964844,293.1499938964844,0.163713738322258,-3582.008056640625,304.1468811035156,0.9667568802833556,0.2398654967546463,0.2273763567209243,293.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.5679731369018555,0.050000000745058,0.2282630950212478,291.12420654296875,291.1499938964844,268.6099853515625,267.0997009277344,283.00408935546875,293.2996826171875,291.12432861328125,1.0,0.1875474750995636,0.8251912593841553,0.8251912593841553,1.0,1.0,-0.8701121211051941,0.3630933761596679,0.5070187449455261,0.1598882973194122,0.0,0.0,0.3348016738891601,24.215585708618164,25.0,0.7596933245658875,-7125.3798828125,73.23577117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8160400390625,305.8185729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.552734375,18000.0,0.0,0.0,0.158806636929512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2434511482715606,0.2434556484222412,-4.498091584537178e-06,0.0,0.0001611685584066,0.0,0.0,10.450278282165527,0.0,0.0,0.0,0.2957338094711303,4.0,0.0,1.0
407640,293.0869445800781,297.1499938964844,293.1499938964844,0.0252584256231784,-978.6239624023438,304.1444396972656,0.6345013380050659,0.0687050521373748,0.0621322430670261,294.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.5679731369018555,0.050000000745058,0.0481205321848392,293.1056213378906,297.1499938964844,293.1499938964844,0.1529798805713653,-2506.669677734375,304.143798828125,0.948585569858551,0.2274869233369827,0.159154400229454,293.128173828125,297.1499938964844,293.1499938964844,0.163713738322258,-3582.008056640625,304.1468811035156,0.9667568802833556,0.2398654967546463,0.2273763567209243,293.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241149902344,0.5679731369018555,0.050000000745058,0.2282630950212478,291.12420654296875,291.1499938964844,268.6099853515625,267.0997009277344,283.00408935546875,293.2996826171875,291.12432861328125,1.0,0.1875474750995636,0.8251912593841553,0.8251912593841553,1.0,1.0,-0.8701121211051941,0.3630933761596679,0.5070187449455261,0.1598882973194122,0.0,0.0,0.3348016738891601,24.215585708618164,25.0,0.7596933245658875,-7125.3798828125,73.23577117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8160400390625,305.8185729980469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.552734375,18000.0,0.0,0.0,0.158806636929512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2434511482715606,0.2434556484222412,-4.498091584537178e-06,0.0,0.0001611685584066,0.0,0.0,10.450278282165527,0.0,0.0,0.0,0.2957338094711303,4.0,0.0,1.0
