time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407700,293.0868835449219,297.1499938964844,293.1499938964844,0.0258742440491914,-990.085205078125,304.1443176269531,0.6370252966880798,0.069518469274044,0.0628627240657806,294.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.5681717395782471,0.050000000745058,0.0481193102896213,293.1040344238281,297.1499938964844,293.1499938964844,0.1536996215581894,-2516.11083984375,304.14361572265625,0.95023113489151,0.2283666878938675,0.1597619354724884,293.1274108886719,297.1499938964844,293.1499938964844,0.1640667021274566,-3588.177734375,304.1468200683594,0.9676066040992736,0.2402957081794738,0.227777674794197,293.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.5681717395782471,0.050000000745058,0.2282572835683822,291.1246643066406,291.1499938964844,268.6000061035156,267.092529296875,282.99151611328125,293.2980041503906,291.12481689453125,1.0,0.1877463459968567,0.8251703977584839,0.8251703977584839,1.0,1.0,-0.8721910715103149,0.3642206788063049,0.50797039270401,0.1597725749015808,0.0,0.0,0.3364420235157013,24.19598197937012,25.0,1.1441994905471802,-7154.3232421875,73.56095886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8090515136719,305.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.74609375,18000.0,0.0,0.0,0.1595526188611984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2449994534254074,0.2450039535760879,-4.5022479753242806e-06,0.0,0.0001619256363483,0.0,0.0,10.53270149230957,0.0,0.0,0.0,0.2960715293884277,4.0,0.0,1.0
407760,293.0868225097656,297.1499938964844,293.1499938964844,0.0264977924525737,-1001.5299072265624,304.14422607421875,0.6395465731620789,0.0703301355242729,0.0635918378829956,294.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5683712363243103,0.050000000745058,0.0481180846691131,293.1024475097656,297.1499938964844,293.1499938964844,0.1544294357299804,-2525.670654296875,304.1434631347656,0.951882302761078,0.2292582988739013,0.1603781878948211,293.12664794921875,297.1499938964844,293.1499938964844,0.1644240021705627,-3594.4169921875,304.146728515625,0.968460500240326,0.2407323271036148,0.2281852066516876,293.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1251220703125,0.5683712363243103,0.050000000745058,0.2282514721155166,291.125244140625,291.1499938964844,268.5899963378906,267.0853271484375,282.9796142578125,293.2963256835937,291.1254272460937,1.0,0.187949538230896,0.8251396417617798,0.8251396417617798,1.0,1.0,-0.8742863535881042,0.3653318881988525,0.5089544653892517,0.1597170680761337,0.0,0.0,0.3380323946475982,24.177574157714844,28.0,1.4699090719223022,-7182.86328125,73.89183807373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80291748046875,305.8368530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.013671875,18000.0,0.0,0.0,0.1603029668331146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465130388736724,0.246517539024353,-4.506353434408084e-06,0.0,0.0001626871380722,0.0,0.0,10.613606452941896,0.0,0.0,0.0,0.2964033484458923,4.0,0.0,1.0
407820,293.0867614746094,297.1499938964844,293.1499938964844,0.027602769434452,-1024.296630859375,304.14434814453125,0.6412258744239807,0.0719418004155159,0.0650639906525611,294.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.5650544762611389,0.050000000745058,0.0481386594474315,293.0994873046875,297.1499938964844,293.1499938964844,0.155934065580368,-2545.347412109375,304.14312744140625,0.9494996666908264,0.2310642302036285,0.1616467088460922,293.12518310546875,297.1499938964844,293.1499938964844,0.1651716977357864,-3607.46875,304.1465759277344,0.9649235010147096,0.2416189610958099,0.2290378510951995,293.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.5650544762611389,0.050000000745058,0.2283490747213363,291.12646484375,291.1499938964844,268.57000732421875,267.07086181640625,282.9574584960937,293.2929382324219,291.1266174316406,1.0,0.1895711123943328,0.8250780701637268,0.8250780701637268,1.0,1.0,-0.8787406086921692,0.3676096796989441,0.5111309289932251,0.1598151177167892,0.0,0.0,0.3410857915878296,24.72958946228028,31.0,1.566813826560974,-7239.65283203125,75.48281860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7934265136719,305.8548889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.6015625,18000.0,0.0,0.0,0.1618063002824783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.24943707883358,0.2494415938854217,-4.514368811214808e-06,0.0,0.0001642128190724,0.0,0.0,10.77076244354248,0.0,0.0,0.0,0.2970486879348755,4.0,0.0,1.0
407880,293.0867614746094,297.1499938964844,293.1499938964844,0.027602769434452,-1024.296630859375,304.14434814453125,0.6412258744239807,0.0719418004155159,0.0650639906525611,294.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.5650544762611389,0.050000000745058,0.0481386594474315,293.0994873046875,297.1499938964844,293.1499938964844,0.155934065580368,-2545.347412109375,304.14312744140625,0.9494996666908264,0.2310642302036285,0.1616467088460922,293.12518310546875,297.1499938964844,293.1499938964844,0.1651716977357864,-3607.46875,304.1465759277344,0.9649235010147096,0.2416189610958099,0.2290378510951995,293.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263427734375,0.5650544762611389,0.050000000745058,0.2283490747213363,291.12646484375,291.1499938964844,268.57000732421875,267.07086181640625,282.9574584960937,293.2929382324219,291.1266174316406,1.0,0.1895711123943328,0.8250780701637268,0.8250780701637268,1.0,1.0,-0.8787406086921692,0.3676096796989441,0.5111309289932251,0.1598151177167892,0.0,0.0,0.3410857915878296,24.72958946228028,31.0,1.566813826560974,-7239.65283203125,75.48281860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7934265136719,305.8548889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.6015625,18000.0,0.0,0.0,0.1618063002824783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.24943707883358,0.2494415938854217,-4.514368811214808e-06,0.0,0.0001642128190724,0.0,0.0,10.77076244354248,0.0,0.0,0.0,0.2970486879348755,4.0,0.0,1.0
407940,293.0868225097656,297.1499938964844,293.1499938964844,0.0286929588764905,-1047.5478515625,304.1444091796875,0.6400063037872314,0.0735322013497352,0.0665373355150222,294.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.5586830377578735,0.050000000745058,0.0481800697743892,293.0968017578125,297.1499938964844,293.1499938964844,0.1574869900941848,-2565.61181640625,304.142822265625,0.9422950744628906,0.2328920215368271,0.162947341799736,293.12384033203125,297.1499938964844,293.1499938964844,0.1659577339887619,-3621.184326171875,304.1464233398437,0.9567661881446838,0.2425198554992675,0.2299257218837738,293.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.5586830377578735,0.050000000745058,0.2285455167293548,291.1272888183594,291.1499938964844,268.54998779296875,267.0562744140625,282.9365539550781,293.2895202636719,291.1274108886719,1.0,0.1921160370111465,0.8250164985656738,0.8250164985656738,1.0,1.0,-0.8834208250045776,0.369942307472229,0.5134785175323486,0.1600748896598816,0.0,0.0,0.3440535962581634,25.813854217529297,34.0,1.143814206123352,-7296.7412109375,77.92767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7878723144531,305.8736877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.845703125,18000.0,0.0,0.0,0.1633002460002899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522845268249511,0.2522890567779541,-4.522186372923898e-06,0.0,0.00016572898312,0.0,0.0,10.92468547821045,0.0,0.0,0.0,0.297680914402008,4.0,0.0,1.0
408000,293.0868225097656,297.1499938964844,293.1499938964844,0.0286929588764905,-1047.5478515625,304.1444091796875,0.6400063037872314,0.0735322013497352,0.0665373355150222,294.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.5586830377578735,0.050000000745058,0.0481800697743892,293.0968017578125,297.1499938964844,293.1499938964844,0.1574869900941848,-2565.61181640625,304.142822265625,0.9422950744628906,0.2328920215368271,0.162947341799736,293.12384033203125,297.1499938964844,293.1499938964844,0.1659577339887619,-3621.184326171875,304.1464233398437,0.9567661881446838,0.2425198554992675,0.2299257218837738,293.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.5586830377578735,0.050000000745058,0.2285455167293548,291.1272888183594,291.1499938964844,268.54998779296875,267.0562744140625,282.9365539550781,293.2895202636719,291.1274108886719,1.0,0.1921160370111465,0.8250164985656738,0.8250164985656738,1.0,1.0,-0.8834208250045776,0.369942307472229,0.5134785175323486,0.1600748896598816,0.0,0.0,0.3440535962581634,25.813854217529297,34.0,1.143814206123352,-7296.7412109375,77.92767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7878723144531,305.8736877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.845703125,18000.0,0.0,0.0,0.1633002460002899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522845268249511,0.2522890567779541,-4.522186372923898e-06,0.0,0.00016572898312,0.0,0.0,10.92468547821045,0.0,0.0,0.0,0.297680914402008,4.0,0.0,1.0
408060,293.0869445800781,297.1499938964844,293.1499938964844,0.030419997870922,-1070.82568359375,304.1435241699219,0.6368961334228516,0.0751050189137458,0.0680101290345192,294.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.5503959655761719,0.050000000745058,0.0482381358742713,293.0943298339844,297.1499938964844,293.1499938964844,0.1590798944234848,-2586.351318359375,304.142578125,0.9317994117736816,0.2347382456064224,0.1642737239599228,293.12261962890625,297.1499938964844,293.1499938964844,0.1667760014533996,-3635.45166015625,304.146240234375,0.9451883435249328,0.243433803319931,0.2308427691459655,293.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.5503959655761719,0.050000000745058,0.2288209497928619,291.1277770996094,291.1499938964844,268.5299987792969,267.04156494140625,282.9163513183594,293.2860412597656,291.1278686523437,1.0,0.1953921169042587,0.8249436616897583,0.8249436616897583,1.0,1.0,-0.8882810473442078,0.3723290562629699,0.5159519910812378,0.1604354679584503,0.0,0.0,0.3469796776771545,27.32301139831543,37.0,0.7029188275337219,-7354.76171875,81.07084655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7857360839844,305.8939514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.828125,18000.0,0.0,0.0,0.1647753566503524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551128268241882,0.2551173567771911,-4.529978014033986e-06,0.0,0.000167226040503,0.0,0.0,11.07847499847412,0.0,0.0,0.0,0.2983123958110809,4.0,0.0,1.0
408120,293.0869445800781,297.1499938964844,293.1499938964844,0.030419997870922,-1070.82568359375,304.1435241699219,0.6368961334228516,0.0751050189137458,0.0680101290345192,294.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.5503959655761719,0.050000000745058,0.0482381358742713,293.0943298339844,297.1499938964844,293.1499938964844,0.1590798944234848,-2586.351318359375,304.142578125,0.9317994117736816,0.2347382456064224,0.1642737239599228,293.12261962890625,297.1499938964844,293.1499938964844,0.1667760014533996,-3635.45166015625,304.146240234375,0.9451883435249328,0.243433803319931,0.2308427691459655,293.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12774658203125,0.5503959655761719,0.050000000745058,0.2288209497928619,291.1277770996094,291.1499938964844,268.5299987792969,267.04156494140625,282.9163513183594,293.2860412597656,291.1278686523437,1.0,0.1953921169042587,0.8249436616897583,0.8249436616897583,1.0,1.0,-0.8882810473442078,0.3723290562629699,0.5159519910812378,0.1604354679584503,0.0,0.0,0.3469796776771545,27.32301139831543,37.0,0.7029188275337219,-7354.76171875,81.07084655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7857360839844,305.8939514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.828125,18000.0,0.0,0.0,0.1647753566503524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2551128268241882,0.2551173567771911,-4.529978014033986e-06,0.0,0.000167226040503,0.0,0.0,11.07847499847412,0.0,0.0,0.0,0.2983123958110809,4.0,0.0,1.0
408180,293.0871887207031,297.1499938964844,293.1499938964844,0.0317748412489891,-1093.9036865234375,304.1434326171875,0.6326908469200134,0.0766561552882194,0.0694769546389579,294.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5411374568939209,0.050000000745058,0.0483097434043884,293.0921325683594,297.1499938964844,293.1499938964844,0.1607037186622619,-2607.443115234375,304.142333984375,0.9194892048835754,0.236596792936325,0.165619820356369,293.1214599609375,297.1499938964844,293.1499938964844,0.1676207929849624,-3650.165283203125,304.1460876464844,0.9314056038856506,0.2443595677614212,0.231784775853157,293.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5411374568939209,0.050000000745058,0.2291606217622757,291.1280822753906,291.1499938964844,268.510009765625,267.0267639160156,282.89678955078125,293.2825622558594,291.1281433105469,1.0,0.1992214620113372,0.824870765209198,0.824870765209198,1.0,1.0,-0.8932811617851257,0.3747535943984985,0.5185275673866272,0.1608882844448089,0.0,0.0,0.349881500005722,29.177867889404297,40.0,0.4338002800941467,-7413.68896484375,84.79730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7862243652344,305.9155578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.703125,18000.0,0.0,0.0,0.166227102279663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2579439282417297,0.257948487997055,-4.5378392314887606e-06,0.0,0.0001686993782641,0.0,0.0,11.23340892791748,0.0,0.0,0.0,0.2989487648010254,4.0,0.0,1.0
408240,293.0871887207031,297.1499938964844,293.1499938964844,0.0317748412489891,-1093.9036865234375,304.1434326171875,0.6326908469200134,0.0766561552882194,0.0694769546389579,294.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5411374568939209,0.050000000745058,0.0483097434043884,293.0921325683594,297.1499938964844,293.1499938964844,0.1607037186622619,-2607.443115234375,304.142333984375,0.9194892048835754,0.236596792936325,0.165619820356369,293.1214599609375,297.1499938964844,293.1499938964844,0.1676207929849624,-3650.165283203125,304.1460876464844,0.9314056038856506,0.2443595677614212,0.231784775853157,293.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5411374568939209,0.050000000745058,0.2291606217622757,291.1280822753906,291.1499938964844,268.510009765625,267.0267639160156,282.89678955078125,293.2825622558594,291.1281433105469,1.0,0.1992214620113372,0.824870765209198,0.824870765209198,1.0,1.0,-0.8932811617851257,0.3747535943984985,0.5185275673866272,0.1608882844448089,0.0,0.0,0.349881500005722,29.177867889404297,40.0,0.4338002800941467,-7413.68896484375,84.79730224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7862243652344,305.9155578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.703125,18000.0,0.0,0.0,0.166227102279663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2579439282417297,0.257948487997055,-4.5378392314887606e-06,0.0,0.0001686993782641,0.0,0.0,11.23340892791748,0.0,0.0,0.0,0.2989487648010254,4.0,0.0,1.0
408300,293.0873413085937,297.1499938964844,293.1499938964844,0.032455988228321,-1105.3907470703125,304.14337158203125,0.6303512454032898,0.0774238109588623,0.0702073574066162,294.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.5363709926605225,0.050000000745058,0.0483499243855476,293.09112548828125,297.1499938964844,293.1499938964844,0.1615243703126907,-2618.08251953125,304.1422424316406,0.9131188988685608,0.2375286519527435,0.1662983298301696,293.1209411621094,297.1499938964844,293.1499938964844,0.1680516302585601,-3657.66162109375,304.1460266113281,0.924098551273346,0.2448265105485916,0.2322641015052795,293.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.5363709926605225,0.050000000745058,0.2293512225151062,291.1282043457031,291.1499938964844,268.5,267.0193176269531,282.8872375488281,293.28082275390625,291.12823486328125,1.0,0.2013017833232879,0.8248343467712402,0.8248343467712402,1.0,1.0,-0.8958243131637573,0.3759761154651642,0.5198482275009155,0.1611471474170684,0.0,0.0,0.3513230383396148,30.217098236083984,40.0,0.3657769560813904,-7443.4208984375,86.85367584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7872009277344,305.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.6328125,18000.0,0.0,0.0,0.1669437140226364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593616247177124,0.2593661546707153,-4.541806902125245e-06,0.0,0.0001694266538834,0.0,0.0,11.311384201049805,0.0,0.0,0.0,0.2992691695690155,4.0,0.0,1.0
408360,293.0874938964844,297.1499938964844,293.1499938964844,0.0331391766667366,-1116.843505859375,304.1433410644531,0.6279287338256836,0.0781864523887634,0.0709355622529983,294.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.5316203236579895,0.050000000745058,0.0483926050364971,293.0901794433594,297.1499938964844,293.1499938964844,0.1623493432998657,-2628.7646484375,304.14215087890625,0.9068878889083862,0.2384611815214157,0.1669793874025344,293.12042236328125,297.1499938964844,293.1499938964844,0.1684873402118683,-3665.23779296875,304.1459350585937,0.9167843461036682,0.2452960461378097,0.2327483594417572,293.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.5316203236579895,0.050000000745058,0.229553684592247,291.1282958984375,291.1499938964844,268.489990234375,267.0118408203125,282.8778991699219,293.279052734375,291.1283569335937,1.0,0.203469231724739,0.8247871398925781,0.8247871398925781,1.0,1.0,-0.89839106798172,0.3772026002407074,0.5211884379386902,0.1614257097244262,0.0,0.0,0.3527577817440033,31.320236206054688,43.0,0.3298331201076507,-7473.27197265625,89.02318572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78857421875,305.9380798339844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.564453125,18000.0,0.0,0.0,0.1676543056964874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607801258563995,0.2607846856117248,-4.545798674371326e-06,0.0,0.0001701478031463,0.0,0.0,11.38967514038086,0.0,0.0,0.0,0.2995909750461578,4.0,0.0,1.0
408420,293.0878601074219,297.1499938964844,293.1499938964844,0.0345091708004474,-1139.6331787109375,304.1432800292969,0.6229464411735535,0.0796965807676315,0.0723846107721328,294.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.5223693251609802,0.050000000745058,0.048484694212675,293.08843994140625,297.1499938964844,293.1499938964844,0.1640089750289917,-2650.21337890625,304.1419982910156,0.8951948881149292,0.2403253763914108,0.1683465987443924,293.11944580078125,297.1499938964844,293.1499938964844,0.16937255859375,-3680.61376953125,304.14581298828125,0.9029628038406372,0.2462428212165832,0.2337309718132019,293.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.5223693251609802,0.050000000745058,0.2299905121326446,291.1285400390625,291.1499938964844,268.4700012207031,266.9967956542969,282.8597106933594,293.2755432128906,291.1285705566406,1.0,0.2080192118883133,0.8246927261352539,0.8246927261352539,1.0,1.0,-0.9035851359367372,0.3796652853488922,0.5239198207855225,0.1620413362979889,0.0,0.0,0.3556042015552521,33.6983757019043,46.0,0.3075754940509796,-7533.20556640625,93.6732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7921142578125,305.9610290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.44921875,18000.0,0.0,0.0,0.1690574437379837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2636167407035827,0.2636213004589081,-4.553852249955526e-06,0.0,0.0001715718099148,0.0,0.0,11.547053337097168,0.0,0.0,0.0,0.3002381920814514,4.0,0.0,1.0
408480,293.0878601074219,297.1499938964844,293.1499938964844,0.0345091708004474,-1139.6331787109375,304.1432800292969,0.6229464411735535,0.0796965807676315,0.0723846107721328,294.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.5223693251609802,0.050000000745058,0.048484694212675,293.08843994140625,297.1499938964844,293.1499938964844,0.1640089750289917,-2650.21337890625,304.1419982910156,0.8951948881149292,0.2403253763914108,0.1683465987443924,293.11944580078125,297.1499938964844,293.1499938964844,0.16937255859375,-3680.61376953125,304.14581298828125,0.9029628038406372,0.2462428212165832,0.2337309718132019,293.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.5223693251609802,0.050000000745058,0.2299905121326446,291.1285400390625,291.1499938964844,268.4700012207031,266.9967956542969,282.8597106933594,293.2755432128906,291.1285705566406,1.0,0.2080192118883133,0.8246927261352539,0.8246927261352539,1.0,1.0,-0.9035851359367372,0.3796652853488922,0.5239198207855225,0.1620413362979889,0.0,0.0,0.3556042015552521,33.6983757019043,46.0,0.3075754940509796,-7533.20556640625,93.6732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7921142578125,305.9610290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.44921875,18000.0,0.0,0.0,0.1690574437379837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2636167407035827,0.2636213004589081,-4.553852249955526e-06,0.0,0.0001715718099148,0.0,0.0,11.547053337097168,0.0,0.0,0.0,0.3002381920814514,4.0,0.0,1.0
408540,293.0882568359375,297.1499938964844,293.1499938964844,0.0358804948627948,-1162.2567138671875,304.1432189941406,0.6179097294807434,0.0811870619654655,0.0738230571150779,294.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.5137086510658264,0.050000000745058,0.0485842488706111,293.08697509765625,297.1499938964844,293.1499938964844,0.1656760424375534,-2671.7041015625,304.14190673828125,0.8839377760887146,0.2421834468841552,0.1697160899639129,293.1185607910156,297.1499938964844,293.1499938964844,0.1702741831541061,-3696.25341796875,304.1457214355469,0.8904085755348206,0.247199073433876,0.2347301244735717,293.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.5137086510658264,0.050000000745058,0.2304627448320388,291.1287536621094,291.1499938964844,268.45001220703125,266.98162841796875,282.8421325683594,293.27203369140625,291.1288146972656,1.0,0.2127749472856521,0.8245983123779297,0.8245983123779297,1.0,1.0,-0.9088405966758728,0.3821331262588501,0.5267074108123779,0.1627298593521118,0.0,0.0,0.3584209084510803,36.26761245727539,49.0,0.3041052222251892,-7593.26904296875,98.68143463134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7962951660156,305.98406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.337890625,18000.0,0.0,0.0,0.170438677072525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664520740509033,0.2664566338062286,-4.561992227536393e-06,0.0,0.0001729735959088,0.0,0.0,11.705453872680664,0.0,0.0,0.0,0.3008899688720703,4.0,0.0,1.0
408600,293.0882568359375,297.1499938964844,293.1499938964844,0.0358804948627948,-1162.2567138671875,304.1432189941406,0.6179097294807434,0.0811870619654655,0.0738230571150779,294.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.5137086510658264,0.050000000745058,0.0485842488706111,293.08697509765625,297.1499938964844,293.1499938964844,0.1656760424375534,-2671.7041015625,304.14190673828125,0.8839377760887146,0.2421834468841552,0.1697160899639129,293.1185607910156,297.1499938964844,293.1499938964844,0.1702741831541061,-3696.25341796875,304.1457214355469,0.8904085755348206,0.247199073433876,0.2347301244735717,293.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.5137086510658264,0.050000000745058,0.2304627448320388,291.1287536621094,291.1499938964844,268.45001220703125,266.98162841796875,282.8421325683594,293.27203369140625,291.1288146972656,1.0,0.2127749472856521,0.8245983123779297,0.8245983123779297,1.0,1.0,-0.9088405966758728,0.3821331262588501,0.5267074108123779,0.1627298593521118,0.0,0.0,0.3584209084510803,36.26761245727539,49.0,0.3041052222251892,-7593.26904296875,98.68143463134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7962951660156,305.98406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.337890625,18000.0,0.0,0.0,0.170438677072525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664520740509033,0.2664566338062286,-4.561992227536393e-06,0.0,0.0001729735959088,0.0,0.0,11.705453872680664,0.0,0.0,0.0,0.3008899688720703,4.0,0.0,1.0
408660,293.0887145996094,297.1499938964844,293.1499938964844,0.0372486412525177,-1184.6905517578125,304.1432189941406,0.6128591895103455,0.0826576501131057,0.0752494260668754,294.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.505774199962616,0.050000000745058,0.0486898571252822,293.08575439453125,297.1499938964844,293.1499938964844,0.1673441976308822,-2693.15576171875,304.1418151855469,0.8732882142066956,0.2440297156572342,0.1710827350616455,293.1177062988281,297.1499938964844,293.1499938964844,0.1711902469396591,-3712.121826171875,304.1456298828125,0.8785063028335571,0.2481640130281448,0.2357437163591385,293.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.505774199962616,0.050000000745058,0.230963721871376,291.1289978027344,291.1499938964844,268.42999267578125,266.96630859375,282.8252258300781,293.2685241699219,291.1290283203125,1.0,0.2176617383956909,0.8244895935058594,0.8244895935058594,1.0,1.0,-0.9141371846199036,0.3845970630645752,0.5295401215553284,0.1634845733642578,0.0,0.0,0.3612076640129089,38.99191665649414,52.0,0.3104104399681091,-7653.28466796875,103.9938735961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8007202148437,306.00689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.232421875,18000.0,0.0,0.0,0.171800434589386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2692856192588806,0.2692901790142059,-4.570216788124526e-06,0.0,0.000174355591298,0.0,0.0,11.86485767364502,0.0,0.0,0.0,0.3015462160110473,4.0,0.0,1.0
408720,293.0887145996094,297.1499938964844,293.1499938964844,0.0372486412525177,-1184.6905517578125,304.1432189941406,0.6128591895103455,0.0826576501131057,0.0752494260668754,294.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.505774199962616,0.050000000745058,0.0486898571252822,293.08575439453125,297.1499938964844,293.1499938964844,0.1673441976308822,-2693.15576171875,304.1418151855469,0.8732882142066956,0.2440297156572342,0.1710827350616455,293.1177062988281,297.1499938964844,293.1499938964844,0.1711902469396591,-3712.121826171875,304.1456298828125,0.8785063028335571,0.2481640130281448,0.2357437163591385,293.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12896728515625,0.505774199962616,0.050000000745058,0.230963721871376,291.1289978027344,291.1499938964844,268.42999267578125,266.96630859375,282.8252258300781,293.2685241699219,291.1290283203125,1.0,0.2176617383956909,0.8244895935058594,0.8244895935058594,1.0,1.0,-0.9141371846199036,0.3845970630645752,0.5295401215553284,0.1634845733642578,0.0,0.0,0.3612076640129089,38.99191665649414,52.0,0.3104104399681091,-7653.28466796875,103.9938735961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8007202148437,306.00689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.232421875,18000.0,0.0,0.0,0.171800434589386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2692856192588806,0.2692901790142059,-4.570216788124526e-06,0.0,0.000174355591298,0.0,0.0,11.86485767364502,0.0,0.0,0.0,0.3015462160110473,4.0,0.0,1.0
408780,293.0892333984375,297.1499938964844,293.1499938964844,0.0386094525456428,-1206.9114990234375,304.1432189941406,0.6078270077705383,0.0841079950332641,0.0766622126102447,294.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.4985523819923401,0.050000000745058,0.0488003604114055,293.0847473144531,297.1499938964844,293.1499938964844,0.1690082997083664,-2714.5029296875,304.14178466796875,0.8633890748023987,0.2458599954843521,0.1724424213171005,293.116943359375,297.1499938964844,293.1499938964844,0.1721191853284835,-3728.19140625,304.1455383300781,0.8674300312995911,0.2491370290517807,0.2367699593305587,293.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.4985523819923401,0.050000000745058,0.231487900018692,291.12921142578125,291.1499938964844,268.4100036621094,266.9508972167969,282.80889892578125,293.2649841308594,291.1292724609375,1.0,0.222621813416481,0.8243808746337891,0.8243808746337891,1.0,1.0,-0.919458031654358,0.387051373720169,0.5324066877365112,0.1643011569976806,0.0,0.0,0.3639636635780334,41.84170913696289,55.0,0.3104501068592071,-7713.10986328125,109.56565856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8050537109375,306.0293884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.13671875,18000.0,0.0,0.0,0.1731450855731964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.272115558385849,0.2721201181411743,-4.578522748488467e-06,0.0,0.0001757202408043,0.0,0.0,12.02517795562744,0.0,0.0,0.0,0.3022065162658691,4.0,0.0,1.0
408840,293.0892333984375,297.1499938964844,293.1499938964844,0.0386094525456428,-1206.9114990234375,304.1432189941406,0.6078270077705383,0.0841079950332641,0.0766622126102447,294.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.4985523819923401,0.050000000745058,0.0488003604114055,293.0847473144531,297.1499938964844,293.1499938964844,0.1690082997083664,-2714.5029296875,304.14178466796875,0.8633890748023987,0.2458599954843521,0.1724424213171005,293.116943359375,297.1499938964844,293.1499938964844,0.1721191853284835,-3728.19140625,304.1455383300781,0.8674300312995911,0.2491370290517807,0.2367699593305587,293.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.4985523819923401,0.050000000745058,0.231487900018692,291.12921142578125,291.1499938964844,268.4100036621094,266.9508972167969,282.80889892578125,293.2649841308594,291.1292724609375,1.0,0.222621813416481,0.8243808746337891,0.8243808746337891,1.0,1.0,-0.919458031654358,0.387051373720169,0.5324066877365112,0.1643011569976806,0.0,0.0,0.3639636635780334,41.84170913696289,55.0,0.3104501068592071,-7713.10986328125,109.56565856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8050537109375,306.0293884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.13671875,18000.0,0.0,0.0,0.1731450855731964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.272115558385849,0.2721201181411743,-4.578522748488467e-06,0.0,0.0001757202408043,0.0,0.0,12.02517795562744,0.0,0.0,0.0,0.3022065162658691,4.0,0.0,1.0
408900,293.0894775390625,297.1499938964844,293.1499938964844,0.0392858795821666,-1217.9344482421875,304.1432189941406,0.6053875684738159,0.0848253890872001,0.0773630067706108,294.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.4951738119125366,0.050000000745058,0.0488571152091026,293.0843505859375,297.1499938964844,293.1499938964844,0.1698375195264816,-2725.12109375,304.1417541503906,0.8587408661842346,0.2467680871486663,0.1731185913085937,293.1166076660156,297.1499938964844,293.1499938964844,0.1725881248712539,-3736.29541015625,304.1454772949219,0.8622288703918457,0.2496264725923538,0.2372873872518539,293.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.4951738119125366,0.050000000745058,0.2317571192979812,291.1293334960937,291.1499938964844,268.3999938964844,266.943115234375,282.80096435546875,293.26324462890625,291.1293640136719,1.0,0.225114032626152,0.8243265151977539,0.8243265151977539,1.0,1.0,-0.9221228957176208,0.3882731199264526,0.5338497757911682,0.1647311002016067,0.0,0.0,0.3653303384780884,43.30517578125,55.0,0.307059496641159,-7742.916015625,112.4356918334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80712890625,306.0404357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.091796875,18000.0,0.0,0.0,0.1738117039203643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735290229320526,0.2735335826873779,-4.582705969369272e-06,0.0,0.0001763967884471,0.0,0.0,12.105674743652344,0.0,0.0,0.0,0.3025381565093994,4.0,0.0,1.0
408960,293.0897521972656,297.1499938964844,293.1499938964844,0.0399593338370323,-1228.899658203125,304.1432189941406,0.6030145287513733,0.0855378285050392,0.0780601203441619,294.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4919209778308868,0.050000000745058,0.0489146932959556,293.083984375,297.1499938964844,293.1499938964844,0.1706645041704177,-2735.6982421875,304.1417541503906,0.8542968034744263,0.2476713955402374,0.1737920641899109,293.1162414550781,297.1499938964844,293.1499938964844,0.1730597466230392,-3744.4404296875,304.1454467773437,0.8572573065757751,0.2501177191734314,0.2378073632717132,293.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.4919209778308868,0.050000000745058,0.2320302575826645,291.1294250488281,291.1499938964844,268.3900146484375,266.9353332519531,282.7931823730469,293.261474609375,291.1294860839844,1.0,0.2276069521903991,0.8242602348327637,0.8242602348327637,1.0,1.0,-0.9247889518737792,0.3894898593425751,0.5352990627288818,0.165174052119255,0.0,0.0,0.3666897714138031,44.78987884521485,58.0,0.3067284226417541,-7772.638671875,115.35489654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8091125488281,306.0513610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17984.044921875,18000.0,0.0,0.0,0.1744751185178756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2749418020248413,0.274946391582489,-4.5869087443861645e-06,0.0,0.000177070061909,0.0,0.0,12.18641471862793,0.0,0.0,0.0,0.3028708398342132,4.0,0.0,1.0
409020,293.09033203125,297.1499938964844,293.1499938964844,0.0412965193390846,-1250.658935546875,304.14324951171875,0.5984845757484436,0.0869484767317771,0.079443484544754,294.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.4856761395931244,0.050000000745058,0.0490319170057773,293.0834045410156,297.1499938964844,293.1499938964844,0.1723106354475021,-2756.7158203125,304.1417541503906,0.8460025191307068,0.2494627237319946,0.1751302927732467,293.1156005859375,297.1499938964844,293.1499938964844,0.1740100681781768,-3760.836181640625,304.1453857421875,0.8479855060577393,0.2511051595211029,0.2388541251420974,293.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.4856761395931244,0.050000000745058,0.2325863093137741,291.1296691894531,291.1499938964844,268.3699951171875,266.9196472167969,282.7780456542969,293.2579345703125,291.12969970703125,1.0,0.2325788140296936,0.8241276741027832,0.8241276741027832,1.0,1.0,-0.9301196932792664,0.3919089138507843,0.5382108092308044,0.1660989224910736,0.0,0.0,0.3693864345550537,47.81242752075195,46.0,0.313366174697876,-7831.822265625,121.32424926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81280517578125,306.07281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.943359375,18000.0,0.0,0.0,0.1757938116788864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2777648568153381,0.2777694463729858,-4.595373866322916e-06,0.0,0.0001784083724487,0.0,0.0,12.348599433898926,0.0,0.0,0.0,0.3035392463207245,4.0,0.0,1.0
409080,293.09033203125,297.1499938964844,293.1499938964844,0.0412965193390846,-1250.658935546875,304.14324951171875,0.5984845757484436,0.0869484767317771,0.079443484544754,294.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.4856761395931244,0.050000000745058,0.0490319170057773,293.0834045410156,297.1499938964844,293.1499938964844,0.1723106354475021,-2756.7158203125,304.1417541503906,0.8460025191307068,0.2494627237319946,0.1751302927732467,293.1156005859375,297.1499938964844,293.1499938964844,0.1740100681781768,-3760.836181640625,304.1453857421875,0.8479855060577393,0.2511051595211029,0.2388541251420974,293.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.4856761395931244,0.050000000745058,0.2325863093137741,291.1296691894531,291.1499938964844,268.3699951171875,266.9196472167969,282.7780456542969,293.2579345703125,291.12969970703125,1.0,0.2325788140296936,0.8241276741027832,0.8241276741027832,1.0,1.0,-0.9301196932792664,0.3919089138507843,0.5382108092308044,0.1660989224910736,0.0,0.0,0.3693864345550537,47.81242752075195,46.0,0.313366174697876,-7831.822265625,121.32424926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81280517578125,306.07281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.943359375,18000.0,0.0,0.0,0.1757938116788864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2777648568153381,0.2777694463729858,-4.595373866322916e-06,0.0,0.0001784083724487,0.0,0.0,12.348599433898926,0.0,0.0,0.0,0.3035392463207245,4.0,0.0,1.0
409140,293.0907592773437,297.1499938964844,293.1499938964844,0.0425025857985019,-1270.2591552734375,304.1434936523437,0.6033980846405029,0.0883719772100448,0.0806949362158775,294.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.4867518544197082,0.050000000745058,0.0490112081170082,293.0827941894531,297.1499938964844,293.1499938964844,0.1738258302211761,-2775.96875,304.1419982910156,0.849679708480835,0.2512735724449157,0.1763678640127182,293.1148986816406,297.1499938964844,293.1499938964844,0.17484150826931,-3775.092529296875,304.1455383300781,0.850816547870636,0.2521203756332397,0.239780455827713,293.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.4867518544197082,0.050000000745058,0.232488065958023,291.1307983398437,291.1499938964844,268.3500061035156,266.90380859375,282.76336669921875,293.2544250488281,291.1311950683594,1.0,0.23177270591259,0.8239951133728027,0.8239951133728027,1.0,1.0,-0.9340766668319702,0.3937337696552276,0.5403428673744202,0.1667033284902572,0.0,0.0,0.3719018995761871,47.32715225219727,34.0,2.3847403526306152,-7885.015625,121.46017456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81671142578125,306.09735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.51953125,18000.0,0.0,0.0,0.1770962625741958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.280516117811203,0.2805207371711731,-4.603864454111317e-06,0.0,0.0001797301956685,0.0,0.0,12.50815200805664,0.0,0.0,0.0,0.3041962683200836,4.0,0.0,1.0
409200,293.0907592773437,297.1499938964844,293.1499938964844,0.0425025857985019,-1270.2591552734375,304.1434936523437,0.6033980846405029,0.0883719772100448,0.0806949362158775,294.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.4867518544197082,0.050000000745058,0.0490112081170082,293.0827941894531,297.1499938964844,293.1499938964844,0.1738258302211761,-2775.96875,304.1419982910156,0.849679708480835,0.2512735724449157,0.1763678640127182,293.1148986816406,297.1499938964844,293.1499938964844,0.17484150826931,-3775.092529296875,304.1455383300781,0.850816547870636,0.2521203756332397,0.239780455827713,293.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.4867518544197082,0.050000000745058,0.232488065958023,291.1307983398437,291.1499938964844,268.3500061035156,266.90380859375,282.76336669921875,293.2544250488281,291.1311950683594,1.0,0.23177270591259,0.8239951133728027,0.8239951133728027,1.0,1.0,-0.9340766668319702,0.3937337696552276,0.5403428673744202,0.1667033284902572,0.0,0.0,0.3719018995761871,47.32715225219727,34.0,2.3847403526306152,-7885.015625,121.46017456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81671142578125,306.09735107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.51953125,18000.0,0.0,0.0,0.1770962625741958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.280516117811203,0.2805207371711731,-4.603864454111317e-06,0.0,0.0001797301956685,0.0,0.0,12.50815200805664,0.0,0.0,0.0,0.3041962683200836,4.0,0.0,1.0
409260,293.0906982421875,297.1499938964844,293.1499938964844,0.0436465069651603,-1288.83544921875,304.1437683105469,0.6161541938781738,0.0898868888616561,0.0818980112671852,293.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.4940968453884125,0.050000000745058,0.0488758012652397,293.081787109375,297.1499938964844,293.1499938964844,0.1752639859914779,-2794.165283203125,304.14227294921875,0.8641171455383301,0.2531771063804626,0.1775735169649124,293.1138916015625,297.1499938964844,293.1499938964844,0.1755825877189636,-3787.7158203125,304.1457824707031,0.8643912672996521,0.2532091438770294,0.2406497746706009,293.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.4940968453884125,0.050000000745058,0.2318457663059234,291.1345520019531,291.1499938964844,268.3299865722656,266.8878173828125,282.75372314453125,293.2587585449219,291.1352233886719,1.0,0.2268381416797638,0.8238570094108582,0.8238570094108582,1.0,1.0,-0.9370777606964112,0.3951429724693298,0.5419347882270813,0.167087897658348,0.0,0.0,0.3737272918224334,43.927005767822266,25.0,5.317605495452881,-7926.91552734375,116.72872924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8236694335937,306.12091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.923828125,18000.0,0.0,0.0,0.1783472150564193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.282686173915863,0.2826907634735107,-4.6112891141092405e-06,0.0,0.0001809997484087,0.0,0.0,12.636488914489746,0.0,0.0,0.0,0.3047284185886383,4.0,0.0,1.0
409320,293.0906982421875,297.1499938964844,293.1499938964844,0.0436465069651603,-1288.83544921875,304.1437683105469,0.6161541938781738,0.0898868888616561,0.0818980112671852,293.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.4940968453884125,0.050000000745058,0.0488758012652397,293.081787109375,297.1499938964844,293.1499938964844,0.1752639859914779,-2794.165283203125,304.14227294921875,0.8641171455383301,0.2531771063804626,0.1775735169649124,293.1138916015625,297.1499938964844,293.1499938964844,0.1755825877189636,-3787.7158203125,304.1457824707031,0.8643912672996521,0.2532091438770294,0.2406497746706009,293.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.4940968453884125,0.050000000745058,0.2318457663059234,291.1345520019531,291.1499938964844,268.3299865722656,266.8878173828125,282.75372314453125,293.2587585449219,291.1352233886719,1.0,0.2268381416797638,0.8238570094108582,0.8238570094108582,1.0,1.0,-0.9370777606964112,0.3951429724693298,0.5419347882270813,0.167087897658348,0.0,0.0,0.3737272918224334,43.927005767822266,25.0,5.317605495452881,-7926.91552734375,116.72872924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8236694335937,306.12091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.923828125,18000.0,0.0,0.0,0.1783472150564193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.282686173915863,0.2826907634735107,-4.6112891141092405e-06,0.0,0.0001809997484087,0.0,0.0,12.636488914489746,0.0,0.0,0.0,0.3047284185886383,4.0,0.0,1.0
409380,293.0899963378906,297.1499938964844,293.1499938964844,0.0448505841195583,-1308.4300537109375,304.1438293457031,0.6329342126846313,0.0915266945958137,0.0831723809242248,293.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5058711171150208,0.050000000745058,0.0486883483827114,293.0804138183594,297.1499938964844,293.1499938964844,0.1767367422580719,-2812.78515625,304.14239501953125,0.8866895437240601,0.2551838755607605,0.1788189113140106,293.1125793457031,297.1499938964844,293.1499938964844,0.1763437837362289,-3800.68994140625,304.1459350585937,0.8860015869140625,0.2543911039829254,0.241557776927948,293.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5058711171150208,0.050000000745058,0.230956569314003,291.1392517089844,291.1499938964844,268.3099975585937,266.8717041015625,282.7467041015625,293.26715087890625,291.1397399902344,1.0,0.2198719829320907,0.8237189054489136,0.8237189054489136,1.0,1.0,-0.9398995637893676,0.3964609205722809,0.5434386134147644,0.1674666404724121,0.0,0.0,0.3748330175876617,39.20773696899414,25.0,5.605499744415283,-7959.65380859375,109.81690216064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83697509765625,306.13995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.228515625,18000.0,0.0,0.0,0.1794949918985366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840689420700073,0.2840735614299774,-4.61653144157026e-06,0.0,0.0001821646001189,0.0,0.0,12.719887733459473,0.0,0.0,0.0,0.3050785660743713,4.0,0.0,1.0
409440,293.0899963378906,297.1499938964844,293.1499938964844,0.0448505841195583,-1308.4300537109375,304.1438293457031,0.6329342126846313,0.0915266945958137,0.0831723809242248,293.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5058711171150208,0.050000000745058,0.0486883483827114,293.0804138183594,297.1499938964844,293.1499938964844,0.1767367422580719,-2812.78515625,304.14239501953125,0.8866895437240601,0.2551838755607605,0.1788189113140106,293.1125793457031,297.1499938964844,293.1499938964844,0.1763437837362289,-3800.68994140625,304.1459350585937,0.8860015869140625,0.2543911039829254,0.241557776927948,293.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5058711171150208,0.050000000745058,0.230956569314003,291.1392517089844,291.1499938964844,268.3099975585937,266.8717041015625,282.7467041015625,293.26715087890625,291.1397399902344,1.0,0.2198719829320907,0.8237189054489136,0.8237189054489136,1.0,1.0,-0.9398995637893676,0.3964609205722809,0.5434386134147644,0.1674666404724121,0.0,0.0,0.3748330175876617,39.20773696899414,25.0,5.605499744415283,-7959.65380859375,109.81690216064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83697509765625,306.13995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.228515625,18000.0,0.0,0.0,0.1794949918985366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840689420700073,0.2840735614299774,-4.61653144157026e-06,0.0,0.0001821646001189,0.0,0.0,12.719887733459473,0.0,0.0,0.0,0.3050785660743713,4.0,0.0,1.0
