time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409500,293.0896301269531,297.1499938964844,293.1499938964844,0.0454891845583915,-1318.8590087890625,304.143798828125,0.6410355567932129,0.0923600792884826,0.0838448405265808,293.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5116499066352844,0.050000000745058,0.0486100502312183,293.0797424316406,297.1499938964844,293.1499938964844,0.1775165647268295,-2822.66064453125,304.142333984375,0.8976113796234131,0.2561985552310943,0.1794669479131698,293.11187744140625,297.1499938964844,293.1499938964844,0.17677041888237,-3808.00244140625,304.1458740234375,0.8964243531227112,0.2550007402896881,0.2420498430728912,293.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.5116499066352844,0.050000000745058,0.2305851578712463,291.1407470703125,291.1499938964844,268.29998779296875,266.86358642578125,282.7433166503906,293.2712707519531,291.1410522460937,1.0,0.2171377390623092,0.8236498236656189,0.8236498236656189,1.0,1.0,-0.94153493642807,0.3972083628177643,0.5443266034126282,0.1677324771881103,0.0,0.0,0.3752958178520202,37.2418327331543,25.0,4.421481609344482,-7975.41943359375,107.02356719970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463134765625,306.1485290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.423828125,18000.0,0.0,0.0,0.1800185590982437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2845894396305084,0.2845940589904785,-4.618415005097631e-06,0.0,0.0001826959487516,0.0,0.0,12.75111198425293,0.0,0.0,0.0,0.305210143327713,4.0,0.0,1.0
409560,293.0892944335937,297.1499938964844,293.1499938964844,0.0461436733603477,-1329.57275390625,304.14373779296875,0.6487449407577515,0.0931929349899292,0.0845309719443321,293.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5170114040374756,0.050000000745058,0.0485443696379661,293.0791320800781,297.1499938964844,293.1499938964844,0.1783182770013809,-2832.818115234375,304.14227294921875,0.9077510237693788,0.2572086453437805,0.1801235526800155,293.1112060546875,297.1499938964844,293.1499938964844,0.1772254854440689,-3815.821044921875,304.14581298828125,0.9059906005859376,0.2556158602237701,0.2425615936517715,293.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.5170114040374756,0.050000000745058,0.2302735894918441,291.1415405273437,291.1499938964844,268.2900085449219,266.8554382324219,282.7402648925781,293.27569580078125,291.14166259765625,1.0,0.2147624194622039,0.8235859870910645,0.8235859870910645,1.0,1.0,-0.943307876586914,0.3980090320110321,0.5452988743782043,0.1680491864681244,0.0,0.0,0.3757774233818054,35.59729766845703,25.0,2.9183993339538574,-7991.81201171875,104.76490783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8570556640625,306.157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.849609375,18000.0,0.0,0.0,0.1805078536272049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2850968837738037,0.2851015031337738,-4.62008665635949e-06,0.0,0.0001831925183068,0.0,0.0,12.78116226196289,0.0,0.0,0.0,0.3053356409072876,4.0,0.0,1.0
409620,293.0886535644531,297.1499938964844,293.1499938964844,0.0474761463701725,-1351.4532470703125,304.1435852050781,0.6635859608650208,0.0948578789830207,0.0859251096844673,293.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.5269674062728882,0.050000000745058,0.0484370924532413,293.0780944824219,297.1499938964844,293.1499938964844,0.1799509823322296,-2853.4892578125,304.1421203613281,0.927993893623352,0.2592142224311828,0.1814445555210113,293.10992431640625,297.1499938964844,293.1499938964844,0.1781869530677795,-3832.35400390625,304.1455993652344,0.9249852895736694,0.2568592429161072,0.2436225712299347,293.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.5269674062728882,0.050000000745058,0.2297647148370742,291.14190673828125,291.1499938964844,268.2699890136719,266.8390197753906,282.7349548339844,293.28533935546875,291.1419372558594,1.0,0.2109250128269195,0.8234583735466003,0.8234583735466003,1.0,1.0,-0.9471003413200378,0.3997018337249756,0.5473985075950623,0.1687831133604049,0.0,0.0,0.3768229782581329,32.92196273803711,25.0,0.8174852728843689,-8026.876953125,101.26087188720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8807678222656,306.17755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.54296875,18000.0,0.0,0.0,0.1813949793577194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2861930131912231,0.2861976325511932,-4.623429958883207e-06,0.0,0.000184092845302,0.0,0.0,12.84548568725586,0.0,0.0,0.0,0.30560103058815,4.0,0.0,1.0
409680,293.0886535644531,297.1499938964844,293.1499938964844,0.0474761463701725,-1351.4532470703125,304.1435852050781,0.6635859608650208,0.0948578789830207,0.0859251096844673,293.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.5269674062728882,0.050000000745058,0.0484370924532413,293.0780944824219,297.1499938964844,293.1499938964844,0.1799509823322296,-2853.4892578125,304.1421203613281,0.927993893623352,0.2592142224311828,0.1814445555210113,293.10992431640625,297.1499938964844,293.1499938964844,0.1781869530677795,-3832.35400390625,304.1455993652344,0.9249852895736694,0.2568592429161072,0.2436225712299347,293.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.5269674062728882,0.050000000745058,0.2297647148370742,291.14190673828125,291.1499938964844,268.2699890136719,266.8390197753906,282.7349548339844,293.28533935546875,291.1419372558594,1.0,0.2109250128269195,0.8234583735466003,0.8234583735466003,1.0,1.0,-0.9471003413200378,0.3997018337249756,0.5473985075950623,0.1687831133604049,0.0,0.0,0.3768229782581329,32.92196273803711,25.0,0.8174852728843689,-8026.876953125,101.26087188720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8807678222656,306.17755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.54296875,18000.0,0.0,0.0,0.1813949793577194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2861930131912231,0.2861976325511932,-4.623429958883207e-06,0.0,0.000184092845302,0.0,0.0,12.84548568725586,0.0,0.0,0.0,0.30560103058815,4.0,0.0,1.0
409740,293.0881042480469,297.1499938964844,293.1499938964844,0.0488299615681171,-1373.77392578125,304.1434631347656,0.6774197220802307,0.0965240597724914,0.0873435214161872,293.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.5357748866081238,0.050000000745058,0.0483548752963542,293.0772705078125,297.1499938964844,293.1499938964844,0.1816034913063049,-2874.37255859375,304.1419982910156,0.9459151029586792,0.2612017691135406,0.18277108669281,293.1087341308594,297.1499938964844,293.1499938964844,0.1791956573724746,-3849.6884765625,304.1453857421875,0.9419550895690918,0.2581189572811126,0.2447242587804794,293.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.5357748866081238,0.050000000745058,0.2293747067451477,291.1416931152344,291.1499938964844,268.25,266.82244873046875,282.7306213378906,293.2959289550781,291.14166259765625,1.0,0.2080748677253723,0.8233307600021362,0.8233307600021362,1.0,1.0,-0.9511502981185912,0.401487648487091,0.5496626496315002,0.1696297526359558,0.0,0.0,0.3779419064521789,30.885210037231445,25.0,-0.2380319833755493,-8063.8583984375,98.8130874633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90509033203125,306.1986999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.044921875,18000.0,0.0,0.0,0.1821796745061874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2873775959014892,0.2873822152614593,-4.627021553460509e-06,0.0,0.0001848892134148,0.0,0.0,12.9151029586792,0.0,0.0,0.0,0.305887371301651,4.0,0.0,1.0
409800,293.0881042480469,297.1499938964844,293.1499938964844,0.0488299615681171,-1373.77392578125,304.1434631347656,0.6774197220802307,0.0965240597724914,0.0873435214161872,293.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.5357748866081238,0.050000000745058,0.0483548752963542,293.0772705078125,297.1499938964844,293.1499938964844,0.1816034913063049,-2874.37255859375,304.1419982910156,0.9459151029586792,0.2612017691135406,0.18277108669281,293.1087341308594,297.1499938964844,293.1499938964844,0.1791956573724746,-3849.6884765625,304.1453857421875,0.9419550895690918,0.2581189572811126,0.2447242587804794,293.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.5357748866081238,0.050000000745058,0.2293747067451477,291.1416931152344,291.1499938964844,268.25,266.82244873046875,282.7306213378906,293.2959289550781,291.14166259765625,1.0,0.2080748677253723,0.8233307600021362,0.8233307600021362,1.0,1.0,-0.9511502981185912,0.401487648487091,0.5496626496315002,0.1696297526359558,0.0,0.0,0.3779419064521789,30.885210037231445,25.0,-0.2380319833755493,-8063.8583984375,98.8130874633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90509033203125,306.1986999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.044921875,18000.0,0.0,0.0,0.1821796745061874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2873775959014892,0.2873822152614593,-4.627021553460509e-06,0.0,0.0001848892134148,0.0,0.0,12.9151029586792,0.0,0.0,0.0,0.305887371301651,4.0,0.0,1.0
409860,293.0876159667969,297.1499938964844,293.1499938964844,0.0501989461481571,-1396.4422607421875,304.14337158203125,0.6900367140769958,0.0981930196285247,0.0887817814946174,293.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.5433952212333679,0.050000000745058,0.0482912510633468,293.0766296386719,297.1499938964844,293.1499938964844,0.1832675784826278,-2895.359619140625,304.14190673828125,0.9606804847717284,0.2631725668907165,0.1840994358062744,293.10760498046875,297.1499938964844,293.1499938964844,0.1802419126033783,-3867.646484375,304.1451721191406,0.9560449123382568,0.259394496679306,0.2458595186471939,293.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.5433952212333679,0.050000000745058,0.2290728986263275,291.1411437988281,291.1499938964844,268.2300109863281,266.80572509765625,282.7271423339844,293.30731201171875,291.1410827636719,1.0,0.2059850692749023,0.8231850266456604,0.8231850266456604,1.0,1.0,-0.9553947448730468,0.4033398330211639,0.5520548820495605,0.1705685555934906,0.0,0.0,0.3791565597057342,29.32261848449707,28.0,-0.7506958842277527,-8102.08056640625,97.15293884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9275817871094,306.21929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.419921875,18000.0,0.0,0.0,0.1828877329826355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2886622250080108,0.2886668443679809,-4.6309160097735e-06,0.0,0.0001856078015407,0.0,0.0,12.990785598754885,0.0,0.0,0.0,0.3061986863613128,4.0,0.0,1.0
409920,293.0876159667969,297.1499938964844,293.1499938964844,0.0501989461481571,-1396.4422607421875,304.14337158203125,0.6900367140769958,0.0981930196285247,0.0887817814946174,293.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.5433952212333679,0.050000000745058,0.0482912510633468,293.0766296386719,297.1499938964844,293.1499938964844,0.1832675784826278,-2895.359619140625,304.14190673828125,0.9606804847717284,0.2631725668907165,0.1840994358062744,293.10760498046875,297.1499938964844,293.1499938964844,0.1802419126033783,-3867.646484375,304.1451721191406,0.9560449123382568,0.259394496679306,0.2458595186471939,293.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.5433952212333679,0.050000000745058,0.2290728986263275,291.1411437988281,291.1499938964844,268.2300109863281,266.80572509765625,282.7271423339844,293.30731201171875,291.1410827636719,1.0,0.2059850692749023,0.8231850266456604,0.8231850266456604,1.0,1.0,-0.9553947448730468,0.4033398330211639,0.5520548820495605,0.1705685555934906,0.0,0.0,0.3791565597057342,29.32261848449707,28.0,-0.7506958842277527,-8102.08056640625,97.15293884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9275817871094,306.21929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.419921875,18000.0,0.0,0.0,0.1828877329826355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2886622250080108,0.2886668443679809,-4.6309160097735e-06,0.0,0.0001856078015407,0.0,0.0,12.990785598754885,0.0,0.0,0.0,0.3061986863613128,4.0,0.0,1.0
409980,293.0871887207031,297.1499938964844,293.1499938964844,0.0515982545912265,-1419.7227783203125,304.14324951171875,0.6977612972259521,0.0998608171939849,0.0902570486068725,293.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.546625018119812,0.050000000745058,0.0482660345733165,293.0762023925781,297.1499938964844,293.1499938964844,0.1849575191736221,-2916.634765625,304.14178466796875,0.9678990840911864,0.2651205062866211,0.1854421347379684,293.1065368652344,297.1499938964844,293.1499938964844,0.1813405454158783,-3886.486572265625,304.1449584960937,0.9626392126083374,0.2606819868087768,0.2470458447933197,293.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.546625018119812,0.050000000745058,0.2289532870054245,291.1403503417969,291.1499938964844,268.2099914550781,266.7888488769531,282.7244873046875,293.3194885253906,291.1402282714844,1.0,0.2056638300418853,0.8230392336845398,0.8230392336845398,1.0,1.0,-0.9600268006324768,0.4053419530391693,0.5546848177909851,0.1716514825820922,0.0,0.0,0.3804934322834015,28.73832130432129,31.0,-1.2693215608596802,-8142.091796875,97.15291595458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9466247558594,306.23785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.62109375,18000.0,0.0,0.0,0.1835476756095886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2900711894035339,0.290075808763504,-4.635184268408921e-06,0.0,0.0001862775534391,0.0,0.0,13.074007987976074,0.0,0.0,0.0,0.3065410554409027,4.0,0.0,1.0
410040,293.0871887207031,297.1499938964844,293.1499938964844,0.0515982545912265,-1419.7227783203125,304.14324951171875,0.6977612972259521,0.0998608171939849,0.0902570486068725,293.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.546625018119812,0.050000000745058,0.0482660345733165,293.0762023925781,297.1499938964844,293.1499938964844,0.1849575191736221,-2916.634765625,304.14178466796875,0.9678990840911864,0.2651205062866211,0.1854421347379684,293.1065368652344,297.1499938964844,293.1499938964844,0.1813405454158783,-3886.486572265625,304.1449584960937,0.9626392126083374,0.2606819868087768,0.2470458447933197,293.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.546625018119812,0.050000000745058,0.2289532870054245,291.1403503417969,291.1499938964844,268.2099914550781,266.7888488769531,282.7244873046875,293.3194885253906,291.1402282714844,1.0,0.2056638300418853,0.8230392336845398,0.8230392336845398,1.0,1.0,-0.9600268006324768,0.4053419530391693,0.5546848177909851,0.1716514825820922,0.0,0.0,0.3804934322834015,28.73832130432129,31.0,-1.2693215608596802,-8142.091796875,97.15291595458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9466247558594,306.23785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.62109375,18000.0,0.0,0.0,0.1835476756095886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2900711894035339,0.290075808763504,-4.635184268408921e-06,0.0,0.0001862775534391,0.0,0.0,13.074007987976074,0.0,0.0,0.0,0.3065410554409027,4.0,0.0,1.0
410100,293.0870056152344,297.1499938964844,293.1499938964844,0.0523062013089656,-1431.54541015625,304.1431884765625,0.6998112797737122,0.1006927341222763,0.0910049229860305,293.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5466287732124329,0.050000000745058,0.0482659935951232,293.0760498046875,297.1499938964844,293.1499938964844,0.1858089864253997,-2927.339111328125,304.1417236328125,0.9690589904785156,0.2660829722881317,0.1861149966716766,293.1060485839844,297.1499938964844,293.1499938964844,0.1819078028202057,-3896.206787109375,304.14483642578125,0.9634561538696288,0.2613286972045898,0.2476546019315719,293.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.5466287732124329,0.050000000745058,0.2289530932903289,291.1397399902344,291.1499938964844,268.20001220703125,266.78033447265625,282.7235107421875,293.3258972167969,291.1396179199219,1.0,0.2060275226831436,0.8229663968086243,0.8229663968086243,1.0,1.0,-0.962462306022644,0.4063884913921356,0.5560738444328308,0.172240063548088,0.0,0.0,0.3812361657619476,28.76617813110352,31.0,-1.5157302618026731,-8162.8642578125,97.70064544677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9543151855469,306.246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.025390625,18000.0,0.0,0.0,0.183869406580925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2908492088317871,0.2908538579940796,-4.637515758076916e-06,0.0,0.0001866040838649,0.0,0.0,13.11999797821045,0.0,0.0,0.0,0.3067300915718078,4.0,0.0,1.0
410160,293.0868225097656,297.1499938964844,293.1499938964844,0.0530178025364875,-1443.4593505859375,304.14312744140625,0.7008519172668457,0.1015237048268318,0.0917583107948303,293.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5457421541213989,0.050000000745058,0.0482727959752082,293.0759582519531,297.1499938964844,293.1499938964844,0.1866618543863296,-2938.04931640625,304.1416931152344,0.9689186215400696,0.2670381367206573,0.1867876946926117,293.1055908203125,297.1499938964844,293.1499938964844,0.1824840605258941,-3906.073486328125,304.1447448730469,0.9629424810409546,0.2619773745536804,0.2482720166444778,293.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5457421541213989,0.050000000745058,0.2289853692054748,291.1391296386719,291.1499938964844,268.19000244140625,266.7718200683594,282.72271728515625,293.33251953125,291.13897705078125,1.0,0.2066861242055893,0.822883129119873,0.822883129119873,1.0,1.0,-0.9649618268013,0.4074582755565643,0.5575035214424133,0.1728545725345611,0.0,0.0,0.3820246458053589,28.96843147277832,34.0,-1.6447559595108032,-8184.12255859375,98.55011749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9606628417969,306.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.380859375,18000.0,0.0,0.0,0.1841909736394882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2916829884052276,0.2916876375675201,-4.6400214159803e-06,0.0,0.0001869304251158,0.0,0.0,13.169379234313965,0.0,0.0,0.0,0.3069328963756561,4.0,0.0,1.0
410220,293.0865478515625,297.1499938964844,293.1499938964844,0.0544489957392215,-1467.5152587890625,304.1430358886719,0.7004467844963074,0.1031835228204727,0.093279518187046,293.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5418118834495544,0.050000000745058,0.0483038797974586,293.0758972167969,297.1499938964844,293.1499938964844,0.1883680671453476,-2959.438720703125,304.1416015625,0.9654120206832886,0.2689273059368133,0.1881310492753982,293.1047058105469,297.1499938964844,293.1499938964844,0.1836592108011245,-3926.166748046875,304.14453125,0.9585965275764464,0.2632805705070495,0.2495298385620117,293.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5418118834495544,0.050000000745058,0.2291328161954879,291.13787841796875,291.1499938964844,268.1700134277344,266.7546081542969,282.7217102050781,293.34625244140625,291.13775634765625,1.0,0.2087457627058029,0.8227165937423706,0.8227165937423706,1.0,1.0,-0.970123827457428,0.4096580147743225,0.5604658126831055,0.1741547137498855,0.0,0.0,0.3837220370769501,29.818187713623047,37.0,-1.707306981086731,-8227.6728515625,101.02945709228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9688720703125,306.2683410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.173828125,18000.0,0.0,0.0,0.184848353266716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934964597225189,0.2935011088848114,-4.645542958314763e-06,0.0,0.0001875975867733,0.0,0.0,13.277260780334473,0.0,0.0,0.0,0.3073760867118835,4.0,0.0,1.0
410280,293.0865478515625,297.1499938964844,293.1499938964844,0.0544489957392215,-1467.5152587890625,304.1430358886719,0.7004467844963074,0.1031835228204727,0.093279518187046,293.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5418118834495544,0.050000000745058,0.0483038797974586,293.0758972167969,297.1499938964844,293.1499938964844,0.1883680671453476,-2959.438720703125,304.1416015625,0.9654120206832886,0.2689273059368133,0.1881310492753982,293.1047058105469,297.1499938964844,293.1499938964844,0.1836592108011245,-3926.166748046875,304.14453125,0.9585965275764464,0.2632805705070495,0.2495298385620117,293.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.5418118834495544,0.050000000745058,0.2291328161954879,291.13787841796875,291.1499938964844,268.1700134277344,266.7546081542969,282.7217102050781,293.34625244140625,291.13775634765625,1.0,0.2087457627058029,0.8227165937423706,0.8227165937423706,1.0,1.0,-0.970123827457428,0.4096580147743225,0.5604658126831055,0.1741547137498855,0.0,0.0,0.3837220370769501,29.818187713623047,37.0,-1.707306981086731,-8227.6728515625,101.02945709228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9688720703125,306.2683410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.173828125,18000.0,0.0,0.0,0.184848353266716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934964597225189,0.2935011088848114,-4.645542958314763e-06,0.0,0.0001875975867733,0.0,0.0,13.277260780334473,0.0,0.0,0.0,0.3073760867118835,4.0,0.0,1.0
410340,293.0863037109375,297.1499938964844,293.1499938964844,0.0558877438306808,-1491.8311767578125,304.1429748535156,0.6975347995758057,0.10484129935503,0.0948171839118003,293.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5358020663261414,0.050000000745058,0.0483545027673244,293.07598876953125,297.1499938964844,293.1499938964844,0.1900718212127685,-2980.7490234375,304.1415710449219,0.9584468603134156,0.2707889378070831,0.1894694119691848,293.1039123535156,297.1499938964844,293.1499938964844,0.1848609447479248,-3946.677734375,304.14434814453125,0.9507062435150146,0.2645915448665619,0.2508144676685333,293.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5358020663261414,0.050000000745058,0.2293729335069656,291.13671875,291.1499938964844,268.1499938964844,266.7372131347656,282.7212829589844,293.360595703125,291.1365966796875,1.0,0.2116115540266037,0.8225501179695129,0.8225501179695129,1.0,1.0,-0.97546648979187,0.4119232892990112,0.5635432004928589,0.1755387037992477,0.0,0.0,0.3855750262737274,31.16584205627441,40.0,-1.6456968784332275,-8272.349609375,104.3974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9711303710937,306.2796325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.017578125,18000.0,0.0,0.0,0.1855440586805343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954955697059631,0.295500248670578,-4.6517147893609945e-06,0.0,0.0001883036311483,0.0,0.0,13.39686679840088,0.0,0.0,0.0,0.3078677654266357,4.0,0.0,1.0
410400,293.0863037109375,297.1499938964844,293.1499938964844,0.0558877438306808,-1491.8311767578125,304.1429748535156,0.6975347995758057,0.10484129935503,0.0948171839118003,293.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5358020663261414,0.050000000745058,0.0483545027673244,293.07598876953125,297.1499938964844,293.1499938964844,0.1900718212127685,-2980.7490234375,304.1415710449219,0.9584468603134156,0.2707889378070831,0.1894694119691848,293.1039123535156,297.1499938964844,293.1499938964844,0.1848609447479248,-3946.677734375,304.14434814453125,0.9507062435150146,0.2645915448665619,0.2508144676685333,293.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5358020663261414,0.050000000745058,0.2293729335069656,291.13671875,291.1499938964844,268.1499938964844,266.7372131347656,282.7212829589844,293.360595703125,291.1365966796875,1.0,0.2116115540266037,0.8225501179695129,0.8225501179695129,1.0,1.0,-0.97546648979187,0.4119232892990112,0.5635432004928589,0.1755387037992477,0.0,0.0,0.3855750262737274,31.16584205627441,40.0,-1.6456968784332275,-8272.349609375,104.3974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9711303710937,306.2796325683594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.017578125,18000.0,0.0,0.0,0.1855440586805343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954955697059631,0.295500248670578,-4.6517147893609945e-06,0.0,0.0001883036311483,0.0,0.0,13.39686679840088,0.0,0.0,0.0,0.3078677654266357,4.0,0.0,1.0
410460,293.0860900878906,297.1499938964844,293.1499938964844,0.0573302991688251,-1516.35009765625,304.1429138183594,0.6930242776870728,0.1064978018403053,0.0963682234287262,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5286253094673157,0.050000000745058,0.0484206192195415,293.076171875,297.1499938964844,293.1499938964844,0.1917699128389358,-3001.9404296875,304.1415405273437,0.9489742517471312,0.2726261913776397,0.1908013820648193,293.1031494140625,297.1499938964844,293.1499938964844,0.1860844045877456,-3967.520751953125,304.1441955566406,0.940320611000061,0.2659102082252502,0.2521218061447143,293.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5286253094673157,0.050000000745058,0.2296865731477737,291.1356201171875,291.1499938964844,268.1300048828125,266.7196350097656,282.72137451171875,293.3754577636719,291.1355285644531,1.0,0.2150834202766418,0.8223655819892883,0.8223655819892883,1.0,1.0,-0.9809516072273254,0.4142406284809112,0.5667109489440918,0.1769852936267852,0.0,0.0,0.3875636756420135,32.90856170654297,43.0,-1.4883391857147217,-8317.9619140625,108.48995971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,306.2884216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.935546875,18000.0,0.0,0.0,0.1862970441579818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2976661324501037,0.2976707816123962,-4.658509169530589e-06,0.0,0.0001890678249765,0.0,0.0,13.52752685546875,0.0,0.0,0.0,0.3084050416946411,4.0,0.0,1.0
410520,293.0860900878906,297.1499938964844,293.1499938964844,0.0573302991688251,-1516.35009765625,304.1429138183594,0.6930242776870728,0.1064978018403053,0.0963682234287262,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5286253094673157,0.050000000745058,0.0484206192195415,293.076171875,297.1499938964844,293.1499938964844,0.1917699128389358,-3001.9404296875,304.1415405273437,0.9489742517471312,0.2726261913776397,0.1908013820648193,293.1031494140625,297.1499938964844,293.1499938964844,0.1860844045877456,-3967.520751953125,304.1441955566406,0.940320611000061,0.2659102082252502,0.2521218061447143,293.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5286253094673157,0.050000000745058,0.2296865731477737,291.1356201171875,291.1499938964844,268.1300048828125,266.7196350097656,282.72137451171875,293.3754577636719,291.1355285644531,1.0,0.2150834202766418,0.8223655819892883,0.8223655819892883,1.0,1.0,-0.9809516072273254,0.4142406284809112,0.5667109489440918,0.1769852936267852,0.0,0.0,0.3875636756420135,32.90856170654297,43.0,-1.4883391857147217,-8317.9619140625,108.48995971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,306.2884216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.935546875,18000.0,0.0,0.0,0.1862970441579818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2976661324501037,0.2976707816123962,-4.658509169530589e-06,0.0,0.0001890678249765,0.0,0.0,13.52752685546875,0.0,0.0,0.0,0.3084050416946411,4.0,0.0,1.0
410580,293.0859069824219,297.1499938964844,293.1499938964844,0.0587742775678634,-1541.0364990234375,304.1428527832031,0.6875927448272705,0.1081536710262298,0.0979304984211921,293.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5209731459617615,0.050000000745058,0.0484993569552898,293.076416015625,297.1499938964844,293.1499938964844,0.1934645473957061,-3023.043212890625,304.1415405273437,0.937833845615387,0.2744460701942444,0.1921292245388031,293.1024780273437,297.1499938964844,293.1499938964844,0.1873269379138946,-3988.650146484375,304.1440734863281,0.928421437740326,0.2672369182109833,0.2534492611885071,293.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5209731459617615,0.050000000745058,0.2300600707530975,291.1346740722656,291.1499938964844,268.1099853515625,266.7018127441406,282.7217712402344,293.3906555175781,291.1346130371094,1.0,0.2190142422914505,0.8221811056137085,0.8221811056137085,1.0,1.0,-0.9865564107894896,0.4166058897972107,0.569950520992279,0.1784787625074386,0.0,0.0,0.3896710276603699,34.972900390625,46.0,-1.3163731098175049,-8364.4267578125,113.19171142578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598999023437,306.2950134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.951171875,18000.0,0.0,0.0,0.1871208548545837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2999902665615082,0.299994945526123,-4.665885626309319e-06,0.0,0.0001899038761621,0.0,0.0,13.668344497680664,0.0,0.0,0.0,0.3089842796325683,4.0,0.0,1.0
410640,293.0859069824219,297.1499938964844,293.1499938964844,0.0587742775678634,-1541.0364990234375,304.1428527832031,0.6875927448272705,0.1081536710262298,0.0979304984211921,293.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5209731459617615,0.050000000745058,0.0484993569552898,293.076416015625,297.1499938964844,293.1499938964844,0.1934645473957061,-3023.043212890625,304.1415405273437,0.937833845615387,0.2744460701942444,0.1921292245388031,293.1024780273437,297.1499938964844,293.1499938964844,0.1873269379138946,-3988.650146484375,304.1440734863281,0.928421437740326,0.2672369182109833,0.2534492611885071,293.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5209731459617615,0.050000000745058,0.2300600707530975,291.1346740722656,291.1499938964844,268.1099853515625,266.7018127441406,282.7217712402344,293.3906555175781,291.1346130371094,1.0,0.2190142422914505,0.8221811056137085,0.8221811056137085,1.0,1.0,-0.9865564107894896,0.4166058897972107,0.569950520992279,0.1784787625074386,0.0,0.0,0.3896710276603699,34.972900390625,46.0,-1.3163731098175049,-8364.4267578125,113.19171142578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9598999023437,306.2950134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.951171875,18000.0,0.0,0.0,0.1871208548545837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2999902665615082,0.299994945526123,-4.665885626309319e-06,0.0,0.0001899038761621,0.0,0.0,13.668344497680664,0.0,0.0,0.0,0.3089842796325683,4.0,0.0,1.0
410700,293.0858154296875,297.1499938964844,293.1499938964844,0.0594961792230606,-1553.4327392578125,304.1428527832031,0.684698760509491,0.1089815720915794,0.0987152829766273,293.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5171338319778442,0.050000000745058,0.0485426820814609,293.0765686035156,297.1499938964844,293.1499938964844,0.1943111270666122,-3033.569091796875,304.1415405273437,0.9319100379943848,0.2753506898880005,0.1927921772003173,293.1021423339844,297.1499938964844,293.1499938964844,0.1879546642303466,-3999.31005859375,304.1440124511719,0.9222330451011658,0.2679033875465393,0.2541198432445526,293.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5171338319778442,0.050000000745058,0.2302655726671219,291.13427734375,291.1499938964844,268.1000061035156,266.6928405761719,282.7220458984375,293.3983764648437,291.1341857910156,1.0,0.2211125344038009,0.8220888376235962,0.8220888376235962,1.0,1.0,-0.9893975257873536,0.4178041815757751,0.5715933442115784,0.1792408674955368,0.0,0.0,0.3907642066478729,36.10593795776367,46.0,-1.2177211046218872,-8387.9794921875,115.73992919921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9543762207031,306.2976379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.490234375,18000.0,0.0,0.0,0.1875622719526291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3012057542800903,0.3012104332447052,-4.669782356359065e-06,0.0,0.0001903518714243,0.0,0.0,13.742358207702637,0.0,0.0,0.0,0.3092887699604034,4.0,0.0,1.0
410760,293.08575439453125,297.1499938964844,293.1499938964844,0.0602176152169704,-1565.8575439453125,304.142822265625,0.6817687749862671,0.1098095327615737,0.0995021238923072,293.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5133592486381531,0.050000000745058,0.0485881492495536,293.0766906738281,297.1499938964844,293.1499938964844,0.1951571255922317,-3044.07666015625,304.1415405273437,0.9259192943572998,0.2762523293495178,0.1934545189142227,293.1018371582031,297.1499938964844,293.1499938964844,0.1885859966278076,-4010.021484375,304.1439514160156,0.9160884618759156,0.2685718536376953,0.2547944188117981,293.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5133592486381531,0.050000000745058,0.2304812520742416,291.1338806152344,291.1499938964844,268.0899963378906,266.68377685546875,282.7223815917969,293.4061584472656,291.1338195800781,1.0,0.2232760936021804,0.8219844698905945,0.8219844698905945,1.0,1.0,-0.9922599792480468,0.4190102815628052,0.5732496976852417,0.1800108402967453,0.0,0.0,0.39187753200531,37.29365539550781,49.0,-1.103049874305725,-8411.71484375,118.39903259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480895996094,306.29998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.05859375,18000.0,0.0,0.0,0.1880226880311966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3024509251117706,0.3024556040763855,-4.673800958698848e-06,0.0,0.0001908191188704,0.0,0.0,13.818443298339844,0.0,0.0,0.0,0.309601753950119,4.0,0.0,1.0
410820,293.0856018066406,297.1499938964844,293.1499938964844,0.0616584904491901,-1590.782470703125,304.142822265625,0.6759192943572998,0.1114658862352371,0.1010815873742103,293.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5060920715332031,0.050000000745058,0.0486848726868629,293.0769958496094,297.1499938964844,293.1499938964844,0.1968463063240051,-3065.023681640625,304.1415405273437,0.9141271114349364,0.2780465185642242,0.194777026772499,293.1012268066406,297.1499938964844,293.1499938964844,0.1898587644100189,-4031.585693359375,304.1438293457031,0.9044367074966432,0.2699150145053863,0.2561552226543426,293.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5060920715332031,0.050000000745058,0.2309400737285614,291.1332702636719,291.1499938964844,268.07000732421875,266.6655578613281,282.72320556640625,293.4219055175781,291.1332397460937,1.0,0.2277656495571136,0.8217756748199463,0.8217756748199463,1.0,1.0,-0.9980431199073792,0.4214462339878082,0.5765969157218933,0.1815745681524276,0.0,0.0,0.3941524028778076,39.8169059753418,52.0,-0.8423563241958618,-8459.7001953125,124.02507781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9337158203125,306.3038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.32421875,18000.0,0.0,0.0,0.189003586769104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3050184249877929,0.3050231039524078,-4.682182407123037e-06,0.0,0.0001918146153911,0.0,0.0,13.976203918457031,0.0,0.0,0.0,0.3102507591247558,4.0,0.0,1.0
410880,293.0856018066406,297.1499938964844,293.1499938964844,0.0616584904491901,-1590.782470703125,304.142822265625,0.6759192943572998,0.1114658862352371,0.1010815873742103,293.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5060920715332031,0.050000000745058,0.0486848726868629,293.0769958496094,297.1499938964844,293.1499938964844,0.1968463063240051,-3065.023681640625,304.1415405273437,0.9141271114349364,0.2780465185642242,0.194777026772499,293.1012268066406,297.1499938964844,293.1499938964844,0.1898587644100189,-4031.585693359375,304.1438293457031,0.9044367074966432,0.2699150145053863,0.2561552226543426,293.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5060920715332031,0.050000000745058,0.2309400737285614,291.1332702636719,291.1499938964844,268.07000732421875,266.6655578613281,282.72320556640625,293.4219055175781,291.1332397460937,1.0,0.2277656495571136,0.8217756748199463,0.8217756748199463,1.0,1.0,-0.9980431199073792,0.4214462339878082,0.5765969157218933,0.1815745681524276,0.0,0.0,0.3941524028778076,39.8169059753418,52.0,-0.8423563241958618,-8459.7001953125,124.02507781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9337158203125,306.3038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.32421875,18000.0,0.0,0.0,0.189003586769104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3050184249877929,0.3050231039524078,-4.682182407123037e-06,0.0,0.0001918146153911,0.0,0.0,13.976203918457031,0.0,0.0,0.0,0.3102507591247558,4.0,0.0,1.0
410940,293.0854797363281,297.1499938964844,293.1499938964844,0.0630958303809166,-1615.7916259765625,304.142822265625,0.6702682375907898,0.1131231635808944,0.10266774892807,293.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.4992907643318176,0.050000000745058,0.048787921667099,293.07733154296875,297.1499938964844,293.1499938964844,0.1985312551259994,-3085.874755859375,304.1415405273437,0.9033117294311525,0.2798295021057129,0.196096196770668,293.10064697265625,297.1499938964844,293.1499938964844,0.1911436021327972,-4053.3154296875,304.1437683105469,0.8939011693000793,0.2712664306163788,0.2575300931930542,293.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.4992907643318176,0.050000000745058,0.2314289063215255,291.1328430175781,291.1499938964844,268.04998779296875,266.64715576171875,282.7241516113281,293.4378967285156,291.1328430175781,1.0,0.2324062585830688,0.8215669393539429,0.8215669393539429,1.0,1.0,-1.0038907527923584,0.4239090085029602,0.5799817442893982,0.1831654608249664,0.0,0.0,0.3964692652225494,42.50175094604492,55.0,-0.5712559819221497,-8508.275390625,130.00387573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.3072204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.759765625,18000.0,0.0,0.0,0.1900603026151657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.307663232088089,0.3076679408550262,-4.690943569585215e-06,0.0,0.0001928870478877,0.0,0.0,14.139933586120604,0.0,0.0,0.0,0.3109243512153625,4.0,0.0,1.0
411000,293.0854797363281,297.1499938964844,293.1499938964844,0.0630958303809166,-1615.7916259765625,304.142822265625,0.6702682375907898,0.1131231635808944,0.10266774892807,293.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.4992907643318176,0.050000000745058,0.048787921667099,293.07733154296875,297.1499938964844,293.1499938964844,0.1985312551259994,-3085.874755859375,304.1415405273437,0.9033117294311525,0.2798295021057129,0.196096196770668,293.10064697265625,297.1499938964844,293.1499938964844,0.1911436021327972,-4053.3154296875,304.1437683105469,0.8939011693000793,0.2712664306163788,0.2575300931930542,293.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.4992907643318176,0.050000000745058,0.2314289063215255,291.1328430175781,291.1499938964844,268.04998779296875,266.64715576171875,282.7241516113281,293.4378967285156,291.1328430175781,1.0,0.2324062585830688,0.8215669393539429,0.8215669393539429,1.0,1.0,-1.0038907527923584,0.4239090085029602,0.5799817442893982,0.1831654608249664,0.0,0.0,0.3964692652225494,42.50175094604492,55.0,-0.5712559819221497,-8508.275390625,130.00387573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9178161621094,306.3072204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.759765625,18000.0,0.0,0.0,0.1900603026151657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.307663232088089,0.3076679408550262,-4.690943569585215e-06,0.0,0.0001928870478877,0.0,0.0,14.139933586120604,0.0,0.0,0.0,0.3109243512153625,4.0,0.0,1.0
411060,293.0853576660156,297.1499938964844,293.1499938964844,0.0645287632942199,-1640.867919921875,304.142822265625,0.6649489402770996,0.1147816851735115,0.10425965487957,293.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.4929356276988983,0.050000000745058,0.0488959625363349,293.0776672363281,297.1499938964844,293.1499938964844,0.2002110183238983,-3106.61865234375,304.1415710449219,0.8935752511024475,0.2816019058227539,0.1974115222692489,293.10009765625,297.1499938964844,293.1499938964844,0.1924391090869903,-4075.18603515625,304.1436767578125,0.8838973641395569,0.2726261019706726,0.2589176893234253,293.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.4929356276988983,0.050000000745058,0.2319413870573043,291.13262939453125,291.1499938964844,268.0299987792969,266.6285705566406,282.72528076171875,293.4541015625,291.1326599121094,1.0,0.2371372431516647,0.8213412165641785,0.8213412165641785,1.0,1.0,-1.0097904205322266,0.4263925552368164,0.5833978652954102,0.1847777068614959,0.0,0.0,0.398801177740097,45.31413269042969,58.0,-0.2902300655841827,-8557.3359375,136.27992248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9015197753906,306.3105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.37109375,18000.0,0.0,0.0,0.1911859810352325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3103562891483307,0.3103609979152679,-4.69999486085726e-06,0.0,0.0001940294605446,0.0,0.0,14.307930946350098,0.0,0.0,0.0,0.3116154074668884,4.0,0.0,1.0
411120,293.0853576660156,297.1499938964844,293.1499938964844,0.0645287632942199,-1640.867919921875,304.142822265625,0.6649489402770996,0.1147816851735115,0.10425965487957,293.87176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.4929356276988983,0.050000000745058,0.0488959625363349,293.0776672363281,297.1499938964844,293.1499938964844,0.2002110183238983,-3106.61865234375,304.1415710449219,0.8935752511024475,0.2816019058227539,0.1974115222692489,293.10009765625,297.1499938964844,293.1499938964844,0.1924391090869903,-4075.18603515625,304.1436767578125,0.8838973641395569,0.2726261019706726,0.2589176893234253,293.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.4929356276988983,0.050000000745058,0.2319413870573043,291.13262939453125,291.1499938964844,268.0299987792969,266.6285705566406,282.72528076171875,293.4541015625,291.1326599121094,1.0,0.2371372431516647,0.8213412165641785,0.8213412165641785,1.0,1.0,-1.0097904205322266,0.4263925552368164,0.5833978652954102,0.1847777068614959,0.0,0.0,0.398801177740097,45.31413269042969,58.0,-0.2902300655841827,-8557.3359375,136.27992248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9015197753906,306.3105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.37109375,18000.0,0.0,0.0,0.1911859810352325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3103562891483307,0.3103609979152679,-4.69999486085726e-06,0.0,0.0001940294605446,0.0,0.0,14.307930946350098,0.0,0.0,0.0,0.3116154074668884,4.0,0.0,1.0
411180,293.0852355957031,297.1499938964844,293.1499938964844,0.065956711769104,-1665.997802734375,304.142822265625,0.660032331943512,0.1164416670799255,0.1058564409613609,293.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4869034588336944,0.050000000745058,0.0490078404545784,293.0780029296875,297.1499938964844,293.1499938964844,0.2018850445747375,-3127.249755859375,304.1416015625,0.8844056129455566,0.2833642065525055,0.1987225115299224,293.099609375,297.1499938964844,293.1499938964844,0.1937443017959594,-4097.181640625,304.14361572265625,0.874534547328949,0.2739940285682678,0.2603169083595276,293.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4869034588336944,0.050000000745058,0.2324720919132232,291.13262939453125,291.1499938964844,268.010009765625,266.60986328125,282.7265014648437,293.47052001953125,291.1326599121094,1.0,0.2419098764657974,0.8211154341697693,0.8211154341697693,1.0,1.0,-1.0157310962677002,0.428893893957138,0.5868372321128845,0.1864084750413894,0.0,0.0,0.401121973991394,48.224796295166016,61.0,-0.0303752664476633,-8606.7646484375,142.80482482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8858642578125,306.3141784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.1640625,18000.0,0.0,0.0,0.1923700273036956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130663931369781,0.3130711317062378,-4.7092348722799215e-06,0.0,0.0001952311140485,0.0,0.0,14.478306770324709,0.0,0.0,0.0,0.3123160898685455,4.0,0.0,1.0
411240,293.0852355957031,297.1499938964844,293.1499938964844,0.065956711769104,-1665.997802734375,304.142822265625,0.660032331943512,0.1164416670799255,0.1058564409613609,293.8631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4869034588336944,0.050000000745058,0.0490078404545784,293.0780029296875,297.1499938964844,293.1499938964844,0.2018850445747375,-3127.249755859375,304.1416015625,0.8844056129455566,0.2833642065525055,0.1987225115299224,293.099609375,297.1499938964844,293.1499938964844,0.1937443017959594,-4097.181640625,304.14361572265625,0.874534547328949,0.2739940285682678,0.2603169083595276,293.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4869034588336944,0.050000000745058,0.2324720919132232,291.13262939453125,291.1499938964844,268.010009765625,266.60986328125,282.7265014648437,293.47052001953125,291.1326599121094,1.0,0.2419098764657974,0.8211154341697693,0.8211154341697693,1.0,1.0,-1.0157310962677002,0.428893893957138,0.5868372321128845,0.1864084750413894,0.0,0.0,0.401121973991394,48.224796295166016,61.0,-0.0303752664476633,-8606.7646484375,142.80482482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8858642578125,306.3141784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.1640625,18000.0,0.0,0.0,0.1923700273036956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130663931369781,0.3130711317062378,-4.7092348722799215e-06,0.0,0.0001952311140485,0.0,0.0,14.478306770324709,0.0,0.0,0.0,0.3123160898685455,4.0,0.0,1.0
