time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411300,293.085205078125,297.1499938964844,293.1499938964844,0.0666687116026878,-1678.579833984375,304.1428527832031,0.6577334403991699,0.1172722578048706,0.1066564321517944,293.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.4839481711387634,0.050000000745058,0.049064926803112,293.07818603515625,297.1499938964844,293.1499938964844,0.2027197629213333,-3137.521728515625,304.1416015625,0.8800545334815979,0.2842415571212768,0.1993761956691742,293.099365234375,297.1499938964844,293.1499938964844,0.1944004148244857,-4108.224609375,304.1435852050781,0.8701123595237732,0.2746811211109161,0.2610206007957458,293.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.4839481711387634,0.050000000745058,0.232742890715599,291.1326599121094,291.1499938964844,268.0,266.6004638671875,282.7271423339844,293.47882080078125,291.1327209472656,1.0,0.2443002164363861,0.8210025429725647,0.8210025429725647,1.0,1.0,-1.0187140703201294,0.4301501512527466,0.588563859462738,0.1872297674417495,0.0,0.0,0.4022716581821441,49.70957946777344,61.0,0.0872671082615852,-8631.5908203125,146.1482696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8785400390625,306.3162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.123046875,18000.0,0.0,0.0,0.1929803937673568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144197165966034,0.3144244253635406,-4.7138973968685605e-06,0.0,0.0001958505745278,0.0,0.0,14.563879013061523,0.0,0.0,0.0,0.3126679360866546,4.0,0.0,1.0
411360,293.08514404296875,297.1499938964844,293.1499938964844,0.0673793256282806,-1691.1712646484375,304.1428527832031,0.6555416584014893,0.1181032136082649,0.1074573546648025,293.85455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4809949398040771,0.050000000745058,0.0491226390004158,293.078369140625,297.1499938964844,293.1499938964844,0.2035529613494873,-3147.764892578125,304.1416015625,0.8758653402328491,0.2851165533065796,0.2000286430120468,293.09912109375,297.1499938964844,293.1499938964844,0.1950587332248687,-4119.294921875,304.1435546875,0.8658665418624878,0.2753702700138092,0.261726826429367,293.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.4809949398040771,0.050000000745058,0.2330166548490524,291.1327514648437,291.1499938964844,267.989990234375,266.5910339355469,282.7278137207031,293.4871520996094,291.1328125,1.0,0.2466880083084106,0.8208785057067871,0.8208785057067871,1.0,1.0,-1.021704077720642,0.4314088821411133,0.5902951955795288,0.188053697347641,0.0,0.0,0.4034110307693481,51.21045303344727,64.0,0.200127899646759,-8656.4677734375,149.53970336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8716735839844,306.3186340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.119140625,18000.0,0.0,0.0,0.1936004161834716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3157679438591003,0.31577268242836,-4.718573109130375e-06,0.0,0.0001964798138942,0.0,0.0,14.649458885192873,0.0,0.0,0.0,0.313019722700119,4.0,0.0,1.0
411420,293.0850524902344,297.1499938964844,293.1499938964844,0.0687965452671051,-1716.3822021484375,304.14288330078125,0.6514717936515808,0.1197666004300117,0.1090618222951889,293.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4749646484851837,0.050000000745058,0.0492396205663681,293.0787048339844,297.1499938964844,293.1499938964844,0.2052149623632431,-3168.167236328125,304.1416320800781,0.8679723739624023,0.2868595421314239,0.2013298124074936,293.0986328125,297.1499938964844,293.1499938964844,0.1963816732168197,-4141.51416015625,304.1434936523437,0.857896625995636,0.2767543196678161,0.2631462812423706,293.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4749646484851837,0.050000000745058,0.2335715740919113,291.133056640625,291.1499938964844,267.9700012207031,266.57208251953125,282.729248046875,293.5039367675781,291.13311767578125,1.0,0.2514443695545196,0.8206304311752319,0.8206304311752319,1.0,1.0,-1.0277016162872314,0.4339344799518585,0.5937671065330505,0.189710259437561,0.0,0.0,0.4056519567966461,54.25217819213867,67.0,0.3949159979820251,-8706.33203125,156.45245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8594970703125,306.3240661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.201171875,18000.0,0.0,0.0,0.194861963391304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3184394538402557,0.318444162607193,-4.727924533654004e-06,0.0,0.0001977601204998,0.0,0.0,14.819990158081056,0.0,0.0,0.0,0.3137205243110657,4.0,0.0,1.0
411480,293.0850524902344,297.1499938964844,293.1499938964844,0.0687965452671051,-1716.3822021484375,304.14288330078125,0.6514717936515808,0.1197666004300117,0.1090618222951889,293.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4749646484851837,0.050000000745058,0.0492396205663681,293.0787048339844,297.1499938964844,293.1499938964844,0.2052149623632431,-3168.167236328125,304.1416320800781,0.8679723739624023,0.2868595421314239,0.2013298124074936,293.0986328125,297.1499938964844,293.1499938964844,0.1963816732168197,-4141.51416015625,304.1434936523437,0.857896625995636,0.2767543196678161,0.2631462812423706,293.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.4749646484851837,0.050000000745058,0.2335715740919113,291.133056640625,291.1499938964844,267.9700012207031,266.57208251953125,282.729248046875,293.5039367675781,291.13311767578125,1.0,0.2514443695545196,0.8206304311752319,0.8206304311752319,1.0,1.0,-1.0277016162872314,0.4339344799518585,0.5937671065330505,0.189710259437561,0.0,0.0,0.4056519567966461,54.25217819213867,67.0,0.3949159979820251,-8706.33203125,156.45245361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8594970703125,306.3240661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.201171875,18000.0,0.0,0.0,0.194861963391304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3184394538402557,0.318444162607193,-4.727924533654004e-06,0.0,0.0001977601204998,0.0,0.0,14.819990158081056,0.0,0.0,0.0,0.3137205243110657,4.0,0.0,1.0
411540,293.0849304199219,297.1499938964844,293.1499938964844,0.0702088475227356,-1741.63427734375,304.14288330078125,0.647802472114563,0.1214324086904525,0.1106698215007782,293.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.4685436487197876,0.050000000745058,0.0493581742048263,293.0790710449219,297.1499938964844,293.1499938964844,0.2068708688020706,-3188.45654296875,304.14166259765625,0.8607126474380493,0.2885928452014923,0.2026253640651703,293.09820556640625,297.1499938964844,293.1499938964844,0.1977133154869079,-4163.84375,304.1434326171875,0.8505954742431641,0.2781462669372558,0.2645747363567352,293.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.4685436487197876,0.050000000745058,0.2341339141130447,291.1334228515625,291.1499938964844,267.95001220703125,266.5530700683594,282.73077392578125,293.5209350585937,291.1335144042969,1.0,0.2561591565608978,0.8203823566436768,0.8203823566436768,1.0,1.0,-1.0337183475494385,0.436469703912735,0.5972486734390259,0.1913768500089645,0.0,0.0,0.4078333377838135,57.33440780639648,70.0,0.5344665050506592,-8756.2939453125,163.51649475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84979248046875,306.3306579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.392578125,18000.0,0.0,0.0,0.1961423605680465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3210635483264923,0.3210682868957519,-4.73722275273758e-06,0.0,0.000199059562874,0.0,0.0,14.988746643066406,0.0,0.0,0.0,0.3144136667251587,4.0,0.0,1.0
411600,293.0849304199219,297.1499938964844,293.1499938964844,0.0702088475227356,-1741.63427734375,304.14288330078125,0.647802472114563,0.1214324086904525,0.1106698215007782,293.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.4685436487197876,0.050000000745058,0.0493581742048263,293.0790710449219,297.1499938964844,293.1499938964844,0.2068708688020706,-3188.45654296875,304.14166259765625,0.8607126474380493,0.2885928452014923,0.2026253640651703,293.09820556640625,297.1499938964844,293.1499938964844,0.1977133154869079,-4163.84375,304.1434326171875,0.8505954742431641,0.2781462669372558,0.2645747363567352,293.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.4685436487197876,0.050000000745058,0.2341339141130447,291.1334228515625,291.1499938964844,267.95001220703125,266.5530700683594,282.73077392578125,293.5209350585937,291.1335144042969,1.0,0.2561591565608978,0.8203823566436768,0.8203823566436768,1.0,1.0,-1.0337183475494385,0.436469703912735,0.5972486734390259,0.1913768500089645,0.0,0.0,0.4078333377838135,57.33440780639648,70.0,0.5344665050506592,-8756.2939453125,163.51649475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84979248046875,306.3306579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.392578125,18000.0,0.0,0.0,0.1961423605680465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3210635483264923,0.3210682868957519,-4.73722275273758e-06,0.0,0.000199059562874,0.0,0.0,14.988746643066406,0.0,0.0,0.0,0.3144136667251587,4.0,0.0,1.0
411660,293.0848388671875,297.1499938964844,293.1499938964844,0.0716164633631706,-1766.9256591796875,304.1429138183594,0.644503116607666,0.123100645840168,0.1122810095548629,293.8285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.461486667394638,0.050000000745058,0.0494778156280517,293.0794372558594,297.1499938964844,293.1499938964844,0.2085207253694534,-3208.634521484375,304.1416931152344,0.8540500998497009,0.2903165221214294,0.2039149850606918,293.0977783203125,297.1499938964844,293.1499938964844,0.1990535110235214,-4186.28076171875,304.1434020996094,0.8439106941223145,0.2795459032058716,0.266011506319046,293.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.461486667394638,0.050000000745058,0.2347014546394348,291.1338806152344,291.1499938964844,267.92999267578125,266.5339660644531,282.7323608398437,293.5381164550781,291.13397216796875,1.0,0.2608196139335632,0.8201212882995605,0.8201212882995605,1.0,1.0,-1.0397493839263916,0.4390117228031158,0.6007376909255981,0.193050354719162,0.0,0.0,0.4099492132663727,60.44501495361328,58.0,0.6329655051231384,-8806.2841796875,170.71072387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427429199219,306.3385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.658203125,18000.0,0.0,0.0,0.1974292695522308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3236308395862579,0.3236355781555176,-4.74642092740396e-06,0.0,0.0002003656118176,0.0,0.0,15.15503978729248,0.0,0.0,0.0,0.3150962591171264,4.0,0.0,1.0
411720,293.0848388671875,297.1499938964844,293.1499938964844,0.0716164633631706,-1766.9256591796875,304.1429138183594,0.644503116607666,0.123100645840168,0.1122810095548629,293.8285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.461486667394638,0.050000000745058,0.0494778156280517,293.0794372558594,297.1499938964844,293.1499938964844,0.2085207253694534,-3208.634521484375,304.1416931152344,0.8540500998497009,0.2903165221214294,0.2039149850606918,293.0977783203125,297.1499938964844,293.1499938964844,0.1990535110235214,-4186.28076171875,304.1434020996094,0.8439106941223145,0.2795459032058716,0.266011506319046,293.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.461486667394638,0.050000000745058,0.2347014546394348,291.1338806152344,291.1499938964844,267.92999267578125,266.5339660644531,282.7323608398437,293.5381164550781,291.13397216796875,1.0,0.2608196139335632,0.8201212882995605,0.8201212882995605,1.0,1.0,-1.0397493839263916,0.4390117228031158,0.6007376909255981,0.193050354719162,0.0,0.0,0.4099492132663727,60.44501495361328,58.0,0.6329655051231384,-8806.2841796875,170.71072387695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8427429199219,306.3385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.658203125,18000.0,0.0,0.0,0.1974292695522308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3236308395862579,0.3236355781555176,-4.74642092740396e-06,0.0,0.0002003656118176,0.0,0.0,15.15503978729248,0.0,0.0,0.0,0.3150962591171264,4.0,0.0,1.0
411780,293.0845947265625,297.1499938964844,293.1499938964844,0.072901651263237,-1790.081787109375,304.14312744140625,0.6489459276199341,0.1248000785708427,0.113765463232994,293.81982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.4634172916412353,0.050000000745058,0.0494459308683872,293.0795593261719,297.1499938964844,293.1499938964844,0.210029050707817,-3226.984375,304.1419677734375,0.8578634858131409,0.292075902223587,0.2051040977239608,293.0972595214844,297.1499938964844,293.1499938964844,0.2002569735050201,-4206.310546875,304.1435852050781,0.8473400473594666,0.2809741497039795,0.2673153579235077,293.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.4634172916412353,0.050000000745058,0.2345502078533172,291.13543701171875,291.1499938964844,267.9100036621094,266.5148620605469,282.7337951660156,293.5547790527344,291.1358337402344,1.0,0.2598270177841186,0.8198602795600891,0.8198602795600891,1.0,1.0,-1.0443042516708374,0.4409228861331939,0.6033813953399658,0.1943244636058807,0.0,0.0,0.4118204116821289,59.69966506958008,46.0,2.779845714569092,-8849.9091796875,170.69674682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8390808105469,306.3509216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.98046875,18000.0,0.0,0.0,0.1987037509679794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260403275489807,0.3260450959205627,-4.7553721742588095e-06,0.0,0.0002016590442508,0.0,0.0,15.312867164611816,0.0,0.0,0.0,0.3157422244548797,4.0,0.0,1.0
411840,293.0845947265625,297.1499938964844,293.1499938964844,0.072901651263237,-1790.081787109375,304.14312744140625,0.6489459276199341,0.1248000785708427,0.113765463232994,293.81982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.4634172916412353,0.050000000745058,0.0494459308683872,293.0795593261719,297.1499938964844,293.1499938964844,0.210029050707817,-3226.984375,304.1419677734375,0.8578634858131409,0.292075902223587,0.2051040977239608,293.0972595214844,297.1499938964844,293.1499938964844,0.2002569735050201,-4206.310546875,304.1435852050781,0.8473400473594666,0.2809741497039795,0.2673153579235077,293.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.4634172916412353,0.050000000745058,0.2345502078533172,291.13543701171875,291.1499938964844,267.9100036621094,266.5148620605469,282.7337951660156,293.5547790527344,291.1358337402344,1.0,0.2598270177841186,0.8198602795600891,0.8198602795600891,1.0,1.0,-1.0443042516708374,0.4409228861331939,0.6033813953399658,0.1943244636058807,0.0,0.0,0.4118204116821289,59.69966506958008,46.0,2.779845714569092,-8849.9091796875,170.69674682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8390808105469,306.3509216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.98046875,18000.0,0.0,0.0,0.1987037509679794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260403275489807,0.3260450959205627,-4.7553721742588095e-06,0.0,0.0002016590442508,0.0,0.0,15.312867164611816,0.0,0.0,0.0,0.3157422244548797,4.0,0.0,1.0
411900,293.0843811035156,297.1499938964844,293.1499938964844,0.0735118240118026,-1801.0928955078125,304.1432800292969,0.6538485288619995,0.1256711035966873,0.1144799292087555,293.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.4672382771968841,0.050000000745058,0.0493810772895813,293.0794677734375,297.1499938964844,293.1499938964844,0.2107465118169784,-3235.68359375,304.1421203613281,0.8632967472076416,0.2929870188236236,0.2056830674409866,293.096923828125,297.1499938964844,293.1499938964844,0.2008134573698043,-4215.53173828125,304.14373779296875,0.8524414896965027,0.2817072868347168,0.2679353952407837,293.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.4672382771968841,0.050000000745058,0.2342425733804702,291.13720703125,291.1499938964844,267.8999938964844,266.5052795410156,282.73419189453125,293.5624694824219,291.1376342773437,1.0,0.2577927410602569,0.819729745388031,0.819729745388031,1.0,1.0,-1.0461540222167969,0.4416969120502472,0.6044571399688721,0.1948416978120803,0.0,0.0,0.4124986529350281,58.08289337158203,46.0,3.884382724761963,-8867.9306640625,168.35108947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8394470214844,306.3572082519531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.099609375,18000.0,0.0,0.0,0.1993219405412674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3269930779933929,0.326997846364975,-4.759292551170802e-06,0.0,0.000202286435524,0.0,0.0,15.37662410736084,0.0,0.0,0.0,0.3160040974617004,4.0,0.0,1.0
411960,293.0841369628906,297.1499938964844,293.1499938964844,0.0741104558110237,-1811.9154052734373,304.1434020996094,0.6604194045066833,0.1265535950660705,0.1151826083660125,293.8111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.4721764624118805,0.050000000745058,0.0492920167744159,293.07928466796875,297.1499938964844,293.1499938964844,0.2114577740430832,-3244.304443359375,304.1422424316406,0.8708584308624268,0.2939159572124481,0.2062574177980423,293.0965576171875,297.1499938964844,293.1499938964844,0.2013578563928604,-4224.546875,304.1438903808594,0.8595943450927734,0.2824520468711853,0.2685425877571106,293.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.4721764624118805,0.050000000745058,0.2338200956583023,291.13897705078125,291.1499938964844,267.8900146484375,266.4956970214844,282.7344055175781,293.56982421875,291.139404296875,1.0,0.2549189925193786,0.8195953965187073,0.8195953965187073,1.0,1.0,-1.047801852226257,0.4423845112323761,0.6054173111915588,0.1953028738498687,0.0,0.0,0.4130528569221496,55.85045623779297,34.0,4.3656768798828125,-8883.7099609375,164.841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8417358398437,306.3634338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.283203125,18000.0,0.0,0.0,0.1999179124832153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277637362480163,0.327768474817276,-4.762579010275658e-06,0.0,0.0002028912713285,0.0,0.0,15.428634643554688,0.0,0.0,0.0,0.3162191808223724,4.0,0.0,1.0
412020,293.08349609375,297.1499938964844,293.1499938964844,0.0752833187580108,-1833.179443359375,304.1436462402344,0.678941011428833,0.1283470839262008,0.11656204611063,293.8026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.4843125641345978,0.050000000745058,0.049057625234127,293.0787353515625,297.1499938964844,293.1499938964844,0.2128737866878509,-3261.462646484375,304.1424865722656,0.8926724791526794,0.2958183288574219,0.2073978632688522,293.0957336425781,297.1499938964844,293.1499938964844,0.2024266719818115,-4242.2431640625,304.1441345214844,0.8804751038551331,0.2839726209640503,0.269731342792511,293.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.4843125641345978,0.050000000745058,0.2327082604169845,291.14227294921875,291.1499938964844,267.8699951171875,266.4765014648437,282.73443603515625,293.583740234375,291.1426696777344,1.0,0.247074693441391,0.8193266987800598,0.8193266987800598,1.0,1.0,-1.0506376028060913,0.4435636103153229,0.6070740222930908,0.1960983574390411,0.0,0.0,0.4138578772544861,49.95479965209961,25.0,4.495843410491943,-8910.9521484375,155.1044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85284423828125,306.3775329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.833984375,18000.0,0.0,0.0,0.2010202258825302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3289065361022949,0.3289113044738769,-4.767536211147672e-06,0.0,0.0002040099789155,0.0,0.0,15.50617504119873,0.0,0.0,0.0,0.3165399730205536,4.0,0.0,1.0
412080,293.08349609375,297.1499938964844,293.1499938964844,0.0752833187580108,-1833.179443359375,304.1436462402344,0.678941011428833,0.1283470839262008,0.11656204611063,293.8026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.4843125641345978,0.050000000745058,0.049057625234127,293.0787353515625,297.1499938964844,293.1499938964844,0.2128737866878509,-3261.462646484375,304.1424865722656,0.8926724791526794,0.2958183288574219,0.2073978632688522,293.0957336425781,297.1499938964844,293.1499938964844,0.2024266719818115,-4242.2431640625,304.1441345214844,0.8804751038551331,0.2839726209640503,0.269731342792511,293.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.4843125641345978,0.050000000745058,0.2327082604169845,291.14227294921875,291.1499938964844,267.8699951171875,266.4765014648437,282.73443603515625,293.583740234375,291.1426696777344,1.0,0.247074693441391,0.8193266987800598,0.8193266987800598,1.0,1.0,-1.0506376028060913,0.4435636103153229,0.6070740222930908,0.1960983574390411,0.0,0.0,0.4138578772544861,49.95479965209961,25.0,4.495843410491943,-8910.9521484375,155.1044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85284423828125,306.3775329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17992.833984375,18000.0,0.0,0.0,0.2010202258825302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3289065361022949,0.3289113044738769,-4.767536211147672e-06,0.0,0.0002040099789155,0.0,0.0,15.50617504119873,0.0,0.0,0.0,0.3165399730205536,4.0,0.0,1.0
412140,293.0828552246094,297.1499938964844,293.1499938964844,0.0764565616846084,-1854.5372314453125,304.143798828125,0.7032120823860168,0.1301660686731338,0.1179434657096862,293.7940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.4986997544765472,0.050000000745058,0.0487971790134906,293.0780639648437,297.1499938964844,293.1499938964844,0.2143150418996811,-3278.933837890625,304.142578125,0.9231159090995787,0.2977596223354339,0.2085510641336441,293.0948486328125,297.1499938964844,293.1499938964844,0.2035098522901535,-4260.1982421875,304.144287109375,0.908721387386322,0.2855247855186462,0.2709270119667053,293.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.4986997544765472,0.050000000745058,0.2314728051424026,291.14501953125,291.1499938964844,267.8500061035156,266.4573669433594,282.7341613769531,293.59716796875,291.1452941894531,1.0,0.2380862236022949,0.8190579414367676,0.8190579414367676,1.0,1.0,-1.0533193349838257,0.4446776211261749,0.6086417436599731,0.1968504041433334,0.0,0.0,0.4143273830413818,43.39731597900391,25.0,3.645574331283569,-8934.8828125,144.08651733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8721923828125,306.39337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.662109375,18000.0,0.0,0.0,0.2019788473844528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.329595685005188,0.32960045337677,-4.770688974531367e-06,0.0,0.00020498286176,0.0,0.0,15.55351734161377,0.0,0.0,0.0,0.3167366087436676,4.0,0.0,1.0
412200,293.0828552246094,297.1499938964844,293.1499938964844,0.0764565616846084,-1854.5372314453125,304.143798828125,0.7032120823860168,0.1301660686731338,0.1179434657096862,293.7940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.4986997544765472,0.050000000745058,0.0487971790134906,293.0780639648437,297.1499938964844,293.1499938964844,0.2143150418996811,-3278.933837890625,304.142578125,0.9231159090995787,0.2977596223354339,0.2085510641336441,293.0948486328125,297.1499938964844,293.1499938964844,0.2035098522901535,-4260.1982421875,304.144287109375,0.908721387386322,0.2855247855186462,0.2709270119667053,293.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.4986997544765472,0.050000000745058,0.2314728051424026,291.14501953125,291.1499938964844,267.8500061035156,266.4573669433594,282.7341613769531,293.59716796875,291.1452941894531,1.0,0.2380862236022949,0.8190579414367676,0.8190579414367676,1.0,1.0,-1.0533193349838257,0.4446776211261749,0.6086417436599731,0.1968504041433334,0.0,0.0,0.4143273830413818,43.39731597900391,25.0,3.645574331283569,-8934.8828125,144.08651733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8721923828125,306.39337158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.662109375,18000.0,0.0,0.0,0.2019788473844528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.329595685005188,0.32960045337677,-4.770688974531367e-06,0.0,0.00020498286176,0.0,0.0,15.55351734161377,0.0,0.0,0.0,0.3167366087436676,4.0,0.0,1.0
412260,293.082275390625,297.1499938964844,293.1499938964844,0.0776945650577545,-1877.1876220703125,304.143798828125,0.7241919636726379,0.1319847404956817,0.1193943619728088,293.7855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5121562480926514,0.050000000745058,0.0486028864979743,293.0775146484375,297.1499938964844,293.1499938964844,0.2158532887697219,-3297.6171875,304.1424865722656,0.9525638818740844,0.2996960878372192,0.2097589969635009,293.0940246582031,297.1499938964844,293.1499938964844,0.2046940922737121,-4279.8984375,304.14422607421875,0.9375101327896118,0.2870878577232361,0.2722049355506897,293.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5121562480926514,0.050000000745058,0.2305511683225631,291.1462097167969,291.1499938964844,267.8299865722656,266.438232421875,282.7339782714844,293.6109313964844,291.1462097167969,1.0,0.2315616607666015,0.8188033103942871,0.8188033103942871,1.0,1.0,-1.0567047595977783,0.4460954070091247,0.6106093525886536,0.1977958679199218,0.0,0.0,0.4147296249866485,38.52445602416992,25.0,1.4307730197906494,-8960.8642578125,136.21762084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8976745605469,306.4097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.669921875,18000.0,0.0,0.0,0.2027854323387146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3300827145576477,0.3300874829292297,-4.772696684085531e-06,0.0,0.0002058014360954,0.0,0.0,15.586359977722168,0.0,0.0,0.0,0.3168736398220062,4.0,0.0,1.0
412320,293.082275390625,297.1499938964844,293.1499938964844,0.0776945650577545,-1877.1876220703125,304.143798828125,0.7241919636726379,0.1319847404956817,0.1193943619728088,293.7855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5121562480926514,0.050000000745058,0.0486028864979743,293.0775146484375,297.1499938964844,293.1499938964844,0.2158532887697219,-3297.6171875,304.1424865722656,0.9525638818740844,0.2996960878372192,0.2097589969635009,293.0940246582031,297.1499938964844,293.1499938964844,0.2046940922737121,-4279.8984375,304.14422607421875,0.9375101327896118,0.2870878577232361,0.2722049355506897,293.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5121562480926514,0.050000000745058,0.2305511683225631,291.1462097167969,291.1499938964844,267.8299865722656,266.438232421875,282.7339782714844,293.6109313964844,291.1462097167969,1.0,0.2315616607666015,0.8188033103942871,0.8188033103942871,1.0,1.0,-1.0567047595977783,0.4460954070091247,0.6106093525886536,0.1977958679199218,0.0,0.0,0.4147296249866485,38.52445602416992,25.0,1.4307730197906494,-8960.8642578125,136.21762084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8976745605469,306.4097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.669921875,18000.0,0.0,0.0,0.2027854323387146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3300827145576477,0.3300874829292297,-4.772696684085531e-06,0.0,0.0002058014360954,0.0,0.0,15.586359977722168,0.0,0.0,0.0,0.3168736398220062,4.0,0.0,1.0
412380,293.0818176269531,297.1499938964844,293.1499938964844,0.0789707750082016,-1900.63525390625,304.14373779296875,0.7416419386863708,0.1337900459766388,0.1208826303482055,293.7769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5245895981788635,0.050000000745058,0.0484604910016059,293.0771789550781,297.1499938964844,293.1499938964844,0.2174444645643234,-3316.940673828125,304.142333984375,0.9755171537399292,0.3016003370285034,0.2109841257333755,293.09332275390625,297.1499938964844,293.1499938964844,0.205952987074852,-4300.86279296875,304.14404296875,0.961734414100647,0.2886485457420349,0.2735335826873779,293.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5245895981788635,0.050000000745058,0.229875698685646,291.14581298828125,291.1499938964844,267.8099975585937,266.41912841796875,282.734375,293.6258850097656,291.145751953125,1.0,0.2267395704984665,0.8185486197471619,0.8185486197471619,1.0,1.0,-1.0605745315551758,0.4477208256721496,0.6128536462783813,0.1988776922225952,0.0,0.0,0.4153106808662414,34.97244644165039,28.0,-0.2262405008077621,-8991.00390625,130.8003692626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92535400390625,306.42840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.62890625,18000.0,0.0,0.0,0.2034623473882675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3307349681854248,0.3307397365570068,-4.7748499127919786e-06,0.0,0.0002064884174615,0.0,0.0,15.628791809082031,0.0,0.0,0.0,0.3170470893383026,4.0,0.0,1.0
412440,293.0818176269531,297.1499938964844,293.1499938964844,0.0789707750082016,-1900.63525390625,304.14373779296875,0.7416419386863708,0.1337900459766388,0.1208826303482055,293.7769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5245895981788635,0.050000000745058,0.0484604910016059,293.0771789550781,297.1499938964844,293.1499938964844,0.2174444645643234,-3316.940673828125,304.142333984375,0.9755171537399292,0.3016003370285034,0.2109841257333755,293.09332275390625,297.1499938964844,293.1499938964844,0.205952987074852,-4300.86279296875,304.14404296875,0.961734414100647,0.2886485457420349,0.2735335826873779,293.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5245895981788635,0.050000000745058,0.229875698685646,291.14581298828125,291.1499938964844,267.8099975585937,266.41912841796875,282.734375,293.6258850097656,291.145751953125,1.0,0.2267395704984665,0.8185486197471619,0.8185486197471619,1.0,1.0,-1.0605745315551758,0.4477208256721496,0.6128536462783813,0.1988776922225952,0.0,0.0,0.4153106808662414,34.97244644165039,28.0,-0.2262405008077621,-8991.00390625,130.8003692626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92535400390625,306.42840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.62890625,18000.0,0.0,0.0,0.2034623473882675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3307349681854248,0.3307397365570068,-4.7748499127919786e-06,0.0,0.0002064884174615,0.0,0.0,15.628791809082031,0.0,0.0,0.0,0.3170470893383026,4.0,0.0,1.0
412500,293.0816345214844,297.1499938964844,293.1499938964844,0.0796244516968727,-1912.6761474609373,304.1437072753906,0.7486791610717773,0.1346884667873382,0.1216455623507499,293.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.5293773412704468,0.050000000745058,0.0484128519892692,293.0770874023437,297.1499938964844,293.1499938964844,0.2182563841342926,-3326.79296875,304.1422424316406,0.983289361000061,0.30254065990448,0.211606279015541,293.093017578125,297.1499938964844,293.1499938964844,0.2066069692373275,-4311.75,304.1439514160156,0.9701831340789796,0.2894276678562164,0.2742206752300262,293.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455383300781,0.5293773412704468,0.050000000745058,0.2296497374773025,291.1454467773437,291.1499938964844,267.79998779296875,266.4096069335937,282.7347412109375,293.6337280273437,291.1453552246094,1.0,0.2252966463565826,0.8184212446212769,0.8184212446212769,1.0,1.0,-1.062733173370361,0.4486303031444549,0.6141027808189392,0.1994794160127639,0.0,0.0,0.4156511127948761,33.796112060546875,28.0,-0.7894631028175354,-9007.5029296875,129.21609497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9388427734375,306.4376525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.087890625,18000.0,0.0,0.0,0.2037632912397384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3311266005039215,0.3311313688755035,-4.77616413263604e-06,0.0,0.0002067938330583,0.0,0.0,15.654361724853516,0.0,0.0,0.0,0.31715127825737,4.0,0.0,1.0
412560,293.0815124511719,297.1499938964844,293.1499938964844,0.0802876427769661,-1924.9129638671875,304.1436462402344,0.7543652057647705,0.1355828642845153,0.1224187389016151,293.7683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5329396724700928,0.050000000745058,0.0483795255422592,293.0770568847656,297.1499938964844,293.1499938964844,0.2190787941217422,-3336.767333984375,304.1421813964844,0.9888315796852112,0.3034707903861999,0.2122323662042617,293.0927429199219,297.1499938964844,293.1499938964844,0.2072777599096298,-4322.91552734375,304.1438293457031,0.9762636423110962,0.2902050316333771,0.2749205827713012,293.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5329396724700928,0.050000000745058,0.229491651058197,291.14483642578125,291.1499938964844,267.7900085449219,266.40008544921875,282.7352600097656,293.6418762207031,291.1446838378906,1.0,0.2243728935718536,0.8182850480079651,0.8182850480079651,1.0,1.0,-1.0650228261947632,0.4495956301689148,0.6154272556304932,0.2001170217990875,0.0,0.0,0.416053831577301,32.98397445678711,31.0,-1.3866631984710691,-9024.8681640625,128.31735229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9515075683594,306.446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.365234375,18000.0,0.0,0.0,0.2040457874536514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315753042697906,0.3315800726413727,-4.777648882736685e-06,0.0,0.0002070805348921,0.0,0.0,15.68361759185791,0.0,0.0,0.0,0.317270815372467,4.0,0.0,1.0
412620,293.081298828125,297.1499938964844,293.1499938964844,0.0816326290369033,-1949.78369140625,304.1435241699219,0.761981189250946,0.1373619586229324,0.1239869594573974,293.7596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.5367214679718018,0.050000000745058,0.0483459010720253,293.0771179199219,297.1499938964844,293.1499938964844,0.2207392156124115,-3356.879638671875,304.1419982910156,0.9949883222579956,0.3053033947944641,0.2134889662265777,293.0922546386719,297.1499938964844,293.1499938964844,0.2086545974016189,-4345.810546875,304.1435852050781,0.9830272793769836,0.2917554378509521,0.2763490378856659,293.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.5367214679718018,0.050000000745058,0.229332149028778,291.1432800292969,291.1499938964844,267.7699890136719,266.38116455078125,282.7366638183594,293.6589660644531,291.1430969238281,1.0,0.2238288670778274,0.818012535572052,0.818012535572052,1.0,1.0,-1.0698961019515991,0.4516540169715881,0.6182420253753662,0.2014719694852829,0.0,0.0,0.4170536994934082,32.20018768310547,34.0,-2.0593411922454834,-9062.2900390625,128.1093292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732360839844,306.46343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.408203125,18000.0,0.0,0.0,0.20457723736763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3327130675315857,0.3327178359031677,-4.781397365150042e-06,0.0,0.00020761990163,0.0,0.0,15.757874488830566,0.0,0.0,0.0,0.3175732493400574,4.0,0.0,1.0
412680,293.081298828125,297.1499938964844,293.1499938964844,0.0816326290369033,-1949.78369140625,304.1435241699219,0.761981189250946,0.1373619586229324,0.1239869594573974,293.7596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.5367214679718018,0.050000000745058,0.0483459010720253,293.0771179199219,297.1499938964844,293.1499938964844,0.2207392156124115,-3356.879638671875,304.1419982910156,0.9949883222579956,0.3053033947944641,0.2134889662265777,293.0922546386719,297.1499938964844,293.1499938964844,0.2086545974016189,-4345.810546875,304.1435852050781,0.9830272793769836,0.2917554378509521,0.2763490378856659,293.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.5367214679718018,0.050000000745058,0.229332149028778,291.1432800292969,291.1499938964844,267.7699890136719,266.38116455078125,282.7366638183594,293.6589660644531,291.1430969238281,1.0,0.2238288670778274,0.818012535572052,0.818012535572052,1.0,1.0,-1.0698961019515991,0.4516540169715881,0.6182420253753662,0.2014719694852829,0.0,0.0,0.4170536994934082,32.20018768310547,34.0,-2.0593411922454834,-9062.2900390625,128.1093292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732360839844,306.46343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.408203125,18000.0,0.0,0.0,0.20457723736763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3327130675315857,0.3327178359031677,-4.781397365150042e-06,0.0,0.00020761990163,0.0,0.0,15.757874488830566,0.0,0.0,0.0,0.3175732493400574,4.0,0.0,1.0
412740,293.0811462402344,297.1499938964844,293.1499938964844,0.0829951912164688,-1975.03955078125,304.1434020996094,0.7649848461151123,0.1391306072473526,0.1255785971879959,293.7508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5365318059921265,0.050000000745058,0.0483475141227245,293.0773620605469,297.1499938964844,293.1499938964844,0.2224080860614776,-3377.052734375,304.14190673828125,0.996218740940094,0.3071023523807525,0.2147474586963653,293.0918273925781,297.1499938964844,293.1499938964844,0.2100651115179062,-4369.22412109375,304.14337158203125,0.984260320663452,0.2933016419410705,0.277808278799057,293.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5365318059921265,0.050000000745058,0.2293397784233093,291.1416320800781,291.1499938964844,267.75,266.3623046875,282.73846435546875,293.6769714355469,291.1414489746094,1.0,0.2246837019920349,0.8177400231361389,0.8177400231361389,1.0,1.0,-1.0750795602798462,0.4538487792015075,0.6212307214736938,0.2029098272323608,0.0,0.0,0.4182787239551544,32.31305313110352,37.0,-2.27254056930542,-9102.25,129.61459350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98858642578125,306.4778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.50390625,18000.0,0.0,0.0,0.2050978541374206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3341428339481354,0.3341476321220398,-4.786257704836316e-06,0.0,0.0002081482380162,0.0,0.0,15.851884841918944,0.0,0.0,0.0,0.3179560899734497,4.0,0.0,1.0
412800,293.0811462402344,297.1499938964844,293.1499938964844,0.0829951912164688,-1975.03955078125,304.1434020996094,0.7649848461151123,0.1391306072473526,0.1255785971879959,293.7508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5365318059921265,0.050000000745058,0.0483475141227245,293.0773620605469,297.1499938964844,293.1499938964844,0.2224080860614776,-3377.052734375,304.14190673828125,0.996218740940094,0.3071023523807525,0.2147474586963653,293.0918273925781,297.1499938964844,293.1499938964844,0.2100651115179062,-4369.22412109375,304.14337158203125,0.984260320663452,0.2933016419410705,0.277808278799057,293.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5365318059921265,0.050000000745058,0.2293397784233093,291.1416320800781,291.1499938964844,267.75,266.3623046875,282.73846435546875,293.6769714355469,291.1414489746094,1.0,0.2246837019920349,0.8177400231361389,0.8177400231361389,1.0,1.0,-1.0750795602798462,0.4538487792015075,0.6212307214736938,0.2029098272323608,0.0,0.0,0.4182787239551544,32.31305313110352,37.0,-2.27254056930542,-9102.25,129.61459350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98858642578125,306.4778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.50390625,18000.0,0.0,0.0,0.2050978541374206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3341428339481354,0.3341476321220398,-4.786257704836316e-06,0.0,0.0002081482380162,0.0,0.0,15.851884841918944,0.0,0.0,0.0,0.3179560899734497,4.0,0.0,1.0
412860,293.0810852050781,297.1499938964844,293.1499938964844,0.0843701511621475,-2000.57666015625,304.143310546875,0.7643166780471802,0.1408905088901519,0.1271877139806747,293.7419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5332947373390198,0.050000000745058,0.0483761988580226,293.0777282714844,297.1499938964844,293.1499938964844,0.2240786105394363,-3397.2041015625,304.1418151855469,0.9938503503799438,0.3088701665401459,0.2160038948059082,293.09149169921875,297.1499938964844,293.1499938964844,0.2115017175674438,-4393.02587890625,304.1431884765625,0.9814093708992004,0.2948450148105621,0.279291570186615,293.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5332947373390198,0.050000000745058,0.2294758558273315,291.1399841308594,291.1499938964844,267.7300109863281,266.34356689453125,282.7406005859375,293.6957092285156,291.13983154296875,1.0,0.2266028076410293,0.8174400329589844,0.8174400329589844,1.0,1.0,-1.0804970264434814,0.4561456441879272,0.6243513822555542,0.2044061422348022,0.0,0.0,0.4197222292423248,33.11492156982422,40.0,-2.2644922733306885,-9144.0888671875,132.4576873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9967346191406,306.4892272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.625,18000.0,0.0,0.0,0.2056434005498886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3358538746833801,0.3358586728572845,-4.792198978975648e-06,0.0,0.0002087019092869,0.0,0.0,15.965130805969238,0.0,0.0,0.0,0.318417340517044,4.0,0.0,1.0
412920,293.0810852050781,297.1499938964844,293.1499938964844,0.0843701511621475,-2000.57666015625,304.143310546875,0.7643166780471802,0.1408905088901519,0.1271877139806747,293.7419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5332947373390198,0.050000000745058,0.0483761988580226,293.0777282714844,297.1499938964844,293.1499938964844,0.2240786105394363,-3397.2041015625,304.1418151855469,0.9938503503799438,0.3088701665401459,0.2160038948059082,293.09149169921875,297.1499938964844,293.1499938964844,0.2115017175674438,-4393.02587890625,304.1431884765625,0.9814093708992004,0.2948450148105621,0.279291570186615,293.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5332947373390198,0.050000000745058,0.2294758558273315,291.1399841308594,291.1499938964844,267.7300109863281,266.34356689453125,282.7406005859375,293.6957092285156,291.13983154296875,1.0,0.2266028076410293,0.8174400329589844,0.8174400329589844,1.0,1.0,-1.0804970264434814,0.4561456441879272,0.6243513822555542,0.2044061422348022,0.0,0.0,0.4197222292423248,33.11492156982422,40.0,-2.2644922733306885,-9144.0888671875,132.4576873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9967346191406,306.4892272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.625,18000.0,0.0,0.0,0.2056434005498886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3358538746833801,0.3358586728572845,-4.792198978975648e-06,0.0,0.0002087019092869,0.0,0.0,15.965130805969238,0.0,0.0,0.0,0.318417340517044,4.0,0.0,1.0
412980,293.0810546875,297.1499938964844,293.1499938964844,0.0857533141970634,-2026.3079833984373,304.14324951171875,0.7610602378845215,0.142643004655838,0.1288097202777862,293.73297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5280081629753113,0.050000000745058,0.0484259687364101,293.07818603515625,297.1499938964844,293.1499938964844,0.2257433235645294,-3417.242431640625,304.1417541503906,0.9887020587921144,0.3106053173542022,0.2172540575265884,293.0911865234375,297.1499938964844,293.1499938964844,0.2129582017660141,-4417.109375,304.1430358886719,0.9754392504692078,0.2963874936103821,0.280794233083725,293.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5280081629753113,0.050000000745058,0.2297119498252868,291.1384582519531,291.1499938964844,267.7099914550781,266.3249816894531,282.7430114746094,293.715087890625,291.1383361816406,1.0,0.2293276786804199,0.8171399831771851,0.8171399831771851,1.0,1.0,-1.086091160774231,0.4585227072238922,0.6275684237480164,0.2059460431337356,0.0,0.0,0.4213627576828003,34.45345687866211,43.0,-2.1262764930725098,-9187.3818359375,136.36367797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9976501464844,306.49737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.857421875,18000.0,0.0,0.0,0.2062432020902633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3378280103206634,0.3378328084945678,-4.799190719495528e-06,0.0,0.0002093106304528,0.0,0.0,16.09670639038086,0.0,0.0,0.0,0.3189532160758972,4.0,0.0,1.0
413040,293.0810546875,297.1499938964844,293.1499938964844,0.0857533141970634,-2026.3079833984373,304.14324951171875,0.7610602378845215,0.142643004655838,0.1288097202777862,293.73297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5280081629753113,0.050000000745058,0.0484259687364101,293.07818603515625,297.1499938964844,293.1499938964844,0.2257433235645294,-3417.242431640625,304.1417541503906,0.9887020587921144,0.3106053173542022,0.2172540575265884,293.0911865234375,297.1499938964844,293.1499938964844,0.2129582017660141,-4417.109375,304.1430358886719,0.9754392504692078,0.2963874936103821,0.280794233083725,293.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5280081629753113,0.050000000745058,0.2297119498252868,291.1384582519531,291.1499938964844,267.7099914550781,266.3249816894531,282.7430114746094,293.715087890625,291.1383361816406,1.0,0.2293276786804199,0.8171399831771851,0.8171399831771851,1.0,1.0,-1.086091160774231,0.4585227072238922,0.6275684237480164,0.2059460431337356,0.0,0.0,0.4213627576828003,34.45345687866211,43.0,-2.1262764930725098,-9187.3818359375,136.36367797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9976501464844,306.49737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.857421875,18000.0,0.0,0.0,0.2062432020902633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3378280103206634,0.3378328084945678,-4.799190719495528e-06,0.0,0.0002093106304528,0.0,0.0,16.09670639038086,0.0,0.0,0.0,0.3189532160758972,4.0,0.0,1.0
