time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413100,293.0809020996094,297.1499938964844,293.1499938964844,0.0864510536193847,-2039.30224609375,304.1431884765625,0.7587850093841553,0.143542468547821,0.1296293884515762,293.7284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5248816013336182,0.050000000745058,0.0484572984278202,293.07867431640625,297.1499938964844,293.1499938964844,0.2265601605176925,-3427.053955078125,304.14178466796875,0.9852577447891236,0.3114214539527893,0.2178661525249481,293.09100341796875,297.1499938964844,293.1499938964844,0.2136967480182647,-4429.30615234375,304.1429443359375,0.9715223908424376,0.2971671223640442,0.2815564572811126,293.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5248816013336182,0.050000000745058,0.2298605591058731,291.13775634765625,291.1499938964844,267.70001220703125,266.31573486328125,282.7442626953125,293.7250061035156,291.1376342773437,1.0,0.2309271842241287,0.8169899582862854,0.8169899582862854,1.0,1.0,-1.0889405012130735,0.4597355127334595,0.6292049884796143,0.2067281752824783,0.0,0.0,0.42224982380867,35.286678314208984,43.0,-2.022260427474976,-9209.4853515625,138.64801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955749511719,306.50030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0234375,18000.0,0.0,0.0,0.2065705060958862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3389065265655517,0.3389113247394562,-4.803061528946273e-06,0.0,0.0002096428070217,0.0,0.0,16.168970108032227,0.0,0.0,0.0,0.3192474544048309,4.0,0.0,1.0
413160,293.0799255371094,297.1499938964844,293.1499938964844,0.0872268229722976,-2053.78076171875,304.1430358886719,0.7563952207565308,0.1446079909801483,0.1305416375398636,293.72393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5215699672698975,0.050000000745058,0.0484921932220459,293.07965087890625,297.1499938964844,293.1499938964844,0.2273167818784713,-3436.11572265625,304.14190673828125,0.9812665581703186,0.3121358454227447,0.2184231877326965,293.09112548828125,297.1499938964844,293.1499938964844,0.2144293785095214,-4441.3935546875,304.1429138183594,0.9670827984809875,0.2978915870189667,0.2823039293289184,293.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5215699672698975,0.050000000745058,0.2300260961055755,291.1368103027344,291.1499938964844,267.69000244140625,266.3065490722656,282.7392883300781,293.724609375,291.136474609375,1.0,0.2326557636260986,0.8168285489082336,0.8168285489082336,1.0,1.0,-1.091841697692871,0.4609711468219757,0.6308705806732178,0.207521840929985,0.0,0.0,0.423218309879303,36.210975646972656,46.0,-3.2981481552124023,-9234.2109375,141.12632751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9918518066406,306.5011291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.056640625,18000.0,0.0,0.0,0.206920325756073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3400522768497467,0.3400570750236511,-4.807171990250936e-06,0.0,0.0002099978300975,0.0,0.0,16.245912551879883,0.0,0.0,0.0,0.3195613324642181,4.0,0.0,1.0
413220,293.076904296875,297.1499938964844,293.1499938964844,0.089076854288578,-2088.418212890625,304.14227294921875,0.7516501545906067,0.1469936072826385,0.1326956152915954,293.7149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5146788358688354,0.050000000745058,0.0485712252557277,293.08233642578125,297.1499938964844,293.1499938964844,0.2287088334560394,-3452.779541015625,304.14227294921875,0.9718456268310548,0.3133740425109863,0.2193841487169265,293.0921325683594,297.1499938964844,293.1499938964844,0.2158235311508178,-4464.38916015625,304.1429443359375,0.956791341304779,0.2991839349269867,0.2836458086967468,293.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5146788358688354,0.050000000745058,0.2304009944200515,291.1314392089844,291.1499938964844,267.6700134277344,266.28826904296875,282.7249450683594,293.71551513671875,291.1308898925781,1.0,0.2364264130592346,0.8165057897567749,0.8165057897567749,1.0,1.0,-1.097736120223999,0.4634855985641479,0.6342504620552063,0.2091296911239624,0.0,0.0,0.4260376989841461,38.29506301879883,49.0,-6.325771331787109,-9292.6787109375,146.58436584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97802734375,306.5052795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17977.9453125,18000.0,0.0,0.0,0.2077158838510513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3431966006755829,0.3432014286518097,-4.817532044398831e-06,0.0,0.0002108052140101,0.0,0.0,16.45514488220215,0.0,0.0,0.0,0.3204140067100525,4.0,0.0,1.0
413280,293.076904296875,297.1499938964844,293.1499938964844,0.089076854288578,-2088.418212890625,304.14227294921875,0.7516501545906067,0.1469936072826385,0.1326956152915954,293.7149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5146788358688354,0.050000000745058,0.0485712252557277,293.08233642578125,297.1499938964844,293.1499938964844,0.2287088334560394,-3452.779541015625,304.14227294921875,0.9718456268310548,0.3133740425109863,0.2193841487169265,293.0921325683594,297.1499938964844,293.1499938964844,0.2158235311508178,-4464.38916015625,304.1429443359375,0.956791341304779,0.2991839349269867,0.2836458086967468,293.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5146788358688354,0.050000000745058,0.2304009944200515,291.1314392089844,291.1499938964844,267.6700134277344,266.28826904296875,282.7249450683594,293.71551513671875,291.1308898925781,1.0,0.2364264130592346,0.8165057897567749,0.8165057897567749,1.0,1.0,-1.097736120223999,0.4634855985641479,0.6342504620552063,0.2091296911239624,0.0,0.0,0.4260376989841461,38.29506301879883,49.0,-6.325771331787109,-9292.6787109375,146.58436584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97802734375,306.5052795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17977.9453125,18000.0,0.0,0.0,0.2077158838510513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3431966006755829,0.3432014286518097,-4.817532044398831e-06,0.0,0.0002108052140101,0.0,0.0,16.45514488220215,0.0,0.0,0.0,0.3204140067100525,4.0,0.0,1.0
413340,293.07421875,297.1499938964844,293.1499938964844,0.091010183095932,-2124.58642578125,304.1416320800781,0.7466786503791809,0.1493938565254211,0.1349644362926483,293.7060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.5077570676803589,0.050000000745058,0.0486608669161796,293.0854187011719,297.1499938964844,293.1499938964844,0.2299173921346664,-3467.1630859375,304.1428527832031,0.9609139561653136,0.314464271068573,0.2202304601669311,293.0935363769531,297.1499938964844,293.1499938964844,0.21707384288311,-4484.896484375,304.1432189941406,0.945141077041626,0.3003627061843872,0.2848676741123199,293.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.5077570676803589,0.050000000745058,0.230826199054718,291.1278381347656,291.1499938964844,267.6499938964844,266.2701721191406,282.7070617675781,293.7008361816406,291.12750244140625,1.0,0.2405107319355011,0.8161829710006714,0.8161829710006714,1.0,1.0,-1.1035597324371338,0.4659747779369354,0.6375849843025208,0.2107106745243072,0.0,0.0,0.4292529225349426,40.64702606201172,52.0,-5.244292259216309,-9358.98046875,152.58067321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9542541503906,306.5104064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.2265625,18000.0,0.0,0.0,0.2086861133575439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3471977710723877,0.3472025990486145,-4.831880687561352e-06,0.0,0.000211789883906,0.0,0.0,16.726985931396484,0.0,0.0,0.0,0.321513682603836,4.0,0.0,1.0
413400,293.07421875,297.1499938964844,293.1499938964844,0.091010183095932,-2124.58642578125,304.1416320800781,0.7466786503791809,0.1493938565254211,0.1349644362926483,293.7060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.5077570676803589,0.050000000745058,0.0486608669161796,293.0854187011719,297.1499938964844,293.1499938964844,0.2299173921346664,-3467.1630859375,304.1428527832031,0.9609139561653136,0.314464271068573,0.2202304601669311,293.0935363769531,297.1499938964844,293.1499938964844,0.21707384288311,-4484.896484375,304.1432189941406,0.945141077041626,0.3003627061843872,0.2848676741123199,293.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.5077570676803589,0.050000000745058,0.230826199054718,291.1278381347656,291.1499938964844,267.6499938964844,266.2701721191406,282.7070617675781,293.7008361816406,291.12750244140625,1.0,0.2405107319355011,0.8161829710006714,0.8161829710006714,1.0,1.0,-1.1035597324371338,0.4659747779369354,0.6375849843025208,0.2107106745243072,0.0,0.0,0.4292529225349426,40.64702606201172,52.0,-5.244292259216309,-9358.98046875,152.58067321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9542541503906,306.5104064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17973.2265625,18000.0,0.0,0.0,0.2086861133575439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3471977710723877,0.3472025990486145,-4.831880687561352e-06,0.0,0.000211789883906,0.0,0.0,16.726985931396484,0.0,0.0,0.0,0.321513682603836,4.0,0.0,1.0
413460,293.0753173828125,297.1499938964844,293.1499938964844,0.0925873965024948,-2154.04296875,304.1418151855469,0.7407166957855225,0.1510997116565704,0.1367748975753784,293.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.5009829998016357,0.050000000745058,0.0487603805959224,293.0885009765625,297.1499938964844,293.1499938964844,0.2310887724161148,-3481.146484375,304.1432800292969,0.9488300681114196,0.3154741823673248,0.2210175096988678,293.0950927734375,297.1499938964844,293.1499938964844,0.2183103114366531,-4505.21533203125,304.1434326171875,0.9326539635658264,0.3014803230762481,0.2860324084758758,293.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.5009829998016357,0.050000000745058,0.2312982529401779,291.122314453125,291.1499938964844,267.6300048828125,266.2522888183594,282.6739501953125,293.6595764160156,291.1217346191406,1.0,0.2447931319475174,0.815840482711792,0.815840482711792,1.0,1.0,-1.1087619066238403,0.4681981205940246,0.6405637860298157,0.2121120542287826,0.0,0.0,0.4332866966724396,43.24040603637695,55.0,-7.163098812103272,-9433.154296875,158.9161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211120605469,306.5137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.2265625,18000.0,0.0,0.0,0.2098642289638519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3519902229309082,0.3519950807094574,-4.849039214605e-06,0.0,0.0002129855129169,0.0,0.0,17.055461883544922,0.0,0.0,0.0,0.3228490352630615,4.0,0.0,1.0
413520,293.0753173828125,297.1499938964844,293.1499938964844,0.0925873965024948,-2154.04296875,304.1418151855469,0.7407166957855225,0.1510997116565704,0.1367748975753784,293.6972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.5009829998016357,0.050000000745058,0.0487603805959224,293.0885009765625,297.1499938964844,293.1499938964844,0.2310887724161148,-3481.146484375,304.1432800292969,0.9488300681114196,0.3154741823673248,0.2210175096988678,293.0950927734375,297.1499938964844,293.1499938964844,0.2183103114366531,-4505.21533203125,304.1434326171875,0.9326539635658264,0.3014803230762481,0.2860324084758758,293.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.5009829998016357,0.050000000745058,0.2312982529401779,291.122314453125,291.1499938964844,267.6300048828125,266.2522888183594,282.6739501953125,293.6595764160156,291.1217346191406,1.0,0.2447931319475174,0.815840482711792,0.815840482711792,1.0,1.0,-1.1087619066238403,0.4681981205940246,0.6405637860298157,0.2121120542287826,0.0,0.0,0.4332866966724396,43.24040603637695,55.0,-7.163098812103272,-9433.154296875,158.9161376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211120605469,306.5137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.2265625,18000.0,0.0,0.0,0.2098642289638519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3519902229309082,0.3519950807094574,-4.849039214605e-06,0.0,0.0002129855129169,0.0,0.0,17.055461883544922,0.0,0.0,0.0,0.3228490352630615,4.0,0.0,1.0
413580,293.0783386230469,297.1499938964844,293.1499938964844,0.0937350690364837,-2175.365478515625,304.14263916015625,0.7340748310089111,0.1523816287517547,0.1380937248468399,293.6885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.4945129156112671,0.050000000745058,0.0488674230873584,293.0914001464844,297.1499938964844,293.1499938964844,0.23216213285923,-3493.9013671875,304.14373779296875,0.9362586140632628,0.3164435923099518,0.2217773199081421,293.0966491699219,297.1499938964844,293.1499938964844,0.2194573581218719,-4523.96923828125,304.1437072753906,0.9201595187187196,0.3025558292865753,0.2871620655059814,293.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.4945129156112671,0.050000000745058,0.2318060249090194,291.1194763183594,291.1499938964844,267.6099853515625,266.234619140625,282.6422424316406,293.6204528808594,291.119384765625,1.0,0.2491812258958816,0.8154979944229126,0.8154979944229126,1.0,1.0,-1.1133508682250977,0.4701617658138275,0.6431891322135925,0.2133327275514602,0.0,0.0,0.4375962615013122,46.01575469970703,58.0,-3.586121320724488,-9511.0,165.4752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8794860839844,306.52099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.763671875,18000.0,0.0,0.0,0.2112776488065719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3576279878616333,0.3576328456401825,-4.870464636042016e-06,0.0,0.0002144199534086,0.0,0.0,17.45006561279297,0.0,0.0,0.0,0.3244394659996032,4.0,0.0,1.0
413640,293.0783386230469,297.1499938964844,293.1499938964844,0.0937350690364837,-2175.365478515625,304.14263916015625,0.7340748310089111,0.1523816287517547,0.1380937248468399,293.6885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.4945129156112671,0.050000000745058,0.0488674230873584,293.0914001464844,297.1499938964844,293.1499938964844,0.23216213285923,-3493.9013671875,304.14373779296875,0.9362586140632628,0.3164435923099518,0.2217773199081421,293.0966491699219,297.1499938964844,293.1499938964844,0.2194573581218719,-4523.96923828125,304.1437072753906,0.9201595187187196,0.3025558292865753,0.2871620655059814,293.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11962890625,0.4945129156112671,0.050000000745058,0.2318060249090194,291.1194763183594,291.1499938964844,267.6099853515625,266.234619140625,282.6422424316406,293.6204528808594,291.119384765625,1.0,0.2491812258958816,0.8154979944229126,0.8154979944229126,1.0,1.0,-1.1133508682250977,0.4701617658138275,0.6431891322135925,0.2133327275514602,0.0,0.0,0.4375962615013122,46.01575469970703,58.0,-3.586121320724488,-9511.0,165.4752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8794860839844,306.52099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.763671875,18000.0,0.0,0.0,0.2112776488065719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3576279878616333,0.3576328456401825,-4.870464636042016e-06,0.0,0.0002144199534086,0.0,0.0,17.45006561279297,0.0,0.0,0.0,0.3244394659996032,4.0,0.0,1.0
413700,293.0800170898437,297.1499938964844,293.1499938964844,0.094239167869091,-2184.7060546875,304.14306640625,0.7307693958282471,0.1529597789049148,0.1386803984642028,293.68426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.4914087951183319,0.050000000745058,0.048922836780548,293.0927734375,297.1499938964844,293.1499938964844,0.2326654195785522,-3499.86279296875,304.1439514160156,0.9300305843353271,0.3169142007827759,0.222148984670639,293.097412109375,297.1499938964844,293.1499938964844,0.2199994474649429,-4532.80078125,304.14385986328125,0.9142004251480104,0.3030799627304077,0.2877153754234314,293.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.4914087951183319,0.050000000745058,0.2320688813924789,291.11920166015625,291.1499938964844,267.6000061035156,266.22589111328125,282.6273193359375,293.6025390625,291.11920166015625,1.0,0.2513971328735351,0.8153267502784729,0.8153267502784729,1.0,1.0,-1.1155474185943604,0.4711030423641205,0.6444443464279175,0.2139120697975158,0.0,0.0,0.439678817987442,47.44994735717773,58.0,-2.0378785133361816,-9547.9873046875,168.83363342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8568115234375,306.5228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17961.615234375,18000.0,0.0,0.0,0.2120683640241623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3604072630405426,0.3604121208190918,-4.881646418652963e-06,0.0,0.0002152224187739,0.0,0.0,17.648334503173828,0.0,0.0,0.0,0.3252400755882263,4.0,0.0,1.0
413760,293.0816955566406,297.1499938964844,293.1499938964844,0.0947196260094642,-2193.6025390625,304.1434326171875,0.7275201678276062,0.1535144001245498,0.1392422169446945,293.6800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.4883730411529541,0.050000000745058,0.0489792227745056,293.0941162109375,297.1499938964844,293.1499938964844,0.2331542819738388,-3505.648681640625,304.1441650390625,0.9239428639411926,0.3173747956752777,0.2225145399570465,293.0981750488281,297.1499938964844,293.1499938964844,0.2205291986465454,-4541.4228515625,304.1440124511719,0.9085594415664672,0.3035960495471954,0.2882617115974426,293.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11920166015625,0.4883730411529541,0.050000000745058,0.2323363423347473,291.11920166015625,291.1499938964844,267.5899963378906,266.2171936035156,282.6130065917969,293.5856628417969,291.1192626953125,1.0,0.2536201775074005,0.8151531219482422,0.8151531219482422,1.0,1.0,-1.11770498752594,0.4720284938812256,0.6456765532493591,0.2144779711961746,0.0,0.0,0.4417312741279602,48.90813827514648,61.0,-0.8168718814849854,-9584.142578125,172.23875427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8338928222656,306.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17961.619140625,18000.0,0.0,0.0,0.2129072397947311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3631634712219238,0.3631683588027954,-4.892871402262244e-06,0.0,0.0002160737931262,0.0,0.0,17.846559524536133,0.0,0.0,0.0,0.3260397613048553,4.0,0.0,1.0
413820,293.08502197265625,297.1499938964844,293.1499938964844,0.0956307649612426,-2210.4599609375,304.14410400390625,0.7212013602256775,0.1545731574296951,0.1403165161609649,293.67156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.4824073910713196,0.050000000745058,0.0490943230688571,293.0967102050781,297.1499938964844,293.1499938964844,0.2340872287750244,-3516.675048828125,304.1445617675781,0.9124593138694764,0.3182642757892608,0.2232257425785064,293.09967041015625,297.1499938964844,293.1499938964844,0.2215535640716552,-4558.0693359375,304.144287109375,0.8984202146530151,0.3046062588691711,0.2893352806568146,293.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.4824073910713196,0.050000000745058,0.2328823357820511,291.1200866699219,291.1499938964844,267.57000732421875,266.2000427246094,282.5858154296875,293.5545959472656,291.1202392578125,1.0,0.2580703496932983,0.8148059248924255,0.8148059248924255,1.0,1.0,-1.1219303607940674,0.4738439321517944,0.648086428642273,0.2155773490667343,0.0,0.0,0.4456727802753448,51.88232803344727,64.0,1.0358266830444336,-9654.2880859375,179.16961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7895202636719,306.5267639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17962.30078125,18000.0,0.0,0.0,0.2147054076194763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3685529828071594,0.3685579001903534,-4.915267254546052e-06,0.0,0.0002178987051593,0.0,0.0,18.23902702331543,0.0,0.0,0.0,0.3276185989379883,4.0,0.0,1.0
413880,293.08502197265625,297.1499938964844,293.1499938964844,0.0956307649612426,-2210.4599609375,304.14410400390625,0.7212013602256775,0.1545731574296951,0.1403165161609649,293.67156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.4824073910713196,0.050000000745058,0.0490943230688571,293.0967102050781,297.1499938964844,293.1499938964844,0.2340872287750244,-3516.675048828125,304.1445617675781,0.9124593138694764,0.3182642757892608,0.2232257425785064,293.09967041015625,297.1499938964844,293.1499938964844,0.2215535640716552,-4558.0693359375,304.144287109375,0.8984202146530151,0.3046062588691711,0.2893352806568146,293.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.4824073910713196,0.050000000745058,0.2328823357820511,291.1200866699219,291.1499938964844,267.57000732421875,266.2000427246094,282.5858154296875,293.5545959472656,291.1202392578125,1.0,0.2580703496932983,0.8148059248924255,0.8148059248924255,1.0,1.0,-1.1219303607940674,0.4738439321517944,0.648086428642273,0.2155773490667343,0.0,0.0,0.4456727802753448,51.88232803344727,64.0,1.0358266830444336,-9654.2880859375,179.16961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7895202636719,306.5267639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17962.30078125,18000.0,0.0,0.0,0.2147054076194763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3685529828071594,0.3685579001903534,-4.915267254546052e-06,0.0,0.0002178987051593,0.0,0.0,18.23902702331543,0.0,0.0,0.0,0.3276185989379883,4.0,0.0,1.0
413940,293.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1446228027344,0.7150610089302063,0.0,0.1413415670394897,293.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.4763790667057037,0.0,0.0492118373513221,293.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1448974609375,0.9023191332817078,0.0,0.2239086031913757,293.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1445617675781,0.8890816569328308,0.0,0.2903852164745331,293.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.4763790667057037,0.0,0.2334397584199905,291.12164306640625,294.1499938964844,267.54998779296875,266.18316650390625,282.5601806640625,293.5263061523437,291.1218566894531,0.0,0.0,0.8144586682319641,0.8144586682319641,1.0,1.0,-1.1260507106781006,0.4756185114383697,0.6504322290420532,0.2166377156972885,0.0,0.0,0.0,54.91601943969727,60.0,2.0742430686950684,-9721.6455078125,186.2316436767578,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.750244140625,306.5304260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17963.810546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3736737668514251,0.3736787140369415,-4.93710422233562e-06,0.0,0.0,0.0,0.0,18.61800575256348,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1446228027344,0.7150610089302063,0.0,0.1413415670394897,293.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.4763790667057037,0.0,0.0492118373513221,293.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1448974609375,0.9023191332817078,0.0,0.2239086031913757,293.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1445617675781,0.8890816569328308,0.0,0.2903852164745331,293.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.4763790667057037,0.0,0.2334397584199905,291.12164306640625,294.1499938964844,267.54998779296875,266.18316650390625,282.5601806640625,293.5263061523437,291.1218566894531,0.0,0.0,0.8144586682319641,0.8144586682319641,1.0,1.0,-1.1260507106781006,0.4756185114383697,0.6504322290420532,0.2166377156972885,0.0,0.0,0.0,54.91601943969727,60.0,2.0742430686950684,-9721.6455078125,186.2316436767578,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.750244140625,306.5304260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17963.810546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3736737668514251,0.3736787140369415,-4.93710422233562e-06,0.0,0.0,0.0,0.0,18.61800575256348,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.18048095703125,0.0,0.0,0.0006367556052282,293.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2961120605469,0.0,0.0,0.0003059704322367,292.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2178039550781,0.0,0.0,0.0009129445534199,292.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2833557128906,0.0,0.0,0.0011892311740666,293.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2621154785156,0.0,0.0,0.0014513919595628,291.30548095703125,294.1499938964844,267.5289001464844,266.16552734375,275.5411376953125,274.1617126464844,291.1224060058594,0.0,0.0,0.4337199926376343,0.4337199926376343,1.0,1.0,-0.0053963838145136,0.0246317498385906,-0.0192353650927543,-0.1012648716568946,0.0,0.0,0.0,-0.0415557958185672,60.0,-457.8552856445313,-0.0,-1.9850078842864605e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.82658661574901e-18,5.829113652520359e-18,-2.527054138911189e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.18048095703125,0.0,0.0,0.0006367556052282,293.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2961120605469,0.0,0.0,0.0003059704322367,292.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2178039550781,0.0,0.0,0.0009129445534199,292.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2833557128906,0.0,0.0,0.0011892311740666,293.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2621154785156,0.0,0.0,0.0014513919595628,291.30548095703125,294.1499938964844,267.5289001464844,266.16552734375,275.5411376953125,274.1617126464844,291.1224060058594,0.0,0.0,0.4337199926376343,0.4337199926376343,1.0,1.0,-0.0053963838145136,0.0246317498385906,-0.0192353650927543,-0.1012648716568946,0.0,0.0,0.0,-0.0415557958185672,60.0,-457.8552856445313,-0.0,-1.9850078842864605e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.82658661574901e-18,5.829113652520359e-18,-2.527054138911189e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463928222656,0.0,0.0,0.0001433699799235,293.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2957763671875,0.0,0.0,0.0001401259505655,292.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1916198730469,0.0,0.0,0.0001239389675902,292.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2561950683594,0.0,0.0,0.0001664100418565,292.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2621765136719,0.0,0.0,0.0006646972033195,291.3046264648437,294.1499938964844,267.5175476074219,266.15606689453125,275.3649597167969,269.7305603027344,291.1156921386719,0.0,0.0,0.2302626967430114,0.2302626967430114,1.0,1.0,-0.0014862697571516,0.0065727578476071,-0.0050864880904555,-0.1190491616725921,0.0,0.0,0.0,-0.0272850282490253,60.0,-195.69004821777344,-0.0,-1.5061787905779056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.0353884033466832e-20,-2.3011755897680355e-20,2.657872066161919e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298522949219,0.0,0.0,0.0001284687168663,293.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2955017089844,0.0,0.0,0.0001351164974039,291.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1832275390625,0.0,0.0,0.0001001106284093,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2471923828125,0.0,0.0,0.0001355202402919,292.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2621765136719,0.0,0.0,0.0006409345078282,291.3041076660156,294.1499938964844,267.5057067871094,266.1462097167969,275.267333984375,268.2414245605469,291.1107788085937,0.0,0.0,0.0287780202925205,0.0287780202925205,1.0,1.0,-0.0013654954964295,5.07774075231282e-06,0.0013604178093373,-0.125724047422409,0.0,0.0,0.0,-0.0289566200226545,60.0,-85.4674301147461,-0.0,-1.2763783274749585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.957014318352915e-21,7.492170626740575e-21,-2.535156106439269e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11395263671875,0.0,0.0,0.0001282839948544,293.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29522705078125,0.0,0.0,0.0001350841048406,291.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1753845214844,0.0,0.0,9.978124580811708e-05,292.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.23883056640625,0.0,0.0,0.0001350951060885,292.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2621765136719,0.0,0.0,0.0006407807813957,291.3036193847656,294.1499938964844,267.49334716796875,266.1359558105469,275.17303466796875,267.74298095703125,291.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668810715898,4.8771543248449234e-08,0.00136683229357,-0.1258652657270431,0.0,0.0,0.0,-0.0289895050227642,60.0,-45.064334869384766,-0.0,-1.2738588850425006e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9265362670720304e-21,7.522670488447767e-21,-2.5961344233241287e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0981750488281,0.0,0.0,0.0001283191668335,293.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.294921875,0.0,0.0,0.0001351248793071,291.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1676025390625,0.0,0.0,9.980431786971168e-05,292.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2304992675781,0.0,0.0,0.0001351268147118,292.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2621765136719,0.0,0.0,0.0006409742636606,291.3031005859375,294.1499938964844,267.4804992675781,266.1252746582031,275.0797119140625,267.5702209472656,291.0999755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672695495188,4.881925619315553e-08,0.0013672207714989,-0.1259940266609192,0.0,0.0,0.0,-0.029014216735959,60.0,-30.39967918395996,-0.0,-1.274583070198787e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.925820158074933e-21,7.523383770167381e-21,-2.5975638140408402e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0669860839844,0.0,0.0,0.0001283955061808,293.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2943115234375,0.0,0.0,0.000135205395054,291.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.15216064453125,0.0,0.0,9.98635878204368e-05,291.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2140197753906,0.0,0.0,0.0001352070830762,292.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2621154785156,0.0,0.0,0.0006413561641238,291.3020324707031,294.1499938964844,267.4533996582031,266.10284423828125,274.8958740234375,267.4739990234375,291.0860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.181739807128903,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.925801578822893e-21,7.52339992603872e-21,-2.597597943319044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0669860839844,0.0,0.0,0.0001283955061808,293.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2943115234375,0.0,0.0,0.000135205395054,291.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.15216064453125,0.0,0.0,9.98635878204368e-05,291.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2140197753906,0.0,0.0,0.0001352070830762,292.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2621154785156,0.0,0.0,0.0006413561641238,291.3020324707031,294.1499938964844,267.4533996582031,266.10284423828125,274.8958740234375,267.4739990234375,291.0860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.181739807128903,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.925801578822893e-21,7.52339992603872e-21,-2.597597943319044e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362243652344,0.0,0.0,0.0001284660393139,293.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29364013671875,0.0,0.0,0.0001352796825813,291.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1369323730469,0.0,0.0,9.991843398893252e-05,291.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1977233886719,0.0,0.0,0.0001352813414996,292.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2619934082031,0.0,0.0,0.000641708553303,291.3009033203125,294.1499938964844,267.4245300292969,266.0790100097656,274.7156982421875,267.4383850097656,291.06951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.25588607788086,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362243652344,0.0,0.0,0.0001284660393139,293.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29364013671875,0.0,0.0,0.0001352796825813,291.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1369323730469,0.0,0.0,9.991843398893252e-05,291.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1977233886719,0.0,0.0,0.0001352813414996,292.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2619934082031,0.0,0.0,0.000641708553303,291.3009033203125,294.1499938964844,267.4245300292969,266.0790100097656,274.7156982421875,267.4383850097656,291.06951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.25588607788086,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.00592041015625,0.0,0.0,0.0001285310427192,293.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929382324219,0.0,0.0,0.0001353481638943,291.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1219177246094,0.0,0.0,9.996898734243588e-05,291.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1816711425781,0.0,0.0,0.0001353497937088,292.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618103027344,0.0,0.0,0.0006420334102585,291.2997131347656,294.1499938964844,267.3940124511719,266.0538024902344,274.5390625,267.40777587890625,291.0511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.1545467376709,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.00592041015625,0.0,0.0,0.0001285310427192,293.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929382324219,0.0,0.0,0.0001353481638943,291.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1219177246094,0.0,0.0,9.996898734243588e-05,291.7517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1816711425781,0.0,0.0,0.0001353497937088,292.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618103027344,0.0,0.0,0.0006420334102585,291.2997131347656,294.1499938964844,267.3940124511719,266.0538024902344,274.5390625,267.40777587890625,291.0511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.1545467376709,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9760437011719,0.0,0.0,0.0001285903563257,293.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29217529296875,0.0,0.0,0.0001354106352664,291.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1070556640625,0.0,0.0,0.0001000151096377,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.165771484375,0.0,0.0,0.0001354122359771,292.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615661621094,0.0,0.0,0.0006423297454603,291.2984313964844,294.1499938964844,267.3619079589844,266.0273742675781,274.3658752441406,267.37628173828125,291.03131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.16061782836914,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9760437011719,0.0,0.0,0.0001285903563257,293.3929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29217529296875,0.0,0.0,0.0001354106352664,291.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1070556640625,0.0,0.0,0.0001000151096377,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.165771484375,0.0,0.0,0.0001354122359771,292.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2615661621094,0.0,0.0,0.0006423297454603,291.2984313964844,294.1499938964844,267.3619079589844,266.0273742675781,274.3658752441406,267.37628173828125,291.03131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.16061782836914,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.96124267578125,0.0,0.0,0.0001286175829591,293.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.291748046875,0.0,0.0,0.0001354393170913,291.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09967041015625,0.0,0.0,0.0001000362899503,291.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1579284667969,0.0,0.0,0.000135440917802,292.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2614440917969,0.0,0.0,0.0006424658349715,291.2977905273437,294.1499938964844,267.3453063964844,266.01373291015625,274.2805480957031,267.3599853515625,291.0210266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.16987991333008,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9465637207031,0.0,0.0,0.0001286430779146,293.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.29132080078125,0.0,0.0,0.0001354661653749,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0923767089844,0.0,0.0,0.0001000561096589,291.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.15008544921875,0.0,0.0,0.0001354677515337,292.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2612609863281,0.0,0.0,0.0006425931933335,291.2970886230469,294.1499938964844,267.328369140625,265.9997863769531,274.1960144042969,267.3433532714844,291.010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.17993927001953,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9175109863281,0.0,0.0,0.0001286884653382,293.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2904357910156,0.0,0.0,0.0001355139975203,291.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0778503417969,0.0,0.0,0.0001000914053292,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13458251953125,0.0,0.0,0.0001355155400233,292.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2608642578125,0.0,0.0,0.0006428200285881,291.2956848144531,294.1499938964844,267.2934875488281,265.9711608886719,274.02935791015625,267.3090515136719,290.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.20036125183105,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9175109863281,0.0,0.0,0.0001286884653382,293.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2904357910156,0.0,0.0,0.0001355139975203,291.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0778503417969,0.0,0.0,0.0001000914053292,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13458251953125,0.0,0.0,0.0001355155400233,292.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2608642578125,0.0,0.0,0.0006428200285881,291.2956848144531,294.1499938964844,267.2934875488281,265.9711608886719,274.02935791015625,267.3090515136719,290.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.20036125183105,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8888854980469,0.0,0.0,0.0001287259365199,293.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2894592285156,0.0,0.0,0.0001355534768663,291.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0634765625,0.0,0.0,0.0001001205455395,291.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1192626953125,0.0,0.0,0.0001355550048174,292.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2604064941406,0.0,0.0,0.0006430072826333,291.2941589355469,294.1499938964844,267.2574157714844,265.9415588378906,273.8658142089844,267.2734680175781,290.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.220367431640625,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
