time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415200,291.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8888854980469,0.0,0.0,0.0001287259365199,293.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2894592285156,0.0,0.0,0.0001355534768663,291.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0634765625,0.0,0.0,0.0001001205455395,291.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1192626953125,0.0,0.0,0.0001355550048174,292.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2604064941406,0.0,0.0,0.0006430072826333,291.2941589355469,294.1499938964844,267.2574157714844,265.9415588378906,273.8658142089844,267.2734680175781,290.967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.220367431640625,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8606262207031,0.0,0.0,0.0001287550549022,293.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2884216308594,0.0,0.0,0.0001355841377517,291.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0492553710937,0.0,0.0,0.0001001431810436,291.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1040954589844,0.0,0.0,0.0001355856511509,292.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2598571777344,0.0,0.0,0.0006431528017856,291.2925720214844,294.1499938964844,267.22021484375,265.9110717773437,273.705322265625,267.2367553710937,290.9448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.239770889282227,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8606262207031,0.0,0.0,0.0001287550549022,293.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2884216308594,0.0,0.0,0.0001355841377517,291.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0492553710937,0.0,0.0,0.0001001431810436,291.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1040954589844,0.0,0.0,0.0001355856511509,292.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2598571777344,0.0,0.0,0.0006431528017856,291.2925720214844,294.1499938964844,267.22021484375,265.9110717773437,273.705322265625,267.2367553710937,290.9448547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.239770889282227,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8327331542969,0.0,0.0,0.0001287755003431,293.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.28729248046875,0.0,0.0,0.0001356056891381,291.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0351867675781,0.0,0.0,0.000100159079011,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0890808105469,0.0,0.0,0.0001356071734335,292.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2592163085937,0.0,0.0,0.0006432550144381,291.2908630371094,294.1499938964844,267.1820068359375,265.8797912597656,273.5477600097656,267.198974609375,290.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.25854682922364,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8327331542969,0.0,0.0,0.0001287755003431,293.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.28729248046875,0.0,0.0,0.0001356056891381,291.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0351867675781,0.0,0.0,0.000100159079011,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0890808105469,0.0,0.0,0.0001356071734335,292.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2592163085937,0.0,0.0,0.0006432550144381,291.2908630371094,294.1499938964844,267.1820068359375,265.8797912597656,273.5477600097656,267.198974609375,290.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.25854682922364,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8189392089844,0.0,0.0,0.0001287824125029,293.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.28668212890625,0.0,0.0,0.0001356129941996,291.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0281982421875,0.0,0.0,0.0001001644559437,291.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0816345214844,0.0,0.0,0.000135614463943,292.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.25885009765625,0.0,0.0,0.0006432896479964,291.2899780273437,294.1499938964844,267.1625671386719,265.8638610839844,273.4700622558594,267.17974853515625,290.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.267696380615234,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8052062988281,0.0,0.0,0.0001287871273234,293.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2860717773437,0.0,0.0,0.0001356179564027,291.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.021240234375,0.0,0.0,0.0001001681157504,291.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.07421875,0.0,0.0,0.0001356194115942,292.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25848388671875,0.0,0.0,0.000643313222099,291.2890319824219,294.1499938964844,267.1429138183594,265.8478088378906,273.3930969238281,267.1602783203125,290.9003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.27667999267578,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7780456542969,0.0,0.0,0.0001287899067392,293.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2847595214844,0.0,0.0,0.0001356209104415,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0074157714844,0.0,0.0,0.0001001702767098,291.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0595092773437,0.0,0.0,0.0001356223365291,292.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2576599121094,0.0,0.0,0.0006433271919377,291.287109375,294.1499938964844,267.10302734375,265.8152160644531,273.2411804199219,267.1207275390625,290.8782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.29414367675781,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7780456542969,0.0,0.0,0.0001287899067392,293.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2847595214844,0.0,0.0,0.0001356209104415,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0074157714844,0.0,0.0,0.0001001702767098,291.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0595092773437,0.0,0.0,0.0001356223365291,292.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2576599121094,0.0,0.0,0.0006433271919377,291.287109375,294.1499938964844,267.10302734375,265.8152160644531,273.2411804199219,267.1207275390625,290.8782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.29414367675781,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7512512207031,0.0,0.0,0.0001287858030991,293.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.28338623046875,0.0,0.0,0.0001356166030745,291.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9937438964844,0.0,0.0,0.0001001670752884,291.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.044921875,0.0,0.0,0.0001356180000584,292.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567138671875,0.0,0.0,0.0006433067610487,291.2850952148437,294.1499938964844,267.0625,265.7821350097656,273.09197998046875,267.0805053710937,290.8562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.31098365783692,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7512512207031,0.0,0.0,0.0001287858030991,293.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.28338623046875,0.0,0.0,0.0001356166030745,291.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9937438964844,0.0,0.0,0.0001001670752884,291.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.044921875,0.0,0.0,0.0001356180000584,292.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567138671875,0.0,0.0,0.0006433067610487,291.2850952148437,294.1499938964844,267.0625,265.7821350097656,273.09197998046875,267.0805053710937,290.8562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.31098365783692,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7247619628906,0.0,0.0,0.0001287841732846,293.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818908691406,0.0,0.0,0.0001356149150524,291.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.98016357421875,0.0,0.0,0.0001001658092718,291.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0304870605469,0.0,0.0,0.0001356162974843,292.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25567626953125,0.0,0.0,0.0006432987283915,291.2829284667969,294.1499938964844,267.0213928222656,265.7486267089844,272.9454040527344,267.0396423339844,290.8345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.32825469970703,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7247619628906,0.0,0.0,0.0001287841732846,293.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818908691406,0.0,0.0,0.0001356149150524,291.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.98016357421875,0.0,0.0,0.0001001658092718,291.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0304870605469,0.0,0.0,0.0001356162974843,292.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25567626953125,0.0,0.0,0.0006432987283915,291.2829284667969,294.1499938964844,267.0213928222656,265.7486267089844,272.9454040527344,267.0396423339844,290.8345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.32825469970703,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6986389160156,0.0,0.0,0.0001287831546505,293.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803039550781,0.0,0.0,0.0001356138527626,291.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9666748046875,0.0,0.0,0.0001001650089165,291.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0161437988281,0.0,0.0,0.0001356152060907,292.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2545471191406,0.0,0.0,0.0006432937225326,291.2806396484375,294.1499938964844,266.9798583984375,265.7147827148437,272.8013610839844,266.9983215332031,290.81317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.346481323242188,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6986389160156,0.0,0.0,0.0001287831546505,293.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803039550781,0.0,0.0,0.0001356138527626,291.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9666748046875,0.0,0.0,0.0001001650089165,291.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0161437988281,0.0,0.0,0.0001356152060907,292.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2545471191406,0.0,0.0,0.0006432937225326,291.2806396484375,294.1499938964844,266.9798583984375,265.7147827148437,272.8013610839844,266.9983215332031,290.81317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.346481323242188,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6856689453125,0.0,0.0,0.0001287817140109,293.2157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.27947998046875,0.0,0.0,0.0001356123393634,291.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9599914550781,0.0,0.0,0.0001001638738671,291.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.009033203125,0.0,0.0,0.0001356136781396,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2539367675781,0.0,0.0,0.0006432865047827,291.2794494628906,294.1499938964844,266.958984375,265.69775390625,272.7303161621094,266.9774780273437,290.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-22.35579299926757,-0.0,-1.283765556081562e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6727905273437,0.0,0.0,0.0001287790364585,293.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.27862548828125,0.0,0.0,0.0001356095308437,291.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.95330810546875,0.0,0.0,0.0001001618002192,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.001953125,0.0,0.0,0.0001356108696199,292.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532958984375,0.0,0.0,0.000643273233436,291.2782287597656,294.1499938964844,266.93798828125,265.6806945800781,272.65985107421875,266.9565734863281,290.7919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.36511993408203,-0.0,-1.2837115548336442e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.64727783203125,0.0,0.0,0.0001287684572162,293.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2768249511719,0.0,0.0,0.0001355984131805,291.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9400329589844,0.0,0.0,0.0001001535638351,291.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.98785400390625,0.0,0.0,0.0001355997228529,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2519226074219,0.0,0.0,0.0006432204972952,291.27569580078125,294.1499938964844,266.8959045410156,265.6464538574219,272.5207214355469,266.9145812988281,290.7711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.38347816467285,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.64727783203125,0.0,0.0,0.0001287684572162,293.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2768249511719,0.0,0.0,0.0001355984131805,291.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9400329589844,0.0,0.0,0.0001001535638351,291.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.98785400390625,0.0,0.0,0.0001355997228529,292.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2519226074219,0.0,0.0,0.0006432204972952,291.27569580078125,294.1499938964844,266.8959045410156,265.6464538574219,272.5207214355469,266.9145812988281,290.7711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.38347816467285,-0.0,-1.2834993867727462e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6220703125,0.0,0.0,0.0001287487248191,293.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2749328613281,0.0,0.0,0.0001355776330456,291.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9268493652344,0.0,0.0,0.0001001382042886,291.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9738464355469,0.0,0.0,0.000135578928166,292.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504577636719,0.0,0.0,0.0006431219517253,291.27301025390625,294.1499938964844,266.85369873046875,265.6121826171875,272.38397216796875,266.8724365234375,290.75054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.40093231201172,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6220703125,0.0,0.0,0.0001287487248191,293.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2749328613281,0.0,0.0,0.0001355776330456,291.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9268493652344,0.0,0.0,0.0001001382042886,291.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9738464355469,0.0,0.0,0.000135578928166,292.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504577636719,0.0,0.0,0.0006431219517253,291.27301025390625,294.1499938964844,266.85369873046875,265.6121826171875,272.38397216796875,266.8724365234375,290.75054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.40093231201172,-0.0,-1.283104467120211e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5971374511719,0.0,0.0,0.0001287179475184,293.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2729187011719,0.0,0.0,0.0001355452550342,291.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.91375732421875,0.0,0.0,0.000100114273664,291.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9599304199219,0.0,0.0,0.0001355465210508,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2488708496094,0.0,0.0,0.0006429683417081,291.27020263671875,294.1499938964844,266.8114929199219,265.57794189453125,272.24951171875,266.83026123046875,290.730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.416961669921875,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5971374511719,0.0,0.0,0.0001287179475184,293.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2729187011719,0.0,0.0,0.0001355452550342,291.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.91375732421875,0.0,0.0,0.000100114273664,291.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9599304199219,0.0,0.0,0.0001355465210508,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2488708496094,0.0,0.0,0.0006429683417081,291.27020263671875,294.1499938964844,266.8114929199219,265.57794189453125,272.24951171875,266.83026123046875,290.730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.416961669921875,-0.0,-1.2824899897623254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5724792480469,0.0,0.0,0.0001286752521991,293.171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2707824707031,0.0,0.0,0.00013550031872,291.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9007263183594,0.0,0.0,0.0001000810589175,291.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9461364746094,0.0,0.0,0.0001355015556327,292.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.24713134765625,0.0,0.0,0.0006427551270462,291.2672424316406,294.1499938964844,266.7694091796875,265.5438537597656,272.11737060546875,266.7881164550781,290.7101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.43120574951172,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5724792480469,0.0,0.0,0.0001286752521991,293.171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2707824707031,0.0,0.0,0.00013550031872,291.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9007263183594,0.0,0.0,0.0001000810589175,291.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9461364746094,0.0,0.0,0.0001355015556327,292.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.24713134765625,0.0,0.0,0.0006427551270462,291.2672424316406,294.1499938964844,266.7694091796875,265.5438537597656,272.11737060546875,266.7881164550781,290.7101745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.43120574951172,-0.0,-1.281637906913602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5602722167969,0.0,0.0,0.0001286494225496,293.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2696838378906,0.0,0.0,0.0001354731066385,291.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89422607421875,0.0,0.0,0.0001000609554466,291.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.93927001953125,0.0,0.0,0.0001354743435513,292.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2462463378906,0.0,0.0,0.0006426261388696,291.2657165527344,294.1499938964844,266.7484436035156,265.52685546875,272.0521240234375,266.7671203613281,290.70025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.43758773803711,-0.0,-1.281122621321629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.548095703125,0.0,0.0,0.0001286206970689,293.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685546875,0.0,0.0,0.0001354428677586,291.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8877868652344,0.0,0.0,0.0001000386109808,291.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9324035644531,0.0,0.0,0.0001354440901195,292.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24530029296875,0.0,0.0,0.0006424826569855,291.2641296386719,294.1499938964844,266.7275390625,265.50994873046875,271.9874267578125,266.7461853027344,290.6903991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-22.44346237182617,-0.0,-1.280549781768059e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5240173339844,0.0,0.0,0.0001285551988985,293.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662048339844,0.0,0.0,0.0001353739207843,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8749084472656,0.0,0.0,9.998767200158908e-05,291.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91876220703125,0.0,0.0,0.0001353751285932,292.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.24334716796875,0.0,0.0,0.0006421555881388,291.2608947753906,294.1499938964844,266.6860046386719,265.4764099121094,271.8597106933594,266.7044982910156,290.6708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.0291591510176658,60.0,-22.45369529724121,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5240173339844,0.0,0.0,0.0001285551988985,293.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662048339844,0.0,0.0,0.0001353739207843,291.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8749084472656,0.0,0.0,9.998767200158908e-05,291.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91876220703125,0.0,0.0,0.0001353751285932,292.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.24334716796875,0.0,0.0,0.0006421555881388,291.2608947753906,294.1499938964844,266.6860046386719,265.4764099121094,271.8597106933594,266.7044982910156,290.6708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.0291591510176658,60.0,-22.45369529724121,-0.0,-1.279244941088109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.50018310546875,0.0,0.0,0.0001284804893657,293.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.26373291015625,0.0,0.0,0.0001352952676825,291.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8620910644531,0.0,0.0,9.99295589281246e-05,291.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9052124023437,0.0,0.0,0.0001352964463876,292.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24127197265625,0.0,0.0,0.0006417824770323,291.25750732421875,294.1499938964844,266.6448974609375,265.4432678222656,271.734130859375,266.6632385253906,290.6515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.46200180053711,-0.0,-1.2777572067079745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.50018310546875,0.0,0.0,0.0001284804893657,293.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.26373291015625,0.0,0.0,0.0001352952676825,291.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8620910644531,0.0,0.0,9.99295589281246e-05,291.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9052124023437,0.0,0.0,0.0001352964463876,292.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24127197265625,0.0,0.0,0.0006417824770323,291.25750732421875,294.1499938964844,266.6448974609375,265.4432678222656,271.734130859375,266.6632385253906,290.6515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.46200180053711,-0.0,-1.2777572067079745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4765930175781,0.0,0.0,0.0001283988385694,293.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611389160156,0.0,0.0,0.0001352092949673,291.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8493347167969,0.0,0.0,9.98660398181528e-05,291.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8917541503906,0.0,0.0,0.0001352104445686,292.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23907470703125,0.0,0.0,0.00064137467416,291.25396728515625,294.1499938964844,266.6043701171875,265.41064453125,271.61065673828125,266.6224975585937,290.63250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.46860885620117,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4765930175781,0.0,0.0,0.0001283988385694,293.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611389160156,0.0,0.0,0.0001352092949673,291.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8493347167969,0.0,0.0,9.98660398181528e-05,291.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8917541503906,0.0,0.0,0.0001352104445686,292.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23907470703125,0.0,0.0,0.00064137467416,291.25396728515625,294.1499938964844,266.6043701171875,265.41064453125,271.61065673828125,266.6224975585937,290.63250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.46860885620117,-0.0,-1.2761323375798386e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4532775878906,0.0,0.0,0.0001283128221984,293.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2584228515625,0.0,0.0,0.0001351187238469,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.836669921875,0.0,0.0,9.979913738789036e-05,291.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8783264160156,0.0,0.0,0.0001351198734482,292.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367248535156,0.0,0.0,0.0006409451016224,291.25030517578125,294.1499938964844,266.56451416015625,265.37860107421875,271.4892883300781,266.5823669433594,290.6136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.473817825317383,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4532775878906,0.0,0.0,0.0001283128221984,293.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2584228515625,0.0,0.0,0.0001351187238469,291.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.836669921875,0.0,0.0,9.979913738789036e-05,291.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8783264160156,0.0,0.0,0.0001351198734482,292.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367248535156,0.0,0.0,0.0006409451016224,291.25030517578125,294.1499938964844,266.56451416015625,265.37860107421875,271.4892883300781,266.5823669433594,290.6136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.473817825317383,-0.0,-1.2744219191063166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.44171142578125,0.0,0.0,0.0001282690354855,293.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2570495605469,0.0,0.0,0.0001350726233795,291.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8303527832031,0.0,0.0,9.976507863029838e-05,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8716735839844,0.0,0.0,0.0001350737584289,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.23553466796875,0.0,0.0,0.0006407264154404,291.2484130859375,294.1499938964844,266.5448608398437,265.36285400390625,271.42938232421875,266.56256103515625,290.60430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821811020374,60.0,-22.47600173950196,-0.0,-1.2735516463635577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4302062988281,0.0,0.0,0.000128225176013,293.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.255615234375,0.0,0.0,0.0001350264501525,291.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.82403564453125,0.0,0.0,9.973096166504548e-05,291.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8650207519531,0.0,0.0,0.0001350275706499,292.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342834472656,0.0,0.0,0.0006405073218047,291.2464904785156,294.1499938964844,266.5254211425781,265.3472900390625,271.3699951171875,266.54296875,290.5950012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366249169223,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.477970123291016,-0.0,-1.2726802367524217e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4073486328125,0.0,0.0,0.0001281385339098,293.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2526550292969,0.0,0.0,0.0001349352241959,291.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114624023437,0.0,0.0,9.966356446966528e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85174560546875,0.0,0.0,0.0001349363155895,292.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.231689453125,0.0,0.0,0.0006400746060535,291.2425231933594,294.1499938964844,266.4872131347656,265.3167419433594,271.2527160644531,266.50439453125,290.5765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653252972289,4.8591804358011366e-08,0.0013652766356244,-0.1254116892814636,0.0,0.0,0.0,-0.0289014782756567,60.0,-22.48143577575684,-0.0,-1.270959728572052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4073486328125,0.0,0.0,0.0001281385339098,293.1100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2526550292969,0.0,0.0,0.0001349352241959,291.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114624023437,0.0,0.0,9.966356446966528e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.85174560546875,0.0,0.0,0.0001349363155895,292.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.231689453125,0.0,0.0,0.0006400746060535,291.2425231933594,294.1499938964844,266.4872131347656,265.3167419433594,271.2527160644531,266.50439453125,290.5765075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653252972289,4.8591804358011366e-08,0.0013652766356244,-0.1254116892814636,0.0,0.0,0.0,-0.0289014782756567,60.0,-22.48143577575684,-0.0,-1.270959728572052e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
