time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417540,291.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3847351074219,0.0,0.0,0.0001280551950912,293.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2496032714844,0.0,0.0,0.0001348474761471,291.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7989501953125,0.0,0.0,9.959874296328052e-05,291.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8385314941406,0.0,0.0,0.0001348485529888,292.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289733886719,0.0,0.0,0.0006396583630703,291.2384033203125,294.1499938964844,266.45001220703125,265.287109375,271.1374206542969,266.4667663574219,290.5582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644366990774,4.84878448503423e-08,0.0013643881538882,-0.1251454353332519,0.0,0.0,0.0,-0.0288499444723129,60.0,-22.484514236450195,-0.0,-1.269305869300297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3847351074219,0.0,0.0,0.0001280551950912,293.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2496032714844,0.0,0.0,0.0001348474761471,291.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7989501953125,0.0,0.0,9.959874296328052e-05,291.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8385314941406,0.0,0.0,0.0001348485529888,292.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289733886719,0.0,0.0,0.0006396583630703,291.2384033203125,294.1499938964844,266.45001220703125,265.287109375,271.1374206542969,266.4667663574219,290.5582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644366990774,4.84878448503423e-08,0.0013643881538882,-0.1251454353332519,0.0,0.0,0.0,-0.0288499444723129,60.0,-22.484514236450195,-0.0,-1.269305869300297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36236572265625,0.0,0.0,0.0001279813586734,293.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2464294433594,0.0,0.0,0.0001347697398159,291.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7864685058594,0.0,0.0,9.954131382983178e-05,291.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82537841796875,0.0,0.0,0.0001347708021057,292.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22613525390625,0.0,0.0,0.0006392896175384,291.234130859375,294.1499938964844,266.413330078125,265.2585144042969,271.02410888671875,266.429931640625,290.5400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.8395747853646753e-08,0.001363600953482,-0.1249095425009727,0.0,0.0,0.0,-0.0288042891770601,60.0,-22.487987518310547,-0.0,-1.2678415828304426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36236572265625,0.0,0.0,0.0001279813586734,293.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2464294433594,0.0,0.0,0.0001347697398159,291.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7864685058594,0.0,0.0,9.954131382983178e-05,291.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.82537841796875,0.0,0.0,0.0001347708021057,292.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22613525390625,0.0,0.0,0.0006392896175384,291.234130859375,294.1499938964844,266.413330078125,265.2585144042969,271.02410888671875,266.429931640625,290.5400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.8395747853646753e-08,0.001363600953482,-0.1249095425009727,0.0,0.0,0.0,-0.0288042891770601,60.0,-22.487987518310547,-0.0,-1.2678415828304426e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3401794433594,0.0,0.0,0.0001279215357499,293.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431030273437,0.0,0.0,0.0001347067591268,291.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7740173339844,0.0,0.0,9.949478408088908e-05,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8122863769531,0.0,0.0,0.0001347078068647,292.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2231750488281,0.0,0.0,0.0006389908376149,291.2297058105469,294.1499938964844,266.3766784667969,265.23101806640625,270.9126892089844,266.3932800292969,290.5220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.832110178654148e-08,0.0013629629975184,-0.1247183382511138,0.0,0.0,0.0,-0.0287672858685255,60.0,-22.49348258972168,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3401794433594,0.0,0.0,0.0001279215357499,293.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431030273437,0.0,0.0,0.0001347067591268,291.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7740173339844,0.0,0.0,9.949478408088908e-05,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8122863769531,0.0,0.0,0.0001347078068647,292.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2231750488281,0.0,0.0,0.0006389908376149,291.2297058105469,294.1499938964844,266.3766784667969,265.23101806640625,270.9126892089844,266.3932800292969,290.5220642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.832110178654148e-08,0.0013629629975184,-0.1247183382511138,0.0,0.0,0.0,-0.0287672858685255,60.0,-22.49348258972168,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.32916259765625,0.0,0.0,0.0001278967392863,293.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2414245605469,0.0,0.0,0.0001346806529909,291.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.767822265625,0.0,0.0,9.947549551725388e-05,291.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8057556152344,0.0,0.0,0.0001346816861769,292.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2216491699219,0.0,0.0,0.0006388670299202,291.2274475097656,294.1499938964844,266.3583374023437,265.2176208496094,270.857666015625,266.3749694824219,290.5131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.497169494628903,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3182067871094,0.0,0.0,0.0001278752606594,293.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396850585937,0.0,0.0,0.0001346580538665,291.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7616271972656,0.0,0.0,9.945878991857172e-05,291.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7992248535156,0.0,0.0,0.0001346590725006,292.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2200927734375,0.0,0.0,0.0006387598114088,291.22515869140625,294.1499938964844,266.3399963378906,265.2044677734375,270.8031311035156,266.35662841796875,290.50421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.5014762878418,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2964172363281,0.0,0.0,0.0001278419804293,293.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2361145019531,0.0,0.0,0.0001346230128547,291.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7492370605469,0.0,0.0,9.943290206138045e-05,291.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7862243652344,0.0,0.0,0.0001346240169368,292.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21685791015625,0.0,0.0,0.0006385936285369,291.220458984375,294.1499938964844,266.3033447265625,265.1788024902344,270.6953430175781,266.32000732421875,290.4864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639679789543,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.51190185546875,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2964172363281,0.0,0.0,0.0001278419804293,293.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2361145019531,0.0,0.0,0.0001346230128547,291.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7492370605469,0.0,0.0,9.943290206138045e-05,291.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7862243652344,0.0,0.0,0.0001346240169368,292.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21685791015625,0.0,0.0,0.0006385936285369,291.220458984375,294.1499938964844,266.3033447265625,265.1788024902344,270.6953430175781,266.32000732421875,290.4864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639679789543,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.51190185546875,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2748413085937,0.0,0.0,0.0001278209965676,293.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2324523925781,0.0,0.0,0.0001346009230474,291.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7369079589844,0.0,0.0,9.941657481249422e-05,291.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.77325439453125,0.0,0.0,0.0001346019125776,292.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135314941406,0.0,0.0,0.0006384888547472,291.2156066894531,294.1499938964844,266.26666259765625,265.1539306640625,270.5892944335937,266.2833251953125,290.4688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.524682998657227,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2748413085937,0.0,0.0,0.0001278209965676,293.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2324523925781,0.0,0.0,0.0001346009230474,291.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7369079589844,0.0,0.0,9.941657481249422e-05,291.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.77325439453125,0.0,0.0,0.0001346019125776,292.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135314941406,0.0,0.0,0.0006384888547472,291.2156066894531,294.1499938964844,266.26666259765625,265.1539306640625,270.5892944335937,266.2833251953125,290.4688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.524682998657227,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25341796875,0.0,0.0,0.0001278114359593,293.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286376953125,0.0,0.0,0.0001345908676739,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7245788574219,0.0,0.0,9.940913150785492e-05,291.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.76031494140625,0.0,0.0,0.0001345918426522,292.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,0.0006384411244653,291.2106018066406,294.1499938964844,266.2300109863281,265.1296691894531,270.48492431640625,266.2466735839844,290.4513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.539669036865234,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25341796875,0.0,0.0,0.0001278114359593,293.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286376953125,0.0,0.0,0.0001345908676739,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7245788574219,0.0,0.0,9.940913150785492e-05,291.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.76031494140625,0.0,0.0,0.0001345918426522,292.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,0.0006384411244653,291.2106018066406,294.1499938964844,266.2300109863281,265.1296691894531,270.48492431640625,266.2466735839844,290.4513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.539669036865234,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2322082519531,0.0,0.0,0.0001278123236261,293.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247314453125,0.0,0.0,0.0001345918135484,291.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7122802734375,0.0,0.0,9.940981544787064e-05,291.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474060058594,0.0,0.0,0.0001345927739748,292.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,0.0006384456064552,291.2054443359375,294.1499938964844,266.1933288574219,265.1059875488281,270.3822021484375,266.21002197265625,290.4339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.818463139599771e-08,0.0013617963995784,-0.1243687346577644,0.0,0.0,0.0,-0.0286996327340602,60.0,-22.55670738220215,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2322082519531,0.0,0.0,0.0001278123236261,293.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247314453125,0.0,0.0,0.0001345918135484,291.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7122802734375,0.0,0.0,9.940981544787064e-05,291.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474060058594,0.0,0.0,0.0001345927739748,292.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2064208984375,0.0,0.0,0.0006384456064552,291.2054443359375,294.1499938964844,266.1933288574219,265.1059875488281,270.3822021484375,266.21002197265625,290.4339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.818463139599771e-08,0.0013617963995784,-0.1243687346577644,0.0,0.0,0.0,-0.0286996327340602,60.0,-22.55670738220215,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2216491699219,0.0,0.0,0.0001278163399547,293.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22271728515625,0.0,0.0,0.0001345960481557,291.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7061462402344,0.0,0.0,9.941293683368713e-05,291.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.740966796875,0.0,0.0,0.0001345969940302,292.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045593261719,0.0,0.0,0.0006384657463058,291.2027893066406,294.1499938964844,266.17498779296875,265.09429931640625,270.3314514160156,266.1916809082031,290.42529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.565933227539062,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2111511230469,0.0,0.0,0.0001278225536225,293.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206726074219,0.0,0.0,0.0001346026110695,291.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6999816894531,0.0,0.0,9.941777534550056e-05,291.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7345275878906,0.0,0.0,0.0001346035423921,292.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,0.0006384968291968,291.2001342773437,294.1499938964844,266.1566772460937,265.0827331542969,270.28106689453125,266.17333984375,290.4166564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.57559394836425,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.19024658203125,0.0,0.0,0.0001278409763472,293.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21649169921875,0.0,0.0,0.0001346220087725,291.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6877136230469,0.0,0.0,9.943209443008529e-05,291.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7216796875,0.0,0.0,0.0001346229400951,292.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,0.0006385888555087,291.1946716308594,294.1499938964844,266.1199951171875,265.0598449707031,270.1814880371094,266.1366577148437,290.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.59610748291016,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.19024658203125,0.0,0.0,0.0001278409763472,293.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21649169921875,0.0,0.0,0.0001346220087725,291.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6877136230469,0.0,0.0,9.943209443008529e-05,291.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7216796875,0.0,0.0,0.0001346229400951,292.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988220214844,0.0,0.0,0.0006385888555087,291.1946716308594,294.1499938964844,266.1199951171875,265.0598449707031,270.1814880371094,266.1366577148437,290.3994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.59610748291016,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16949462890625,0.0,0.0,0.0001278663548873,293.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121887207031,0.0,0.0,0.0001346487551927,291.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6754455566406,0.0,0.0,9.945183410309256e-05,291.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7088623046875,0.0,0.0,0.0001346496574115,292.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,0.0006387156900018,291.1890869140625,294.1499938964844,266.0833435058594,265.03717041015625,270.0833740234375,266.1000061035156,290.3822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180610623647e-08,0.0013623704435303,-0.1245408281683921,0.0,0.0,0.0,-0.0287329331040382,60.0,-22.618070602416992,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.16949462890625,0.0,0.0,0.0001278663548873,293.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121887207031,0.0,0.0,0.0001346487551927,291.10894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6754455566406,0.0,0.0,9.945183410309256e-05,291.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7088623046875,0.0,0.0,0.0001346496574115,292.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947937011719,0.0,0.0,0.0006387156900018,291.1890869140625,294.1499938964844,266.0833435058594,265.03717041015625,270.0833740234375,266.1000061035156,290.3822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180610623647e-08,0.0013623704435303,-0.1245408281683921,0.0,0.0,0.0,-0.0287329331040382,60.0,-22.618070602416992,-0.0,-1.265554772089672e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1488952636719,0.0,0.0,0.0001278974523302,293.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,0.000134681497002,291.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6632080078125,0.0,0.0,9.947601211024448e-05,291.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.696044921875,0.0,0.0,0.0001346823992207,292.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,0.0006388710462488,291.183349609375,294.1499938964844,266.0466613769531,265.0146789550781,269.9867248535156,266.0633239746094,290.365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399581432342,0.0,0.0,0.0,-0.0287521164864301,60.0,-22.641246795654297,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1488952636719,0.0,0.0,0.0001278974523302,293.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,0.000134681497002,291.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6632080078125,0.0,0.0,9.947601211024448e-05,291.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.696044921875,0.0,0.0,0.0001346823992207,292.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,0.0006388710462488,291.183349609375,294.1499938964844,266.0466613769531,265.0146789550781,269.9867248535156,266.0633239746094,290.365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399581432342,0.0,0.0,0.0,-0.0287521164864301,60.0,-22.641246795654297,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.12841796875,0.0,0.0,0.0001279329881072,293.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,0.0001347189390799,291.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6509704589844,0.0,0.0,9.950365347322077e-05,291.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6832275390625,0.0,0.0,0.0001347198267467,292.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,0.0006390486960299,291.1774597167969,294.1499938964844,266.010009765625,264.9921875,269.8914794921875,266.0266418457031,290.34820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,-0.0287740528583526,60.0,-22.665407180786133,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.12841796875,0.0,0.0,0.0001279329881072,293.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,0.0001347189390799,291.0933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6509704589844,0.0,0.0,9.950365347322077e-05,291.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6832275390625,0.0,0.0,0.0001347198267467,292.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,0.0006390486960299,291.1774597167969,294.1499938964844,266.010009765625,264.9921875,269.8914794921875,266.0266418457031,290.34820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475486520911e-08,0.0013630794128403,-0.1247533112764358,0.0,0.0,0.0,-0.0287740528583526,60.0,-22.665407180786133,-0.0,-1.2668724025388658e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1182556152344,0.0,0.0,0.0001279520511161,292.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008972167969,0.0,0.0,0.000134739006171,291.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64483642578125,0.0,0.0,9.951846732292324e-05,291.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67681884765625,0.0,0.0,0.0001347398792859,292.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,0.0006391438655555,291.1744384765625,294.1499938964844,265.9916687011719,264.9809265136719,269.84442138671875,266.00830078125,290.3397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140707612037,0.0,0.0,0.0,-0.0287858098745346,60.0,-22.677793502807617,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1081237792969,0.0,0.0,0.0001279717398574,292.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19854736328125,0.0,0.0,0.0001347597572021,291.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6387023925781,0.0,0.0,9.953379048965871e-05,291.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6704406738281,0.0,0.0,0.000134760630317,292.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820068359375,0.0,0.0,0.0006392422947101,291.1714172363281,294.1499938964844,265.97332763671875,264.9696655273437,269.79766845703125,265.9899597167969,290.3312683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635400682687,4.8383000716967224e-08,0.0013634917559102,-0.124876894056797,0.0,0.0,0.0,-0.0287979692220687,60.0,-22.690336227416992,-0.0,-1.267639078150751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0879211425781,0.0,0.0,0.00012801248522,292.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,0.0001348026708001,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.62646484375,0.0,0.0,9.956547000911088e-05,291.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6576538085937,0.0,0.0,0.0001348035148112,292.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,0.0006394458469003,291.16522216796875,294.1499938964844,265.9366760253906,264.9469909667969,269.7051696777344,265.9532775878906,290.3143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372636287314e-08,0.0013639252865687,-0.1250068247318267,0.0,0.0,0.0,-0.0288231149315834,60.0,-22.71578598022461,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0879211425781,0.0,0.0,0.00012801248522,292.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,0.0001348026708001,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.62646484375,0.0,0.0,9.956547000911088e-05,291.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6576538085937,0.0,0.0,0.0001348035148112,292.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,0.0006394458469003,291.16522216796875,294.1499938964844,265.9366760253906,264.9469909667969,269.7051696777344,265.9532775878906,290.3143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372636287314e-08,0.0013639252865687,-0.1250068247318267,0.0,0.0,0.0,-0.0288231149315834,60.0,-22.71578598022461,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.06787109375,0.0,0.0,0.0001280540163861,292.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,0.0001348464284092,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6142272949219,0.0,0.0,9.959777526091784e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6448669433594,0.0,0.0,0.0001348472578683,292.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,0.0006396534154191,291.1589050292969,294.1499938964844,265.8999938964844,264.9240417480469,269.614013671875,265.9165954589844,290.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.848545387403647e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.741559982299805,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.06787109375,0.0,0.0,0.0001280540163861,292.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,0.0001348464284092,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6142272949219,0.0,0.0,9.959777526091784e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6448669433594,0.0,0.0,0.0001348472578683,292.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,0.0006396534154191,291.1589050292969,294.1499938964844,265.8999938964844,264.9240417480469,269.614013671875,265.9165954589844,290.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.848545387403647e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.741559982299805,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0479431152344,0.0,0.0,0.00012809522741,292.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,0.0001348898222204,291.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6019592285156,0.0,0.0,9.96298185782507e-05,291.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6321105957031,0.0,0.0,0.0001348906516795,292.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,0.0006398592377081,291.1524353027344,294.1499938964844,265.86334228515625,264.9007568359375,269.52410888671875,265.8799133300781,290.2807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.85367621649857e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741923868656,60.0,-22.767438888549805,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0479431152344,0.0,0.0,0.00012809522741,292.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,0.0001348898222204,291.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6019592285156,0.0,0.0,9.96298185782507e-05,291.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6321105957031,0.0,0.0,0.0001348906516795,292.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,0.0006398592377081,291.1524353027344,294.1499938964844,265.86334228515625,264.9007568359375,269.52410888671875,265.8799133300781,290.2807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.85367621649857e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741923868656,60.0,-22.767438888549805,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.02813720703125,0.0,0.0,0.0001281349977944,292.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,0.0001349317171843,291.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5897216796875,0.0,0.0,9.96607486740686e-05,291.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6193542480469,0.0,0.0,0.0001349325320916,292.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,0.0006400579586625,291.14581298828125,294.1499938964844,265.82666015625,264.87701416015625,269.4354553222656,265.8432006835937,290.26397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.7932186126709,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.02813720703125,0.0,0.0,0.0001281349977944,292.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,0.0001349317171843,291.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5897216796875,0.0,0.0,9.96607486740686e-05,291.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6193542480469,0.0,0.0,0.0001349325320916,292.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,0.0006400579586625,291.14581298828125,294.1499938964844,265.82666015625,264.87701416015625,269.4354553222656,265.8432006835937,290.26397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.7932186126709,-0.0,-1.270871905489912e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0182800292969,0.0,0.0,0.0001281540171476,292.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,0.0001349517551716,291.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5835876464844,0.0,0.0,9.967554069589823e-05,291.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.61297607421875,0.0,0.0,0.0001349525555269,292.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16064453125,0.0,0.0,0.0006401530117727,291.1424560546875,294.1499938964844,265.8083190917969,264.8649597167969,269.3916320800781,265.8248596191406,290.2555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365480129607,4.8609965830337394e-08,0.0013654314680024,-0.1254581958055496,0.0,0.0,0.0,-0.0289104804396629,60.0,-22.806007385253903,-0.0,-1.271248635248412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0084533691406,0.0,0.0,0.0001281722798012,292.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.0001349709928035,291.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57745361328125,0.0,0.0,9.968974336516112e-05,291.2738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6065979003906,0.0,0.0,0.0001349717786069,292.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,0.0006402442231774,291.1390686035156,294.1499938964844,265.7900085449219,264.8527526855469,269.3480834960937,265.8065185546875,290.24725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656744267791,4.863270319788173e-08,0.0013656258815899,-0.1255164295434951,0.0,0.0,0.0,-0.0289217513054609,60.0,-22.818696975708008,-0.0,-1.2716105857180082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9888916015625,0.0,0.0,0.0001282060256926,292.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,0.0001350065431324,291.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.565185546875,0.0,0.0,9.971598774427548e-05,291.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5938415527344,0.0,0.0,0.0001350073143839,292.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0006404129089787,291.1321716308594,294.1499938964844,265.7533264160156,264.8278503417969,269.2618713378906,265.76983642578125,290.2305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.84369659423828,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
