time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419880,291.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9888916015625,0.0,0.0,0.0001282060256926,292.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,0.0001350065431324,291.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.565185546875,0.0,0.0,9.971598774427548e-05,291.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5938415527344,0.0,0.0,0.0001350073143839,292.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0006404129089787,291.1321716308594,294.1499938964844,265.7533264160156,264.8278503417969,269.2618713378906,265.76983642578125,290.2305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.84369659423828,-0.0,-1.272279632758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9694519042969,0.0,0.0,0.0001282352313864,292.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,0.0001350372913293,291.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.55291748046875,0.0,0.0,9.973869600798936e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810546875,0.0,0.0,0.0001350380625808,292.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.000640558777377,291.1251525878906,294.1499938964844,265.7166748046875,264.8022155761719,269.1767883300781,265.7331848144531,290.2138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.868024826049805,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9694519042969,0.0,0.0,0.0001282352313864,292.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623229980469,0.0,0.0,0.0001350372913293,291.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.55291748046875,0.0,0.0,9.973869600798936e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810546875,0.0,0.0,0.0001350380625808,292.1728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.000640558777377,291.1251525878906,294.1499938964844,265.7166748046875,264.8022155761719,269.1767883300781,265.7331848144531,290.2138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.868024826049805,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501037597656,0.0,0.0,0.0001282588636968,292.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0001350622042082,291.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5406188964844,0.0,0.0,9.97570823528804e-05,291.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682983398437,0.0,0.0,0.0001350629609078,292.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0006406769389286,291.11798095703125,294.1499938964844,265.67999267578125,264.7757873535156,269.0928649902344,265.6965026855469,290.1972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.891477584838867,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501037597656,0.0,0.0,0.0001282588636968,292.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566467285156,0.0,0.0,0.0001350622042082,291.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5406188964844,0.0,0.0,9.97570823528804e-05,291.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682983398437,0.0,0.0,0.0001350629609078,292.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0006406769389286,291.11798095703125,294.1499938964844,265.67999267578125,264.7757873535156,269.0928649902344,265.6965026855469,290.1972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.891477584838867,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9308776855469,0.0,0.0,0.0001282759767491,292.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001350802340311,291.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5283508300781,0.0,0.0,9.977039007935672e-05,291.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5555419921875,0.0,0.0,0.0001350809761788,292.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,0.0006407624459825,291.1106872558594,294.1499938964844,265.6433410644531,264.7484436035156,269.0101013183594,265.6598205566406,290.1806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876176973311885e-08,0.0013667290331795,-0.1258469223976135,0.0,0.0,0.0,-0.028985733166337,60.0,-22.91387939453125,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9308776855469,0.0,0.0,0.0001282759767491,292.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001350802340311,291.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5283508300781,0.0,0.0,9.977039007935672e-05,291.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5555419921875,0.0,0.0,0.0001350809761788,292.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366882324219,0.0,0.0,0.0006407624459825,291.1106872558594,294.1499938964844,265.6433410644531,264.7484436035156,269.0101013183594,265.6598205566406,290.1806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876176973311885e-08,0.0013667290331795,-0.1258469223976135,0.0,0.0,0.0,-0.028985733166337,60.0,-22.91387939453125,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9212951660156,0.0,0.0,0.0001282817829633,292.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0001350863458355,291.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5221862792969,0.0,0.0,9.977490117307752e-05,291.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5491638183594,0.0,0.0,0.0001350870879832,292.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,0.0006407914916053,291.10699462890625,294.1499938964844,265.625,264.7344055175781,268.9691467285156,265.6414794921875,290.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.8768981741886825e-08,0.0013667906168848,-0.1258653998374939,0.0,0.0,0.0,-0.0289893094450235,60.0,-22.92460823059082,-0.0,-1.273780867450114e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9117431640625,0.0,0.0,0.0001282855228055,292.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0001350902894046,291.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5160522460937,0.0,0.0,9.977780428016558e-05,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.54278564453125,0.0,0.0,0.0001350910170003,292.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13104248046875,0.0,0.0,0.0006408101762644,291.1032409667969,294.1499938964844,265.6066589355469,264.7200927734375,268.928466796875,265.6231384277344,290.1640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668790925294,4.877361803323765e-08,0.0013668303145095,-0.1258772611618042,0.0,0.0,0.0,-0.0289916060864925,60.0,-22.935001373291016,-0.0,-1.273854621786086e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8927307128906,0.0,0.0,0.0001282867597183,292.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,0.0001350915990769,291.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.50372314453125,0.0,0.0,9.977877198252828e-05,291.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.530029296875,0.0,0.0,0.0001350923266727,292.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,0.0006408164044842,291.0956726074219,294.1499938964844,265.57000732421875,264.690673828125,268.847900390625,265.58648681640625,290.1474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668918982148,4.8775120831123786e-08,0.0013668431201949,-0.1258811056613922,0.0,0.0,0.0,-0.0289923511445522,60.0,-22.95480728149414,-0.0,-1.2738786381305545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8927307128906,0.0,0.0,0.0001282867597183,292.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,0.0001350915990769,291.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.50372314453125,0.0,0.0,9.977877198252828e-05,291.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.530029296875,0.0,0.0,0.0001350923266727,292.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,0.0006408164044842,291.0956726074219,294.1499938964844,265.57000732421875,264.690673828125,268.847900390625,265.58648681640625,290.1474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668918982148,4.8775120831123786e-08,0.0013668431201949,-0.1258811056613922,0.0,0.0,0.0,-0.0289923511445522,60.0,-22.95480728149414,-0.0,-1.2738786381305545e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8738098144531,0.0,0.0,0.0001282784942304,292.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,0.0001350828970316,290.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.49139404296875,0.0,0.0,9.977233276003972e-05,291.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5172424316406,0.0,0.0,0.0001350836100755,292.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,0.0006407751352526,291.0879821777344,294.1499938964844,265.5333251953125,264.6600646972656,268.76837158203125,265.5498046875,290.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668033061549,4.8764754012609046e-08,0.0013667546445503,-0.1258545666933059,0.0,0.0,0.0,-0.0289872139692306,60.0,-22.97298622131348,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8738098144531,0.0,0.0,0.0001282784942304,292.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327819824219,0.0,0.0,0.0001350828970316,290.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.49139404296875,0.0,0.0,9.977233276003972e-05,291.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5172424316406,0.0,0.0,0.0001350836100755,292.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11932373046875,0.0,0.0,0.0006407751352526,291.0879821777344,294.1499938964844,265.5333251953125,264.6600646972656,268.76837158203125,265.5498046875,290.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668033061549,4.8764754012609046e-08,0.0013667546445503,-0.1258545666933059,0.0,0.0,0.0,-0.0289872139692306,60.0,-22.97298622131348,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8550109863281,0.0,0.0,0.0001282597368117,292.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,0.0001350631646346,290.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47906494140625,0.0,0.0,9.975774446502328e-05,291.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5044860839844,0.0,0.0,0.0001350638631265,292.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,0.0006406814791262,291.0801696777344,294.1499938964844,265.4966735839844,264.6282043457031,268.6899108886719,265.5131530761719,290.1142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874133807675207e-08,0.0013665545266121,-0.1257946044206619,0.0,0.0,0.0,-0.0289756059646606,60.0,-22.989389419555664,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8550109863281,0.0,0.0,0.0001282597368117,292.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12652587890625,0.0,0.0,0.0001350631646346,290.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47906494140625,0.0,0.0,9.975774446502328e-05,291.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5044860839844,0.0,0.0,0.0001350638631265,292.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,0.0006406814791262,291.0801696777344,294.1499938964844,265.4966735839844,264.6282043457031,268.6899108886719,265.5131530761719,290.1142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013666031882166,4.874133807675207e-08,0.0013665545266121,-0.1257946044206619,0.0,0.0,0.0,-0.0289756059646606,60.0,-22.989389419555664,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363037109375,0.0,0.0,0.0001282294251723,292.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,0.0001350312377326,290.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4667358398437,0.0,0.0,9.97341558104381e-05,291.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.49169921875,0.0,0.0,0.0001350319216726,292.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,0.0006405300810001,291.0722045898437,294.1499938964844,265.4599914550781,264.594970703125,268.6124572753906,265.4765014648437,290.0977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703494570645496e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568454027175,60.0,-23.00382232666016,-0.0,-1.272737648605471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363037109375,0.0,0.0,0.0001282294251723,292.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12017822265625,0.0,0.0,0.0001350312377326,290.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4667358398437,0.0,0.0,9.97341558104381e-05,291.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.49169921875,0.0,0.0,0.0001350319216726,292.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1071472167969,0.0,0.0,0.0006405300810001,291.0722045898437,294.1499938964844,265.4599914550781,264.594970703125,268.6124572753906,265.4765014648437,290.0977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703494570645496e-08,0.0013662311248481,-0.1256977021694183,0.0,0.0,0.0,-0.0289568454027175,60.0,-23.00382232666016,-0.0,-1.272737648605471e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.82696533203125,0.0,0.0,0.0001282095472561,292.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,0.0001350103266304,290.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4605407714844,0.0,0.0,9.971870167646556e-05,291.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4853210449219,0.0,0.0,0.0001350109960185,292.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040344238281,0.0,0.0,0.0006404308369383,291.06817626953125,294.1499938964844,265.4416809082031,264.57781982421875,268.5741271972656,265.4581604003906,290.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660679105669,4.8678703734594826e-08,0.0013660192489624,-0.1256342232227325,0.0,0.0,0.0,-0.0289445556700229,60.0,-23.010210037231445,-0.0,-1.2723428710614826e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.81768798828125,0.0,0.0,0.0001281863223994,292.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,0.0001349858794128,290.9736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4543762207031,0.0,0.0,9.970064274966715e-05,291.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4789428710937,0.0,0.0,0.0001349865488009,292.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,0.0006403148872777,291.06414794921875,294.1499938964844,265.42333984375,264.5603332519531,268.5360412597656,265.4398498535156,290.0812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658202951774,4.8649734907257887e-08,0.0013657716335728,-0.1255600452423095,0.0,0.0,0.0,-0.0289301965385675,60.0,-23.016036987304688,-0.0,-1.2718817288259745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7991638183594,0.0,0.0,0.0001281291624763,292.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,0.0001349256926914,290.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4420166015625,0.0,0.0,9.965617937268688e-05,291.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4661560058594,0.0,0.0,0.0001349263475276,292.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,0.000640029378701,291.0559387207031,294.1499938964844,265.3866577148437,264.5241394042969,268.4605712890625,265.4031982421875,290.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843549643803e-08,0.0013651623157784,-0.1253774464130401,0.0,0.0,0.0,-0.0288948509842157,60.0,-23.02589607238769,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7991638183594,0.0,0.0,0.0001281291624763,292.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,0.0001349256926914,290.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4420166015625,0.0,0.0,9.965617937268688e-05,291.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4661560058594,0.0,0.0,0.0001349263475276,292.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,0.000640029378701,291.0559387207031,294.1499938964844,265.3866577148437,264.5241394042969,268.4605712890625,265.4031982421875,290.0646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843549643803e-08,0.0013651623157784,-0.1253774464130401,0.0,0.0,0.0,-0.0288948509842157,60.0,-23.02589607238769,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.78076171875,0.0,0.0,0.000128056271933,292.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003723144531,0.0,0.0,0.0001348489458905,290.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4296264648437,0.0,0.0,9.959948511095718e-05,291.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.453369140625,0.0,0.0,0.0001348495861748,292.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880126953125,0.0,0.0,0.0006396652897819,291.0476379394531,294.1499938964844,265.3500061035156,264.4863586425781,268.3860778808594,265.3665466308594,290.0481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364434021525,4.848753221153856e-08,0.0013643854763358,-0.1251446306705474,0.0,0.0,0.0,-0.0288497898727655,60.0,-23.033052444458008,-0.0,-1.2693008955011464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.78076171875,0.0,0.0,0.000128056271933,292.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003723144531,0.0,0.0,0.0001348489458905,290.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4296264648437,0.0,0.0,9.959948511095718e-05,291.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.453369140625,0.0,0.0,0.0001348495861748,292.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880126953125,0.0,0.0,0.0006396652897819,291.0476379394531,294.1499938964844,265.3500061035156,264.4863586425781,268.3860778808594,265.3665466308594,290.0481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364434021525,4.848753221153856e-08,0.0013643854763358,-0.1251446306705474,0.0,0.0,0.0,-0.0288497898727655,60.0,-23.033052444458008,-0.0,-1.2693008955011464e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.762451171875,0.0,0.0,0.0001279488351428,292.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09356689453125,0.0,0.0,0.0001347358047496,290.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4172668457031,0.0,0.0,9.951591346180066e-05,291.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4405822753906,0.0,0.0,0.0001347364450339,292.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814208984375,0.0,0.0,0.0006391286151483,291.0392150878906,294.1499938964844,265.3133239746094,264.44775390625,268.31256103515625,265.3299255371094,290.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833735346794,60.0,-23.03594207763672,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.762451171875,0.0,0.0,0.0001279488351428,292.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09356689453125,0.0,0.0,0.0001347358047496,290.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4172668457031,0.0,0.0,9.951591346180066e-05,291.19512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4405822753906,0.0,0.0,0.0001347364450339,292.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814208984375,0.0,0.0,0.0006391286151483,291.0392150878906,294.1499938964844,265.3133239746094,264.44775390625,268.31256103515625,265.3299255371094,290.0316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833735346794,60.0,-23.03594207763672,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7442321777344,0.0,0.0,0.0001277888077311,292.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,0.0001345673081232,290.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4048767089844,0.0,0.0,9.939145093085244e-05,291.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.42779541015625,0.0,0.0,0.0001345679338555,292.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,0.0006383293657563,291.0306701660156,294.1499938964844,265.27667236328125,264.4091491699219,268.2400207519531,265.2933349609375,290.0150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815404608393693e-08,0.0013615356292575,-0.1242903694510459,0.0,0.0,0.0,-0.0286844726651906,60.0,-23.030834197998047,-0.0,-1.2640028046462248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7442321777344,0.0,0.0,0.0001277888077311,292.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,0.0001345673081232,290.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4048767089844,0.0,0.0,9.939145093085244e-05,291.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.42779541015625,0.0,0.0,0.0001345679338555,292.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,0.0006383293657563,291.0306701660156,294.1499938964844,265.27667236328125,264.4091491699219,268.2400207519531,265.2933349609375,290.0150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815404608393693e-08,0.0013615356292575,-0.1242903694510459,0.0,0.0,0.0,-0.0286844726651906,60.0,-23.030834197998047,-0.0,-1.2640028046462248e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.73516845703125,0.0,0.0,0.0001276898110518,292.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831298828125,0.0,0.0,0.0001344630582025,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.398681640625,0.0,0.0,9.931444219546393e-05,291.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4214172363281,0.0,0.0,0.0001344636693829,292.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712890625,0.0,0.0,0.0006378348334692,291.0263671875,294.1499938964844,265.2583312988281,264.3898620605469,268.2041015625,265.2750244140625,290.0068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001360528753139,4.803061415259435e-08,0.0013604807900264,-0.1239741221070289,0.0,0.0,0.0,-0.0286232847720384,60.0,-23.02476119995117,-0.0,-1.2620446909750174e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7261047363281,0.0,0.0,0.0001275784452445,292.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,0.0001343457843177,290.9471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3924865722656,0.0,0.0,9.922782919602469e-05,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4150390625,0.0,0.0,0.0001343463954981,292.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06787109375,0.0,0.0,0.0006372785428538,291.0220031738281,294.1499938964844,265.239990234375,264.3705749511719,268.1684265136719,265.2567443847656,289.9985656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593421317636,4.789177410202684e-08,0.0013592941686511,-0.1236183568835258,0.0,0.0,0.0,-0.0285544600337743,60.0,-23.016456604003903,-0.0,-1.259843998013821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7081298828125,0.0,0.0,0.0001273193192901,292.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,0.0001340729213552,290.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3800964355469,0.0,0.0,9.90262851701118e-05,291.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022827148437,0.0,0.0,0.0001340735325356,292.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,0.0006359842373058,291.0132751464844,294.1499938964844,265.2033386230469,264.3320007324219,268.0978088378906,265.2201843261719,289.9820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-22.99332427978516,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7081298828125,0.0,0.0,0.0001273193192901,292.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.072509765625,0.0,0.0,0.0001340729213552,290.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3800964355469,0.0,0.0,9.90262851701118e-05,291.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022827148437,0.0,0.0,0.0001340735325356,292.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609741210937,0.0,0.0,0.0006359842373058,291.0132751464844,294.1499938964844,265.2033386230469,264.3320007324219,268.0978088378906,265.2201843261719,289.9820556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-22.99332427978516,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69024658203125,0.0,0.0,0.0001270127104362,292.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,0.000133750058012,290.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.36773681640625,0.0,0.0,9.878780838334932e-05,291.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3895263671875,0.0,0.0,0.0001337506400886,292.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,0.0006344526773318,291.0044250488281,294.1499938964844,265.1666564941406,264.29345703125,268.02813720703125,265.1836242675781,289.96551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.71865000406524e-08,0.0013532667653635,-0.1218104213476181,0.0,0.0,0.0,-0.0282048415392637,60.0,-22.961339950561523,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.69024658203125,0.0,0.0,0.0001270127104362,292.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,0.000133750058012,290.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.36773681640625,0.0,0.0,9.878780838334932e-05,291.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3895263671875,0.0,0.0,0.0001337506400886,292.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.053955078125,0.0,0.0,0.0006344526773318,291.0044250488281,294.1499938964844,265.1666564941406,264.29345703125,268.02813720703125,265.1836242675781,289.96551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.71865000406524e-08,0.0013532667653635,-0.1218104213476181,0.0,0.0,0.0,-0.0282048415392637,60.0,-22.961339950561523,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6724853515625,0.0,0.0,0.0001266599720111,292.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,0.0001333786203758,290.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3553771972656,0.0,0.0,9.85134465736337e-05,291.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768005371094,0.0,0.0,0.0001333791879005,292.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,0.000632690731436,290.9955139160156,294.1499938964844,265.1300048828125,264.2549133300781,267.9594421386719,265.1471252441406,289.9490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013495553284883,4.6746770010486216e-08,0.0013495085295289,-0.1206826195120811,0.0,0.0,0.0,-0.0279868580400943,60.0,-22.92078399658203,-0.0,-1.2417675065989897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6724853515625,0.0,0.0,0.0001266599720111,292.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,0.0001333786203758,290.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3553771972656,0.0,0.0,9.85134465736337e-05,291.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768005371094,0.0,0.0,0.0001333791879005,292.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,0.000632690731436,290.9955139160156,294.1499938964844,265.1300048828125,264.2549133300781,267.9594421386719,265.1471252441406,289.9490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013495553284883,4.6746770010486216e-08,0.0013495085295289,-0.1206826195120811,0.0,0.0,0.0,-0.0279868580400943,60.0,-22.92078399658203,-0.0,-1.2417675065989897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6548156738281,0.0,0.0,0.0001262628502445,292.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506286621094,0.0,0.0,0.0001329604419879,290.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.343017578125,0.0,0.0,9.8204574896954e-05,291.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3641052246094,0.0,0.0,0.0001329610095126,292.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.0,0.0,0.0006307070725597,290.98651123046875,294.1499938964844,265.09332275390625,264.2164001464844,267.8916931152344,265.1106262207031,289.9324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.6251724228341124e-08,0.0013452776474878,-0.1194124147295951,0.0,0.0,0.0,-0.027741452679038,60.0,-22.87193298339844,-0.0,-1.2339924637672084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6548156738281,0.0,0.0,0.0001262628502445,292.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506286621094,0.0,0.0,0.0001329604419879,290.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.343017578125,0.0,0.0,9.8204574896954e-05,291.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3641052246094,0.0,0.0,0.0001329610095126,292.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.0,0.0,0.0006307070725597,290.98651123046875,294.1499938964844,265.09332275390625,264.2164001464844,267.8916931152344,265.1106262207031,289.9324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.6251724228341124e-08,0.0013452776474878,-0.1194124147295951,0.0,0.0,0.0,-0.027741452679038,60.0,-22.87193298339844,-0.0,-1.2339924637672084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64605712890625,0.0,0.0,0.0001260483841178,292.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,0.0001327345962636,290.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3368530273437,0.0,0.0,9.803776629269124e-05,291.1689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3577575683594,0.0,0.0,0.0001327351637883,292.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360412597656,0.0,0.0,0.0006296358187682,290.9819641113281,294.1499938964844,265.07501220703125,264.1971435546875,267.85821533203125,265.0923767089844,289.9242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430386316031,4.59843789712977e-08,0.001342992647551,-0.1187262162566185,0.0,0.0,0.0,-0.0276089236140251,60.0,-22.84442710876465,-0.0,-1.2298036722313554e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6373291015625,0.0,0.0,0.0001258238626178,292.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431823730469,0.0,0.0,0.0001324981712969,290.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3306884765625,0.0,0.0,9.78631360339932e-05,291.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3514404296875,0.0,0.0,0.0001324987242696,292.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323791503906,0.0,0.0,0.0006285142735578,290.9774169921875,294.1499938964844,265.0566711425781,264.1778869628906,267.824951171875,265.0741577148437,289.916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406462967395,4.5704492634968126e-08,0.0013406005455181,-0.1180076599121093,0.0,0.0,0.0,-0.027470177039504,60.0,-22.81503295898437,-0.0,-1.2254261605448846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71514892578125,304.2943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9258011749261085e-21,7.523399118245153e-21,-2.597597741370652e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
